time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0580981895327568,-1527.5836181640625,304.1531677246094,0.7298770546913147,0.1069660037755966,0.0970950946211814,293.2099304199219,297.1499938964844,293.1499938964844,0.1166339591145515,-2727.036865234375,304.15557861328125,0.866661548614502,0.1819730848073959,0.1733016371726989,293.18975830078125,297.1499938964844,293.1499938964844,0.0965015068650245,-1729.536865234375,304.153564453125,0.8254876136779785,0.1561952978372573,0.1099281832575798,293.1941833496094,297.1499938964844,293.1499938964844,0.1141189560294151,-2679.922607421875,304.15411376953125,0.8616905212402344,0.1789143532514572,0.1703267842531204,293.36138916015625,297.1499938964844,293.1499938964844,0.0039586927741765,-1489.5595703125,296.5594177246094,0.5606167316436768,0.050000000745058,0.2284832149744033,291.16632080078125,291.1499938964844,271.214599609375,270.5428161621094,283.9354858398437,293.3614501953125,291.1663513183594,1.0,0.1982003301382064,0.9906749129295348,0.9906749129295348,1.0,1.0,-0.9350311756134032,0.39835125207901,0.5366799235343933,0.1792060732841491,0.0,0.0,0.3430947959423065,26.07949447631836,25.0,0.5099337697029114,-6824.8671875,87.87601470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700256347656,305.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1525889337062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148709297180175,0.2148742377758026,-3.301647666376084e-06,0.0,0.0001548583677504,0.0,0.0,6.790902614593506,0.0,0.0,0.0,0.254201740026474,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575092434883117,-1517.5477294921875,304.1531066894531,0.728370726108551,0.1062634214758873,0.0964604765176773,293.208984375,297.1499938964844,293.1499938964844,0.1155778765678405,-2707.1943359375,304.1554870605469,0.8645239472389221,0.180648997426033,0.1720468252897262,293.1890869140625,297.1499938964844,293.1499938964844,0.0958346277475357,-1719.917236328125,304.1534729003906,0.8240282535552979,0.1553283631801605,0.1093204692006111,293.1934509277344,297.1499938964844,293.1499938964844,0.113344594836235,-2665.306884765625,304.1540222167969,0.8601048588752747,0.1779408901929855,0.1694036722183227,293.360595703125,297.1499938964844,293.1499938964844,0.0039040655829012,-1469.8856201171875,296.4886169433594,0.5605839490890503,0.050000000745058,0.2284843027591705,291.1666564941406,291.1499938964844,271.2314147949219,270.5512084960937,283.95074462890625,293.36065673828125,291.16668701171875,1.0,0.1976865231990814,0.9906280040740968,0.9906280040740968,1.0,1.0,-0.930927574634552,0.3962414562702179,0.5346860885620117,0.1789904683828354,0.0,0.0,0.3408523201942444,26.053543090820312,25.0,0.4529314339160919,-6780.73583984375,87.0448226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.7610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6875,18000.0,0.0,0.0,0.1517525464296341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130556106567382,0.2130589038133621,-3.2973819088510936e-06,0.0,0.0001540095545351,0.0,0.0,6.719280242919922,0.0,0.0,0.0,0.2537983655929565,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575092434883117,-1517.5477294921875,304.1531066894531,0.728370726108551,0.1062634214758873,0.0964604765176773,293.208984375,297.1499938964844,293.1499938964844,0.1155778765678405,-2707.1943359375,304.1554870605469,0.8645239472389221,0.180648997426033,0.1720468252897262,293.1890869140625,297.1499938964844,293.1499938964844,0.0958346277475357,-1719.917236328125,304.1534729003906,0.8240282535552979,0.1553283631801605,0.1093204692006111,293.1934509277344,297.1499938964844,293.1499938964844,0.113344594836235,-2665.306884765625,304.1540222167969,0.8601048588752747,0.1779408901929855,0.1694036722183227,293.360595703125,297.1499938964844,293.1499938964844,0.0039040655829012,-1469.8856201171875,296.4886169433594,0.5605839490890503,0.050000000745058,0.2284843027591705,291.1666564941406,291.1499938964844,271.2314147949219,270.5512084960937,283.95074462890625,293.36065673828125,291.16668701171875,1.0,0.1976865231990814,0.9906280040740968,0.9906280040740968,1.0,1.0,-0.930927574634552,0.3962414562702179,0.5346860885620117,0.1789904683828354,0.0,0.0,0.3408523201942444,26.053543090820312,25.0,0.4529314339160919,-6780.73583984375,87.0448226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.7610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6875,18000.0,0.0,0.0,0.1517525464296341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130556106567382,0.2130589038133621,-3.2973819088510936e-06,0.0,0.0001540095545351,0.0,0.0,6.719280242919922,0.0,0.0,0.0,0.2537983655929565,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569324940443038,-1507.7437744140625,304.15301513671875,0.7268808484077454,0.1055761352181434,0.0958399474620819,293.20806884765625,297.1499938964844,293.1499938964844,0.1145383715629577,-2687.62548828125,304.1553955078125,0.8624017834663391,0.179341584444046,0.1708082109689712,293.1884155273437,297.1499938964844,293.1499938964844,0.0951803103089332,-1710.47216796875,304.1534118652344,0.8225762844085693,0.1544760018587112,0.1087231338024139,293.1927490234375,297.1499938964844,293.1499938964844,0.1125841736793518,-2650.93408203125,304.1539611816406,0.8585326075553894,0.1769822984933853,0.1684948801994323,293.3598022460937,297.1499938964844,293.1499938964844,0.0038498870562762,-1450.311279296875,296.4180908203125,0.5605430006980896,0.050000000745058,0.2284856587648391,291.1669006347656,291.1499938964844,271.24810791015625,270.5595092773437,283.96588134765625,293.35986328125,291.1669006347656,1.0,0.1971843987703323,0.9905811548233032,0.9905811548233032,1.0,1.0,-0.9268902540206908,0.394165426492691,0.5327247977256775,0.1787799894809723,0.0,0.0,0.3385808169841766,26.02958106994629,25.0,0.3481367528438568,-6737.20654296875,86.23509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,305.74371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69921875,18000.0,0.0,0.0,0.1508976519107818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112282663583755,0.2112315595149994,-3.2931066016317345e-06,0.0,0.0001531419256934,0.0,0.0,6.647516250610352,0.0,0.0,0.0,0.2533941864967346,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569324940443038,-1507.7437744140625,304.15301513671875,0.7268808484077454,0.1055761352181434,0.0958399474620819,293.20806884765625,297.1499938964844,293.1499938964844,0.1145383715629577,-2687.62548828125,304.1553955078125,0.8624017834663391,0.179341584444046,0.1708082109689712,293.1884155273437,297.1499938964844,293.1499938964844,0.0951803103089332,-1710.47216796875,304.1534118652344,0.8225762844085693,0.1544760018587112,0.1087231338024139,293.1927490234375,297.1499938964844,293.1499938964844,0.1125841736793518,-2650.93408203125,304.1539611816406,0.8585326075553894,0.1769822984933853,0.1684948801994323,293.3598022460937,297.1499938964844,293.1499938964844,0.0038498870562762,-1450.311279296875,296.4180908203125,0.5605430006980896,0.050000000745058,0.2284856587648391,291.1669006347656,291.1499938964844,271.24810791015625,270.5595092773437,283.96588134765625,293.35986328125,291.1669006347656,1.0,0.1971843987703323,0.9905811548233032,0.9905811548233032,1.0,1.0,-0.9268902540206908,0.394165426492691,0.5327247977256775,0.1787799894809723,0.0,0.0,0.3385808169841766,26.02958106994629,25.0,0.3481367528438568,-6737.20654296875,86.23509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,305.74371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69921875,18000.0,0.0,0.0,0.1508976519107818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112282663583755,0.2112315595149994,-3.2931066016317345e-06,0.0,0.0001531419256934,0.0,0.0,6.647516250610352,0.0,0.0,0.0,0.2533941864967346,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566484592854976,-1502.9244384765625,304.1529846191406,0.7261409163475037,0.1052378714084625,0.0955346450209617,293.2076110839844,297.1499938964844,293.1499938964844,0.1140244752168655,-2677.937255859375,304.15533447265625,0.861345648765564,0.1786936074495315,0.1701944917440414,293.1880798339844,297.1499938964844,293.1499938964844,0.0948577150702476,-1705.8135986328125,304.15338134765625,0.8218523263931274,0.1540550887584686,0.1084282025694847,293.1924133300781,297.1499938964844,293.1499938964844,0.1122090518474578,-2643.83642578125,304.1539306640625,0.8577510714530945,0.1765083521604538,0.1680456399917602,293.359375,297.1499938964844,293.1499938964844,0.0038229564670473,-1440.5594482421875,296.3829040527344,0.560519278049469,0.050000000745058,0.2284864336252212,291.1669921875,291.1499938964844,271.25640869140625,270.56365966796875,283.973388671875,293.35943603515625,291.1669921875,1.0,0.1969375014305114,0.9905577301979064,0.9905577301979064,1.0,1.0,-0.9248950481414796,0.3931403160095215,0.531754732131958,0.1786741912364959,0.0,0.0,0.3374383449554443,26.01830673217773,25.0,0.2835570275783539,-6715.6767578125,85.83784484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,305.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.681640625,18000.0,0.0,0.0,0.1504619270563125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103134840726852,0.210316777229309,-3.2909729270613752e-06,0.0,0.0001526997220935,0.0,0.0,6.611713409423828,0.0,0.0,0.0,0.2531925439834595,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563671700656414,-1498.157470703125,304.1529541015625,0.7254036068916321,0.1049029305577278,0.0952324569225311,293.2071838378906,297.1499938964844,293.1499938964844,0.1135143041610717,-2668.31005859375,304.1553039550781,0.8602924346923828,0.1780493557453155,0.169584259390831,293.187744140625,297.1499938964844,293.1499938964844,0.0945380702614784,-1701.1964111328125,304.1533508300781,0.8211292028427124,0.153637483716011,0.1081356704235076,293.19207763671875,297.1499938964844,293.1499938964844,0.1118372231721878,-2636.796630859375,304.15386962890625,0.8569722771644592,0.1760377734899521,0.1675996929407119,293.3589782714844,297.1499938964844,293.1499938964844,0.0037961392663419,-1430.834716796875,296.3478088378906,0.5604933500289917,0.050000000745058,0.2284872680902481,291.16705322265625,291.1499938964844,271.2646484375,270.5677795410156,283.9808044433594,293.3590393066406,291.16705322265625,1.0,0.1966932415962219,0.9905425310134888,0.9905425310134888,1.0,1.0,-0.9229146838188172,0.3921240866184234,0.5307906270027161,0.1785666644573211,0.0,0.0,0.3362941145896911,26.007482528686523,25.0,0.2124599665403366,-6694.310546875,85.44544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6484375,18000.0,0.0,0.0,0.150020346045494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094000875949859,0.2094033807516098,-3.28884652844863e-06,0.0,0.0001522515667602,0.0,0.0,6.576046943664551,0.0,0.0,0.0,0.252991646528244,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558126494288444,-1488.77880859375,304.15289306640625,0.7240461707115173,0.1042426005005836,0.0946359932422638,293.2041015625,297.1499938964844,293.1499938964844,0.1127081736922264,-2653.148193359375,304.15484619140625,0.8587573766708374,0.1772187352180481,0.1686255186796188,293.1871032714844,297.1499938964844,293.1499938964844,0.0939079895615577,-1692.094482421875,304.1532897949219,0.8198124766349792,0.1528119593858719,0.1075567975640297,293.19140625,297.1499938964844,293.1499938964844,0.1111039593815803,-2622.902587890625,304.15380859375,0.855561375617981,0.1751061677932739,0.1667161732912063,293.3581237792969,297.1499938964844,293.1499938964844,0.0037427723873406,-1411.451171875,296.2778015136719,0.5605480074882507,0.050000000745058,0.2284856289625167,291.1669616699219,291.1499938964844,271.2810363769531,270.5760192871094,283.9952392578125,293.3581848144531,291.1668701171875,1.0,0.196218654513359,0.9905121326446532,0.9905121326446532,1.0,1.0,-0.9192909002304076,0.3902547061443329,0.5290362238883972,0.1783951073884964,0.0,0.0,0.3340352773666382,25.97119140625,25.0,-0.3424548506736755,-6653.07958984375,84.70500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,305.7112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.1491213142871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075940519571304,0.2075973451137542,-3.2846367048477987e-06,0.0,0.0001513391762273,0.0,0.0,6.505728721618652,0.0,0.0,0.0,0.2525955140590668,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558126494288444,-1488.77880859375,304.15289306640625,0.7240461707115173,0.1042426005005836,0.0946359932422638,293.2041015625,297.1499938964844,293.1499938964844,0.1127081736922264,-2653.148193359375,304.15484619140625,0.8587573766708374,0.1772187352180481,0.1686255186796188,293.1871032714844,297.1499938964844,293.1499938964844,0.0939079895615577,-1692.094482421875,304.1532897949219,0.8198124766349792,0.1528119593858719,0.1075567975640297,293.19140625,297.1499938964844,293.1499938964844,0.1111039593815803,-2622.902587890625,304.15380859375,0.855561375617981,0.1751061677932739,0.1667161732912063,293.3581237792969,297.1499938964844,293.1499938964844,0.0037427723873406,-1411.451171875,296.2778015136719,0.5605480074882507,0.050000000745058,0.2284856289625167,291.1669616699219,291.1499938964844,271.2810363769531,270.5760192871094,283.9952392578125,293.3581848144531,291.1668701171875,1.0,0.196218654513359,0.9905121326446532,0.9905121326446532,1.0,1.0,-0.9192909002304076,0.3902547061443329,0.5290362238883972,0.1783951073884964,0.0,0.0,0.3340352773666382,25.97119140625,25.0,-0.3424548506736755,-6653.07958984375,84.70500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,305.7112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.1491213142871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075940519571304,0.2075973451137542,-3.2846367048477987e-06,0.0,0.0001513391762273,0.0,0.0,6.505728721618652,0.0,0.0,0.0,0.2525955140590668,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552747398614883,-1479.7178955078125,304.15283203125,0.7229539155960083,0.1035974249243736,0.0940506234765052,293.19830322265625,297.1499938964844,293.1499938964844,0.1124474480748176,-2648.42919921875,304.1536560058594,0.858633279800415,0.1770237982273101,0.1683235466480255,293.1864624023437,297.1499938964844,293.1499938964844,0.093297965824604,-1683.294189453125,304.1531982421875,0.818792998790741,0.152002066373825,0.106986790895462,293.1907653808594,297.1499938964844,293.1499938964844,0.1103928312659263,-2609.432373046875,304.1537170410156,0.8544760942459106,0.1741886436939239,0.1658436059951782,293.35711669921875,297.1499938964844,293.1499938964844,0.0036903771106153,-1392.4290771484375,296.20770263671875,0.5608519315719604,0.050000000745058,0.228476196527481,291.1656494140625,291.1499938964844,271.2972717285156,270.5842590332031,284.008544921875,293.3572082519531,291.16534423828125,1.0,0.1957785636186599,0.990481734275818,0.990481734275818,1.0,1.0,-0.9164830446243286,0.3887726664543152,0.5277103781700134,0.1783463805913925,0.0,0.0,0.3320211768150329,25.901247024536133,25.0,-2.00638747215271,-6616.4873046875,84.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,305.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55078125,18000.0,0.0,0.0,0.1482126861810684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059326171875,0.2059358954429626,-3.280624241597252e-06,0.0,0.0001504170213593,0.0,0.0,6.441032409667969,0.0,0.0,0.0,0.2522298395633697,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552747398614883,-1479.7178955078125,304.15283203125,0.7229539155960083,0.1035974249243736,0.0940506234765052,293.19830322265625,297.1499938964844,293.1499938964844,0.1124474480748176,-2648.42919921875,304.1536560058594,0.858633279800415,0.1770237982273101,0.1683235466480255,293.1864624023437,297.1499938964844,293.1499938964844,0.093297965824604,-1683.294189453125,304.1531982421875,0.818792998790741,0.152002066373825,0.106986790895462,293.1907653808594,297.1499938964844,293.1499938964844,0.1103928312659263,-2609.432373046875,304.1537170410156,0.8544760942459106,0.1741886436939239,0.1658436059951782,293.35711669921875,297.1499938964844,293.1499938964844,0.0036903771106153,-1392.4290771484375,296.20770263671875,0.5608519315719604,0.050000000745058,0.228476196527481,291.1656494140625,291.1499938964844,271.2972717285156,270.5842590332031,284.008544921875,293.3572082519531,291.16534423828125,1.0,0.1957785636186599,0.990481734275818,0.990481734275818,1.0,1.0,-0.9164830446243286,0.3887726664543152,0.5277103781700134,0.1783463805913925,0.0,0.0,0.3320211768150329,25.901247024536133,25.0,-2.00638747215271,-6616.4873046875,84.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,305.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55078125,18000.0,0.0,0.0,0.1482126861810684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059326171875,0.2059358954429626,-3.280624241597252e-06,0.0,0.0001504170213593,0.0,0.0,6.441032409667969,0.0,0.0,0.0,0.2522298395633697,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547551438212394,-1470.9942626953125,304.1527404785156,0.7219288945198059,0.1029708087444305,0.0934813544154167,293.1922607421875,297.1499938964844,293.1499938964844,0.1124201267957687,-2648.13134765625,304.1524963378906,0.8590113520622253,0.1770232617855072,0.1682919412851333,293.185791015625,297.1499938964844,293.1499938964844,0.092708446085453,-1674.7967529296875,304.1531066894531,0.8178412914276123,0.1512118130922317,0.1064299345016479,293.19012451171875,297.1499938964844,293.1499938964844,0.1097026616334915,-2596.354736328125,304.15362548828125,0.853461742401123,0.1732881814241409,0.1649865210056305,293.35595703125,297.1499938964844,293.1499938964844,0.0036386596038937,-1373.6383056640625,296.1378479003906,0.5611953139305115,0.050000000745058,0.2284655570983886,291.1634826660156,291.1499938964844,271.3133544921875,270.592529296875,284.02105712890625,293.3560485839844,291.1632080078125,1.0,0.195375308394432,0.9904541373252868,0.9904541373252868,1.0,1.0,-0.9140521287918092,0.3874779045581817,0.5265741944313049,0.1783334761857986,0.0,0.0,0.3303733468055725,25.8281192779541,25.0,-2.717956304550171,-6585.2314453125,83.50173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3723449707031,305.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.1473198533058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045665979385376,0.2045698761940002,-3.2771783935459098e-06,0.0,0.0001495109172537,0.0,0.0,6.387750625610352,0.0,0.0,0.0,0.2519261538982391,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547551438212394,-1470.9942626953125,304.1527404785156,0.7219288945198059,0.1029708087444305,0.0934813544154167,293.1922607421875,297.1499938964844,293.1499938964844,0.1124201267957687,-2648.13134765625,304.1524963378906,0.8590113520622253,0.1770232617855072,0.1682919412851333,293.185791015625,297.1499938964844,293.1499938964844,0.092708446085453,-1674.7967529296875,304.1531066894531,0.8178412914276123,0.1512118130922317,0.1064299345016479,293.19012451171875,297.1499938964844,293.1499938964844,0.1097026616334915,-2596.354736328125,304.15362548828125,0.853461742401123,0.1732881814241409,0.1649865210056305,293.35595703125,297.1499938964844,293.1499938964844,0.0036386596038937,-1373.6383056640625,296.1378479003906,0.5611953139305115,0.050000000745058,0.2284655570983886,291.1634826660156,291.1499938964844,271.3133544921875,270.592529296875,284.02105712890625,293.3560485839844,291.1632080078125,1.0,0.195375308394432,0.9904541373252868,0.9904541373252868,1.0,1.0,-0.9140521287918092,0.3874779045581817,0.5265741944313049,0.1783334761857986,0.0,0.0,0.3303733468055725,25.8281192779541,25.0,-2.717956304550171,-6585.2314453125,83.50173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3723449707031,305.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.1473198533058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045665979385376,0.2045698761940002,-3.2771783935459098e-06,0.0,0.0001495109172537,0.0,0.0,6.387750625610352,0.0,0.0,0.0,0.2519261538982391,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542465522885322,-1462.4671630859375,304.1526794433594,0.7208795547485352,0.10236057639122,0.092927798628807,293.186767578125,297.1499938964844,293.1499938964844,0.112449400126934,-2648.851318359375,304.1516418457031,0.8594374060630798,0.1770683676004409,0.1683268100023269,293.1851501464844,297.1499938964844,293.1499938964844,0.0921299532055854,-1666.4505615234375,304.1530456542969,0.816853940486908,0.150439515709877,0.1058863177895546,293.189453125,297.1499938964844,293.1499938964844,0.1090222969651222,-2583.436767578125,304.153564453125,0.8524071574211121,0.1724035441875457,0.164145141839981,293.3547058105469,297.1499938964844,293.1499938964844,0.0035875639878213,-1355.000732421875,296.0688781738281,0.5614876747131348,0.050000000745058,0.2284565269947052,291.1617126464844,291.1499938964844,271.32928466796875,270.600830078125,284.032958984375,293.3548278808594,291.1614990234375,1.0,0.1950032860040664,0.9904264807701112,0.9904264807701112,1.0,1.0,-0.9117565155029296,0.3862618803977966,0.5254946351051331,0.1783046573400497,0.0,0.0,0.32893767952919,25.764196395874023,25.0,-2.3913185596466064,-6556.9404296875,82.97606658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1464688181877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034065127372741,0.2034097909927368,-3.2743121209932724e-06,0.0,0.0001486472319811,0.0,0.0,6.34274435043335,0.0,0.0,0.0,0.2516697943210602,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542465522885322,-1462.4671630859375,304.1526794433594,0.7208795547485352,0.10236057639122,0.092927798628807,293.186767578125,297.1499938964844,293.1499938964844,0.112449400126934,-2648.851318359375,304.1516418457031,0.8594374060630798,0.1770683676004409,0.1683268100023269,293.1851501464844,297.1499938964844,293.1499938964844,0.0921299532055854,-1666.4505615234375,304.1530456542969,0.816853940486908,0.150439515709877,0.1058863177895546,293.189453125,297.1499938964844,293.1499938964844,0.1090222969651222,-2583.436767578125,304.153564453125,0.8524071574211121,0.1724035441875457,0.164145141839981,293.3547058105469,297.1499938964844,293.1499938964844,0.0035875639878213,-1355.000732421875,296.0688781738281,0.5614876747131348,0.050000000745058,0.2284565269947052,291.1617126464844,291.1499938964844,271.32928466796875,270.600830078125,284.032958984375,293.3548278808594,291.1614990234375,1.0,0.1950032860040664,0.9904264807701112,0.9904264807701112,1.0,1.0,-0.9117565155029296,0.3862618803977966,0.5254946351051331,0.1783046573400497,0.0,0.0,0.32893767952919,25.764196395874023,25.0,-2.3913185596466064,-6556.9404296875,82.97606658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1464688181877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034065127372741,0.2034097909927368,-3.2743121209932724e-06,0.0,0.0001486472319811,0.0,0.0,6.34274435043335,0.0,0.0,0.0,0.2516697943210602,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539956763386726,-1458.2647705078125,304.15264892578125,0.7203362584114075,0.102060742676258,0.0926562473177909,293.1842956542969,297.1499938964844,293.1499938964844,0.1124676913022995,-2649.260009765625,304.1513061523437,0.8596236109733582,0.1770908832550048,0.1683482676744461,293.184814453125,297.1499938964844,293.1499938964844,0.0918441861867904,-1662.3248291015625,304.15301513671875,0.8163368701934814,0.1500593423843383,0.1056190282106399,293.18914794921875,297.1499938964844,293.1499938964844,0.1086852625012397,-2577.027587890625,304.1535339355469,0.8518549203872681,0.1719666123390197,0.1637299656867981,293.35406494140625,297.1499938964844,293.1499938964844,0.0035622350405901,-1345.734619140625,296.0346984863281,0.5616070628166199,0.050000000745058,0.2284528613090515,291.1610107421875,291.1499938964844,271.3371887207031,270.60498046875,284.0386962890625,293.35418701171875,291.16082763671875,1.0,0.1948276460170745,0.990412712097168,0.990412712097168,1.0,1.0,-0.9106329083442688,0.3856719434261322,0.5249609351158142,0.1782773435115814,0.0,0.0,0.3282777369022369,25.736621856689453,25.0,-2.1145644187927246,-6543.42138671875,82.72528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1460653096437454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028789222240448,0.2028822004795074,-3.2730363273003604e-06,0.0,0.0001482377265347,0.0,0.0,6.322367191314697,0.0,0.0,0.0,0.2515540719032287,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537465773522853,-1454.0946044921875,304.1526184082031,0.7197787165641785,0.1017636954784393,0.0923875123262405,293.1820373535156,297.1499938964844,293.1499938964844,0.1124834269285202,-2649.608642578125,304.1510314941406,0.8597817420959473,0.1771081238985061,0.1683664917945861,293.1844787597656,297.1499938964844,293.1499938964844,0.0915603041648864,-1658.224609375,304.1529846191406,0.8158026933670044,0.149682343006134,0.1053542271256446,293.1888427734375,297.1499938964844,293.1499938964844,0.1083500161767005,-2570.64599609375,304.15350341796875,0.8512852191925049,0.1715326309204101,0.1633178740739822,293.3534240722656,297.1499938964844,293.1499938964844,0.0035369992256164,-1336.4857177734375,296.0007019042969,0.561708390712738,0.050000000745058,0.228449746966362,291.1604309082031,291.1499938964844,271.34503173828125,270.60919189453125,284.0442810058594,293.3535461425781,291.1602783203125,1.0,0.1946576982736587,0.9903967976570128,0.9903967976570128,1.0,1.0,-0.9095160961151124,0.3850902020931244,0.5244259238243103,0.1782386600971222,0.0,0.0,0.3276461958885193,25.71186637878418,25.0,-1.8241342306137085,-6530.1826171875,82.48063659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619689941406,305.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1456778943538665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023775726556778,0.2023808360099792,-3.2718364764150465e-06,0.0,0.0001478445483371,0.0,0.0,6.303048610687256,0.0,0.0,0.0,0.2514444887638092,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532524846494197,-1445.830810546875,304.1525573730469,0.7186183929443359,0.1011762842535972,0.0918567776679992,293.1780090332031,297.1499938964844,293.1499938964844,0.1124976426362991,-2649.95068359375,304.1506652832031,0.8599977493286133,0.1771146953105926,0.1683817654848098,293.1838684082031,297.1499938964844,293.1499938964844,0.0909970998764038,-1650.0858154296875,304.1529235839844,0.8146818280220032,0.1489362120628357,0.1048306748270988,293.188232421875,297.1499938964844,293.1499938964844,0.1076840758323669,-2557.95166015625,304.1534423828125,0.8500940203666687,0.170672059059143,0.1625013649463653,293.3521728515625,297.1499938964844,293.1499938964844,0.0034867795184254,-1318.0338134765625,295.9331970214844,0.5618595480918884,0.050000000745058,0.2284451127052307,291.1595153808594,291.1499938964844,271.360595703125,270.6176147460937,284.0550231933594,293.3522644042969,291.1593933105469,1.0,0.1943314969539642,0.9903650283813475,0.9903650283813475,1.0,1.0,-0.9072836637496948,0.3839434683322906,0.5233401656150818,0.1781209409236908,0.0,0.0,0.3264435529708862,25.67010498046875,25.0,-1.2861753702163696,-6504.2685546875,82.00494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518981933594,305.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1449507921934127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014317810535431,0.2014350444078445,-3.269604576416896e-06,0.0,0.0001471066207159,0.0,0.0,6.266722679138184,0.0,0.0,0.0,0.2512388229370117,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532524846494197,-1445.830810546875,304.1525573730469,0.7186183929443359,0.1011762842535972,0.0918567776679992,293.1780090332031,297.1499938964844,293.1499938964844,0.1124976426362991,-2649.95068359375,304.1506652832031,0.8599977493286133,0.1771146953105926,0.1683817654848098,293.1838684082031,297.1499938964844,293.1499938964844,0.0909970998764038,-1650.0858154296875,304.1529235839844,0.8146818280220032,0.1489362120628357,0.1048306748270988,293.188232421875,297.1499938964844,293.1499938964844,0.1076840758323669,-2557.95166015625,304.1534423828125,0.8500940203666687,0.170672059059143,0.1625013649463653,293.3521728515625,297.1499938964844,293.1499938964844,0.0034867795184254,-1318.0338134765625,295.9331970214844,0.5618595480918884,0.050000000745058,0.2284451127052307,291.1595153808594,291.1499938964844,271.360595703125,270.6176147460937,284.0550231933594,293.3522644042969,291.1593933105469,1.0,0.1943314969539642,0.9903650283813475,0.9903650283813475,1.0,1.0,-0.9072836637496948,0.3839434683322906,0.5233401656150818,0.1781209409236908,0.0,0.0,0.3264435529708862,25.67010498046875,25.0,-1.2861753702163696,-6504.2685546875,82.00494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518981933594,305.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1449507921934127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014317810535431,0.2014350444078445,-3.269604576416896e-06,0.0,0.0001471066207159,0.0,0.0,6.266722679138184,0.0,0.0,0.0,0.2512388229370117,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527630113065242,-1437.6551513671875,304.15252685546875,0.7173904180526733,0.1005963385105133,0.091333732008934,293.1747741699219,297.1499938964844,293.1499938964844,0.1124722510576248,-2649.508544921875,304.1505126953125,0.8600424528121948,0.1770638525485992,0.1683486998081207,293.1832580566406,297.1499938964844,293.1499938964844,0.0904392525553703,-1642.02001953125,304.15289306640625,0.8134841918945312,0.1481990069150924,0.1043141484260559,293.1876525878906,297.1499938964844,293.1499938964844,0.1070238128304481,-2545.343017578125,304.15338134765625,0.8488297462463379,0.1698201447725296,0.1616940051317215,293.3509216308594,297.1499938964844,293.1499938964844,0.0034369439817965,-1299.6668701171875,295.8662109375,0.5619392991065979,0.050000000745058,0.2284426987171173,291.1589050292969,291.1499938964844,271.3759765625,270.6261901855469,284.065185546875,293.3510437011719,291.1588439941406,1.0,0.1940205246210098,0.9903331995010376,0.9903331995010376,1.0,1.0,-0.9050244092941284,0.3828081786632538,0.522216260433197,0.177939236164093,0.0,0.0,0.3253006637096405,25.63871192932129,25.0,-0.8477155566215515,-6478.8759765625,81.54217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,305.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1442909389734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005432546138763,0.2005465179681778,-3.267545025664731e-06,0.0,0.000146436956129,0.0,0.0,6.232734203338623,0.0,0.0,0.0,0.2510468065738678,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527630113065242,-1437.6551513671875,304.15252685546875,0.7173904180526733,0.1005963385105133,0.091333732008934,293.1747741699219,297.1499938964844,293.1499938964844,0.1124722510576248,-2649.508544921875,304.1505126953125,0.8600424528121948,0.1770638525485992,0.1683486998081207,293.1832580566406,297.1499938964844,293.1499938964844,0.0904392525553703,-1642.02001953125,304.15289306640625,0.8134841918945312,0.1481990069150924,0.1043141484260559,293.1876525878906,297.1499938964844,293.1499938964844,0.1070238128304481,-2545.343017578125,304.15338134765625,0.8488297462463379,0.1698201447725296,0.1616940051317215,293.3509216308594,297.1499938964844,293.1499938964844,0.0034369439817965,-1299.6668701171875,295.8662109375,0.5619392991065979,0.050000000745058,0.2284426987171173,291.1589050292969,291.1499938964844,271.3759765625,270.6261901855469,284.065185546875,293.3510437011719,291.1588439941406,1.0,0.1940205246210098,0.9903331995010376,0.9903331995010376,1.0,1.0,-0.9050244092941284,0.3828081786632538,0.522216260433197,0.177939236164093,0.0,0.0,0.3253006637096405,25.63871192932129,25.0,-0.8477155566215515,-6478.8759765625,81.54217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,305.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1442909389734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005432546138763,0.2005465179681778,-3.267545025664731e-06,0.0,0.000146436956129,0.0,0.0,6.232734203338623,0.0,0.0,0.0,0.2510468065738678,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522767305374145,-1429.54345703125,304.1524963378906,0.7160900235176086,0.1000218093395233,0.0908163860440254,293.1723022460937,297.1499938964844,293.1499938964844,0.1123908162117004,-2647.9775390625,304.1504821777344,0.8598855137825012,0.176935076713562,0.1682475358247757,293.1827087402344,297.1499938964844,293.1499938964844,0.0898854359984397,-1634.0091552734375,304.15283203125,0.812206506729126,0.1474684923887252,0.1038029715418815,293.1871032714844,297.1499938964844,293.1499938964844,0.106368213891983,-2532.802001953125,304.1533508300781,0.8474929928779602,0.1689749509096145,0.1608938425779342,293.3497619628906,297.1499938964844,293.1499938964844,0.0033873955253511,-1281.3548583984375,295.7996520996094,0.5619499087333679,0.050000000745058,0.2284424155950546,291.1585388183594,291.1499938964844,271.39117431640625,270.6348571777344,284.0747375488281,293.349853515625,291.1584777832031,1.0,0.1937199681997299,0.990304708480835,0.990304708480835,1.0,1.0,-0.9027079939842224,0.381672739982605,0.5210351943969727,0.1776823252439499,0.0,0.0,0.3241892457008362,25.61685562133789,25.0,-0.4971826076507568,-6453.78369140625,81.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,305.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1436942815780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996884793043136,0.1996917575597763,-3.2655950690241298e-06,0.0,0.0001458314218325,0.0,0.0,6.200157642364502,0.0,0.0,0.0,0.25086310505867,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522767305374145,-1429.54345703125,304.1524963378906,0.7160900235176086,0.1000218093395233,0.0908163860440254,293.1723022460937,297.1499938964844,293.1499938964844,0.1123908162117004,-2647.9775390625,304.1504821777344,0.8598855137825012,0.176935076713562,0.1682475358247757,293.1827087402344,297.1499938964844,293.1499938964844,0.0898854359984397,-1634.0091552734375,304.15283203125,0.812206506729126,0.1474684923887252,0.1038029715418815,293.1871032714844,297.1499938964844,293.1499938964844,0.106368213891983,-2532.802001953125,304.1533508300781,0.8474929928779602,0.1689749509096145,0.1608938425779342,293.3497619628906,297.1499938964844,293.1499938964844,0.0033873955253511,-1281.3548583984375,295.7996520996094,0.5619499087333679,0.050000000745058,0.2284424155950546,291.1585388183594,291.1499938964844,271.39117431640625,270.6348571777344,284.0747375488281,293.349853515625,291.1584777832031,1.0,0.1937199681997299,0.990304708480835,0.990304708480835,1.0,1.0,-0.9027079939842224,0.381672739982605,0.5210351943969727,0.1776823252439499,0.0,0.0,0.3241892457008362,25.61685562133789,25.0,-0.4971826076507568,-6453.78369140625,81.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,305.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1436942815780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996884793043136,0.1996917575597763,-3.2655950690241298e-06,0.0,0.0001458314218325,0.0,0.0,6.200157642364502,0.0,0.0,0.0,0.25086310505867,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517925508320331,-1421.4776611328125,304.1524658203125,0.7147115468978882,0.0994512438774108,0.0903033763170242,293.170654296875,297.1499938964844,293.1499938964844,0.1122365817427635,-2645.043212890625,304.15057373046875,0.8594943881034851,0.1767076104879379,0.1680582612752914,293.18218994140625,297.1499938964844,293.1499938964844,0.0893345475196838,-1626.03857421875,304.1528015136719,0.8108445405960083,0.146743044257164,0.1032959669828414,293.1866149902344,297.1499938964844,293.1499938964844,0.1057164296507835,-2520.31298828125,304.1533203125,0.8460837006568909,0.1681350767612457,0.1600995063781738,293.3486328125,297.1499938964844,293.1499938964844,0.0033381276298314,-1263.0997314453125,295.7334289550781,0.5618923306465149,0.050000000745058,0.2284442484378814,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.0836181640625,293.3487243652344,291.1583557128906,1.0,0.1934257000684738,0.9902762174606324,0.9902762174606324,1.0,1.0,-0.900305449962616,0.3805261254310608,0.5197793245315552,0.1773394048213958,0.0,0.0,0.3230851888656616,25.60400009155273,25.0,-0.201212078332901,-6428.83154296875,80.62871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1431547105312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988484412431717,0.1988517045974731,-3.263707867517951e-06,0.0,0.0001452838332625,0.0,0.0,6.168254852294922,0.0,0.0,0.0,0.2506835460662842,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517925508320331,-1421.4776611328125,304.1524658203125,0.7147115468978882,0.0994512438774108,0.0903033763170242,293.170654296875,297.1499938964844,293.1499938964844,0.1122365817427635,-2645.043212890625,304.15057373046875,0.8594943881034851,0.1767076104879379,0.1680582612752914,293.18218994140625,297.1499938964844,293.1499938964844,0.0893345475196838,-1626.03857421875,304.1528015136719,0.8108445405960083,0.146743044257164,0.1032959669828414,293.1866149902344,297.1499938964844,293.1499938964844,0.1057164296507835,-2520.31298828125,304.1533203125,0.8460837006568909,0.1681350767612457,0.1600995063781738,293.3486328125,297.1499938964844,293.1499938964844,0.0033381276298314,-1263.0997314453125,295.7334289550781,0.5618923306465149,0.050000000745058,0.2284442484378814,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.0836181640625,293.3487243652344,291.1583557128906,1.0,0.1934257000684738,0.9902762174606324,0.9902762174606324,1.0,1.0,-0.900305449962616,0.3805261254310608,0.5197793245315552,0.1773394048213958,0.0,0.0,0.3230851888656616,25.60400009155273,25.0,-0.201212078332901,-6428.83154296875,80.62871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1431547105312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988484412431717,0.1988517045974731,-3.263707867517951e-06,0.0,0.0001452838332625,0.0,0.0,6.168254852294922,0.0,0.0,0.0,0.2506835460662842,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515509247779846,-1417.4564208984375,304.1524658203125,0.7139912247657776,0.0991670414805412,0.0900480970740318,293.1701354980469,297.1499938964844,293.1499938964844,0.1121269389986991,-2642.951416015625,304.1506652832031,0.8592010736465454,0.1765501946210861,0.1679242998361587,293.1819763183594,297.1499938964844,293.1499938964844,0.0890598595142364,-1622.0635986328125,304.1528015136719,0.8101305365562439,0.1463817507028579,0.1030436679720878,293.1864013671875,297.1499938964844,293.1499938964844,0.105391688644886,-2514.0830078125,304.1533203125,0.8453519344329834,0.1677167266607284,0.159704104065895,293.3480834960937,297.1499938964844,293.1499938964844,0.0033135893754661,-1253.9910888671875,295.7004699707031,0.5618383288383484,0.050000000745058,0.2284459322690963,291.1583557128906,291.1499938964844,271.41363525390625,270.6481628417969,284.0877990722656,293.3481750488281,291.1583557128906,1.0,0.1932796537876129,0.990261971950531,0.990261971950531,1.0,1.0,-0.899062991142273,0.3799452483654022,0.5191177725791931,0.1771322786808014,0.0,0.0,0.3225283026695251,25.60076904296875,25.0,-0.0669627860188484,-6416.35595703125,80.39847564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,305.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1429032683372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984279751777649,0.1984312385320663,-3.26277381645923e-06,0.0,0.000145028650877,0.0,0.0,6.1523284912109375,0.0,0.0,0.0,0.2505940198898315,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051309447735548,-1413.4404296875,304.1524658203125,0.7132493853569031,0.0988833308219909,0.0897934436798095,293.1697998046875,297.1499938964844,293.1499938964844,0.1119930073618888,-2640.39404296875,304.1507873535156,0.8588378429412842,0.1763604432344436,0.1677610129117965,293.1817321777344,297.1499938964844,293.1499938964844,0.0887855067849159,-1618.0931396484375,304.1528015136719,0.8093939423561096,0.1460211277008056,0.1027920097112655,293.1861572265625,297.1499938964844,293.1499938964844,0.1050675585865974,-2507.859619140625,304.1532897949219,0.8446024060249329,0.1672991812229156,0.1593096703290939,293.3475952148437,297.1499938964844,293.1499938964844,0.003289096057415,-1244.888671875,295.66754150390625,0.5617678761482239,0.050000000745058,0.228448137640953,291.1584167480469,291.1499938964844,271.4209899902344,270.6527099609375,284.0918273925781,293.34765625,291.1584167480469,1.0,0.1931336224079132,0.9902532696723938,0.9902532696723938,1.0,1.0,-0.8977886438369751,0.3793576955795288,0.5184309482574463,0.1768999248743057,0.0,0.0,0.3219640254974365,25.599552154541016,25.0,0.061178121715784,-6403.8525390625,80.1660385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995300292969,305.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.142661914229393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980040967464447,0.1980073601007461,-3.261839083279483e-06,0.0,0.000144783698488,0.0,0.0,6.13629961013794,0.0,0.0,0.0,0.2505039870738983,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.050826545804739,-1405.417236328125,304.1524353027344,0.7116994261741638,0.0983169600367546,0.0892854928970336,293.1697082519531,297.1499938964844,293.1499938964844,0.1116478368639946,-2633.7978515625,304.1510925292969,0.8578959107398987,0.1758771389722824,0.167340949177742,293.18133544921875,297.1499938964844,293.1499938964844,0.0882373601198196,-1610.159912109375,304.1527709960937,0.8078523874282837,0.1453013867139816,0.1022900715470314,293.1857604980469,297.1499938964844,293.1499938964844,0.1044207513332367,-2495.426025390625,304.1532897949219,0.8430520296096802,0.166466012597084,0.1585230529308319,293.3466186523437,297.1499938964844,293.1499938964844,0.0032402442302554,-1226.7044677734375,295.6019287109375,0.5615800619125366,0.050000000745058,0.2284539937973022,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.0993347167969,293.3466796875,291.1586303710937,1.0,0.1928398609161377,0.9902357459068298,0.9902357459068298,1.0,1.0,-0.8951354026794434,0.378159612417221,0.5169757604598999,0.1763544827699661,0.0,0.0,0.3208046555519104,25.602678298950195,25.0,0.2936160862445831,-6378.689453125,79.69233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,305.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1422016471624374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971389204263687,0.1971421837806701,-3.2599489259155234e-06,0.0,0.0001443165820091,0.0,0.0,6.103662014007568,0.0,0.0,0.0,0.2503208816051483,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.050826545804739,-1405.417236328125,304.1524353027344,0.7116994261741638,0.0983169600367546,0.0892854928970336,293.1697082519531,297.1499938964844,293.1499938964844,0.1116478368639946,-2633.7978515625,304.1510925292969,0.8578959107398987,0.1758771389722824,0.167340949177742,293.18133544921875,297.1499938964844,293.1499938964844,0.0882373601198196,-1610.159912109375,304.1527709960937,0.8078523874282837,0.1453013867139816,0.1022900715470314,293.1857604980469,297.1499938964844,293.1499938964844,0.1044207513332367,-2495.426025390625,304.1532897949219,0.8430520296096802,0.166466012597084,0.1585230529308319,293.3466186523437,297.1499938964844,293.1499938964844,0.0032402442302554,-1226.7044677734375,295.6019287109375,0.5615800619125366,0.050000000745058,0.2284539937973022,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.0993347167969,293.3466796875,291.1586303710937,1.0,0.1928398609161377,0.9902357459068298,0.9902357459068298,1.0,1.0,-0.8951354026794434,0.378159612417221,0.5169757604598999,0.1763544827699661,0.0,0.0,0.3208046555519104,25.602678298950195,25.0,0.2936160862445831,-6378.689453125,79.69233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,305.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1422016471624374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971389204263687,0.1971421837806701,-3.2599489259155234e-06,0.0,0.0001443165820091,0.0,0.0,6.103662014007568,0.0,0.0,0.0,0.2503208816051483,4.0,0.0,1.0
