time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503432638943195,-1397.3985595703125,304.1524353027344,0.7100524306297302,0.0977512970566749,0.0887787863612175,293.1704406738281,297.1499938964844,293.1499938964844,0.1111824810504913,-2624.899169921875,304.1515197753906,0.8566299080848694,0.1752338707447052,0.1667752712965011,293.18096923828125,297.1499938964844,293.1499938964844,0.0876894295215606,-1602.2298583984375,304.1527709960937,0.8062118291854858,0.1445828080177307,0.1017894446849823,293.1853942871094,297.1499938964844,293.1499938964844,0.1037754938006401,-2483.002685546875,304.1532592773437,0.8414306640625,0.1656346321105957,0.1577387899160385,293.3457336425781,297.1499938964844,293.1499938964844,0.003191557014361,-1208.544189453125,295.5364990234375,0.5613275766372681,0.050000000745058,0.2284618765115738,291.1589660644531,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.15899658203125,1.0,0.1925408989191055,0.990218222141266,0.990218222141266,1.0,1.0,-0.892315685749054,0.3769207894802093,0.5153948664665222,0.1756909787654876,0.0,0.0,0.31958869099617,25.61322021484375,25.0,0.5020464062690735,-6353.1728515625,79.20220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27886962890625,305.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.141761228442192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962389498949051,0.1962422132492065,-3.258004880990484e-06,0.0,0.0001438696199329,0.0,0.0,6.069816112518311,0.0,0.0,0.0,0.250131219625473,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503432638943195,-1397.3985595703125,304.1524353027344,0.7100524306297302,0.0977512970566749,0.0887787863612175,293.1704406738281,297.1499938964844,293.1499938964844,0.1111824810504913,-2624.899169921875,304.1515197753906,0.8566299080848694,0.1752338707447052,0.1667752712965011,293.18096923828125,297.1499938964844,293.1499938964844,0.0876894295215606,-1602.2298583984375,304.1527709960937,0.8062118291854858,0.1445828080177307,0.1017894446849823,293.1853942871094,297.1499938964844,293.1499938964844,0.1037754938006401,-2483.002685546875,304.1532592773437,0.8414306640625,0.1656346321105957,0.1577387899160385,293.3457336425781,297.1499938964844,293.1499938964844,0.003191557014361,-1208.544189453125,295.5364990234375,0.5613275766372681,0.050000000745058,0.2284618765115738,291.1589660644531,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.15899658203125,1.0,0.1925408989191055,0.990218222141266,0.990218222141266,1.0,1.0,-0.892315685749054,0.3769207894802093,0.5153948664665222,0.1756909787654876,0.0,0.0,0.31958869099617,25.61322021484375,25.0,0.5020464062690735,-6353.1728515625,79.20220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27886962890625,305.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.141761228442192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962389498949051,0.1962422132492065,-3.258004880990484e-06,0.0,0.0001438696199329,0.0,0.0,6.069816112518311,0.0,0.0,0.0,0.250131219625473,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.049859445542097,-1389.382568359375,304.1524353027344,0.7082921266555786,0.0971856415271759,0.0882726907730102,293.1720275878906,297.1499938964844,293.1499938964844,0.110576257109642,-2613.29931640625,304.1520080566406,0.8549894690513611,0.1743958592414856,0.1660376191139221,293.1806335449219,297.1499938964844,293.1499938964844,0.0871416106820106,-1594.3031005859375,304.1527404785156,0.8044623136520386,0.1438645422458648,0.1012895107269287,293.18505859375,297.1499938964844,293.1499938964844,0.103131853044033,-2470.59228515625,304.1532592773437,0.8397305011749268,0.1648042947053909,0.1569561213254928,293.3449401855469,297.1499938964844,293.1499938964844,0.0031430006492882,-1190.4012451171875,295.47119140625,0.5610042214393616,0.050000000745058,0.2284719944000244,291.1593933105469,291.1499938964844,271.4627990722656,270.6803283691406,284.1112670898437,293.3450012207031,291.159423828125,1.0,0.192233145236969,0.9902088046073914,0.9902088046073914,1.0,1.0,-0.889295756816864,0.3756416738033294,0.5136540532112122,0.1748645007610321,0.0,0.0,0.3183074295520782,25.6312313079834,25.0,0.5273119807243347,-6327.33642578125,78.69001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1413272470235824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952939629554748,0.1952972114086151,-3.2559785267949337e-06,0.0,0.0001434291916666,0.0,0.0,6.034374713897705,0.0,0.0,0.0,0.2499328702688217,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.049859445542097,-1389.382568359375,304.1524353027344,0.7082921266555786,0.0971856415271759,0.0882726907730102,293.1720275878906,297.1499938964844,293.1499938964844,0.110576257109642,-2613.29931640625,304.1520080566406,0.8549894690513611,0.1743958592414856,0.1660376191139221,293.1806335449219,297.1499938964844,293.1499938964844,0.0871416106820106,-1594.3031005859375,304.1527404785156,0.8044623136520386,0.1438645422458648,0.1012895107269287,293.18505859375,297.1499938964844,293.1499938964844,0.103131853044033,-2470.59228515625,304.1532592773437,0.8397305011749268,0.1648042947053909,0.1569561213254928,293.3449401855469,297.1499938964844,293.1499938964844,0.0031430006492882,-1190.4012451171875,295.47119140625,0.5610042214393616,0.050000000745058,0.2284719944000244,291.1593933105469,291.1499938964844,271.4627990722656,270.6803283691406,284.1112670898437,293.3450012207031,291.159423828125,1.0,0.192233145236969,0.9902088046073914,0.9902088046073914,1.0,1.0,-0.889295756816864,0.3756416738033294,0.5136540532112122,0.1748645007610321,0.0,0.0,0.3183074295520782,25.6312313079834,25.0,0.5273119807243347,-6327.33642578125,78.69001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1413272470235824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952939629554748,0.1952972114086151,-3.2559785267949337e-06,0.0,0.0001434291916666,0.0,0.0,6.034374713897705,0.0,0.0,0.0,0.2499328702688217,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493761450052261,-1381.3902587890625,304.1524353027344,0.7064071893692017,0.0966191366314888,0.0877666026353836,293.1747131347656,297.1499938964844,293.1499938964844,0.1097834259271621,-2598.11669921875,304.1526794433594,0.8528525233268738,0.1732954233884811,0.1650677621364593,293.18035888671875,297.1499938964844,293.1499938964844,0.0865955799818039,-1586.4075927734375,304.1527404785156,0.802596390247345,0.1431458592414856,0.100789874792099,293.1847839355469,297.1499938964844,293.1499938964844,0.1024919599294662,-2458.241455078125,304.1532287597656,0.8379291892051697,0.1639744043350219,0.1561746299266815,293.34423828125,297.1499938964844,293.1499938964844,0.0030946203041821,-1172.306884765625,295.4057922363281,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1596069335937,291.1499938964844,271.4728088378906,270.6883239746094,284.1138916015625,293.3442687988281,291.1596069335937,1.0,0.1919120252132415,0.9901993870735168,0.9901993870735168,1.0,1.0,-0.8860023617744446,0.3743028044700622,0.5116995573043823,0.173826977610588,0.0,0.0,0.3170088231563568,25.65865898132324,25.0,0.3199898898601532,-6301.576171875,78.14612579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1408876925706863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943290382623672,0.1943322867155075,-3.253885324738804e-06,0.0,0.0001429831027053,0.0,0.0,5.998219013214111,0.0,0.0,0.0,0.2497302740812301,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493761450052261,-1381.3902587890625,304.1524353027344,0.7064071893692017,0.0966191366314888,0.0877666026353836,293.1747131347656,297.1499938964844,293.1499938964844,0.1097834259271621,-2598.11669921875,304.1526794433594,0.8528525233268738,0.1732954233884811,0.1650677621364593,293.18035888671875,297.1499938964844,293.1499938964844,0.0865955799818039,-1586.4075927734375,304.1527404785156,0.802596390247345,0.1431458592414856,0.100789874792099,293.1847839355469,297.1499938964844,293.1499938964844,0.1024919599294662,-2458.241455078125,304.1532287597656,0.8379291892051697,0.1639744043350219,0.1561746299266815,293.34423828125,297.1499938964844,293.1499938964844,0.0030946203041821,-1172.306884765625,295.4057922363281,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1596069335937,291.1499938964844,271.4728088378906,270.6883239746094,284.1138916015625,293.3442687988281,291.1596069335937,1.0,0.1919120252132415,0.9901993870735168,0.9901993870735168,1.0,1.0,-0.8860023617744446,0.3743028044700622,0.5116995573043823,0.173826977610588,0.0,0.0,0.3170088231563568,25.65865898132324,25.0,0.3199898898601532,-6301.576171875,78.14612579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1408876925706863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943290382623672,0.1943322867155075,-3.253885324738804e-06,0.0,0.0001429831027053,0.0,0.0,5.998219013214111,0.0,0.0,0.0,0.2497302740812301,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491341277956962,-1377.3929443359375,304.1524353027344,0.7054215669631958,0.096335269510746,0.0875133126974105,293.17645263671875,297.1499938964844,293.1499938964844,0.1093035787343978,-2588.919189453125,304.1530456542969,0.8515703678131104,0.1726344227790832,0.1644797772169113,293.18023681640625,297.1499938964844,293.1499938964844,0.0863225907087326,-1582.461669921875,304.1527404785156,0.8016180992126465,0.1427860558032989,0.1005399748682975,293.1846618652344,297.1499938964844,293.1499938964844,0.102172777056694,-2452.07470703125,304.1532287597656,0.8369886875152588,0.1635593920946121,0.1557841300964355,293.3439025878906,297.1499938964844,293.1499938964844,0.0030704441014677,-1163.2564697265625,295.373046875,0.5603485703468323,0.050000000745058,0.2284926027059555,291.1596984863281,291.1499938964844,271.4768371582031,270.6919860839844,284.1143493652344,293.3439636230469,291.1596984863281,1.0,0.1917447000741958,0.9901946783065796,0.9901946783065796,1.0,1.0,-0.8842331767082214,0.3736002743244171,0.5106329321861267,0.1732295006513595,0.0,0.0,0.3163542747497558,25.67612838745117,25.0,0.2905397117137909,-6288.75146484375,77.85930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1406629830598831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938456743955612,0.1938489377498626,-3.252833948863554e-06,0.0,0.0001427550450898,0.0,0.0,5.980131149291992,0.0,0.0,0.0,0.2496287971735,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488915219902992,-1373.388427734375,304.1524353027344,0.7044103145599365,0.0960508659482002,0.087259717285633,293.178466796875,297.1499938964844,293.1499938964844,0.1087692156434059,-2578.6689453125,304.1534729003906,0.8501535058021545,0.1719024181365966,0.1638249009847641,293.1801147460937,297.1499938964844,293.1499938964844,0.0860491618514061,-1578.510009765625,304.1527404785156,0.8006131649017334,0.1424257606267929,0.1002898812294006,293.1845397949219,297.1499938964844,293.1499938964844,0.1018536239862442,-2445.90380859375,304.1532287597656,0.8360251784324646,0.1631442010402679,0.1553936451673507,293.3436279296875,297.1499938964844,293.1499938964844,0.0030462911818176,-1154.20751953125,295.34033203125,0.5600858926773071,0.050000000745058,0.2285008877515792,291.1597900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142578125,293.3436584472656,291.1598205566406,1.0,0.1915723830461502,0.990196704864502,0.990196704864502,1.0,1.0,-0.8823840022087097,0.3728757798671722,0.5095082521438599,0.1725821048021316,0.0,0.0,0.3156904280185699,25.6956844329834,25.0,0.3086709380149841,-6275.88916015625,77.56234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1404339373111724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933583766222,0.1933616250753402,-3.251779844504199e-06,0.0,0.000142522592796,0.0,0.0,5.961925029754639,0.0,0.0,0.0,0.2495266944169998,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484043806791305,-1365.355712890625,304.1524353027344,0.7023177146911621,0.0954803451895713,0.0867513939738273,293.1831970214844,297.1499938964844,293.1499938964844,0.1075377389788627,-2555.015869140625,304.15435791015625,0.8469269275665283,0.1702253073453903,0.1623148173093795,293.1799011230469,297.1499938964844,293.1499938964844,0.0855007916688919,-1570.5867919921875,304.1527404785156,0.798531174659729,0.1417034566402435,0.0997888594865799,293.184326171875,297.1499938964844,293.1499938964844,0.1012152880430221,-2433.547607421875,304.1531982421875,0.8340365886688232,0.1623130738735199,0.1546124219894409,293.3431091308594,297.1499938964844,293.1499938964844,0.002997996751219,-1136.093994140625,295.2748413085937,0.5595057606697083,0.050000000745058,0.2285192608833313,291.1600646972656,291.1499938964844,271.4852294921875,270.7016906738281,284.1125183105469,293.3431396484375,291.1600952148437,1.0,0.1912112236022949,0.990200698375702,0.990200698375702,1.0,1.0,-0.8784446716308594,0.3713577687740326,0.5070868730545044,0.1711436957120895,0.0,0.0,0.3143298923969269,25.74019432067871,25.0,0.380581796169281,-6249.875,76.93701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1399599015712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923647820949554,0.1923680305480957,-3.2496475341758924e-06,0.0,0.0001420415064785,0.0,0.0,5.924892902374268,0.0,0.0,0.0,0.2493192255496978,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484043806791305,-1365.355712890625,304.1524353027344,0.7023177146911621,0.0954803451895713,0.0867513939738273,293.1831970214844,297.1499938964844,293.1499938964844,0.1075377389788627,-2555.015869140625,304.15435791015625,0.8469269275665283,0.1702253073453903,0.1623148173093795,293.1799011230469,297.1499938964844,293.1499938964844,0.0855007916688919,-1570.5867919921875,304.1527404785156,0.798531174659729,0.1417034566402435,0.0997888594865799,293.184326171875,297.1499938964844,293.1499938964844,0.1012152880430221,-2433.547607421875,304.1531982421875,0.8340365886688232,0.1623130738735199,0.1546124219894409,293.3431091308594,297.1499938964844,293.1499938964844,0.002997996751219,-1136.093994140625,295.2748413085937,0.5595057606697083,0.050000000745058,0.2285192608833313,291.1600646972656,291.1499938964844,271.4852294921875,270.7016906738281,284.1125183105469,293.3431396484375,291.1600952148437,1.0,0.1912112236022949,0.990200698375702,0.990200698375702,1.0,1.0,-0.8784446716308594,0.3713577687740326,0.5070868730545044,0.1711436957120895,0.0,0.0,0.3143298923969269,25.74019432067871,25.0,0.380581796169281,-6249.875,76.93701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1399599015712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923647820949554,0.1923680305480957,-3.2496475341758924e-06,0.0,0.0001420415064785,0.0,0.0,5.924892902374268,0.0,0.0,0.0,0.2493192255496978,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479145124554634,-1357.288818359375,304.1524353027344,0.7001423835754395,0.0949073657393455,0.0862413123250007,293.188720703125,297.1499938964844,293.1499938964844,0.1060881093144416,-2527.115478515625,304.15533447265625,0.8431880474090576,0.1682642102241516,0.1605351418256759,293.17974853515625,297.1499938964844,293.1499938964844,0.0849500745534896,-1562.633056640625,304.1527404785156,0.796364963054657,0.140978530049324,0.0992863923311233,293.18414306640625,297.1499938964844,293.1499938964844,0.1005767285823822,-2421.168701171875,304.1531982421875,0.831976592540741,0.1614806652069091,0.1538305133581161,293.3427124023437,297.1499938964844,293.1499938964844,0.0029497114010155,-1117.9591064453125,295.2093505859375,0.5588624477386475,0.050000000745058,0.228539764881134,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.10888671875,293.3427429199219,291.16046142578125,1.0,0.1908255666494369,0.990204691886902,0.990204691886902,1.0,1.0,-0.8741796016693115,0.3697416484355926,0.5044379234313965,0.1695240139961242,0.0,0.0,0.3129193484783172,25.79063606262207,25.0,0.4846853017807007,-6223.31201171875,76.26789855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1394597738981247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913414299488067,0.191344678401947,-3.247467248002067e-06,0.0,0.0001415339502273,0.0,0.0,5.886863231658936,0.0,0.0,0.0,0.2491063475608825,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479145124554634,-1357.288818359375,304.1524353027344,0.7001423835754395,0.0949073657393455,0.0862413123250007,293.188720703125,297.1499938964844,293.1499938964844,0.1060881093144416,-2527.115478515625,304.15533447265625,0.8431880474090576,0.1682642102241516,0.1605351418256759,293.17974853515625,297.1499938964844,293.1499938964844,0.0849500745534896,-1562.633056640625,304.1527404785156,0.796364963054657,0.140978530049324,0.0992863923311233,293.18414306640625,297.1499938964844,293.1499938964844,0.1005767285823822,-2421.168701171875,304.1531982421875,0.831976592540741,0.1614806652069091,0.1538305133581161,293.3427124023437,297.1499938964844,293.1499938964844,0.0029497114010155,-1117.9591064453125,295.2093505859375,0.5588624477386475,0.050000000745058,0.228539764881134,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.10888671875,293.3427429199219,291.16046142578125,1.0,0.1908255666494369,0.990204691886902,0.990204691886902,1.0,1.0,-0.8741796016693115,0.3697416484355926,0.5044379234313965,0.1695240139961242,0.0,0.0,0.3129193484783172,25.79063606262207,25.0,0.4846853017807007,-6223.31201171875,76.26789855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1394597738981247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913414299488067,0.191344678401947,-3.247467248002067e-06,0.0,0.0001415339502273,0.0,0.0,5.886863231658936,0.0,0.0,0.0,0.2491063475608825,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474217720329761,-1349.1849365234375,304.1524353027344,0.6979007124900818,0.0943320244550705,0.0857293829321861,293.1949157714844,297.1499938964844,293.1499938964844,0.1044258028268814,-2495.0419921875,304.15631103515625,0.8389654755592346,0.166026771068573,0.1584911942481994,293.1796264648437,297.1499938964844,293.1499938964844,0.0843965709209442,-1554.6431884765625,304.1527404785156,0.7941322922706604,0.1402507126331329,0.0987821891903877,293.1839904785156,297.1499938964844,293.1499938964844,0.0999375730752945,-2408.759765625,304.1531982421875,0.8298605680465698,0.1606467813253402,0.153047576546669,293.3423767089844,297.1499938964844,293.1499938964844,0.0029014118481427,-1099.7952880859375,295.143798828125,0.55817049741745,0.050000000745058,0.2285619527101516,291.16082763671875,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3424072265625,291.160888671875,1.0,0.1904130280017852,0.9902228116989136,0.9902228116989136,1.0,1.0,-0.8695938587188721,0.3680248558521271,0.5015689730644226,0.1677384674549102,0.0,0.0,0.3114455044269562,25.84514045715332,25.0,0.5914941430091858,-6195.97412109375,75.5541000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1389282494783401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902796626091003,0.1902829110622406,-3.245222387704416e-06,0.0,0.0001409945107297,0.0,0.0,5.847524642944336,0.0,0.0,0.0,0.2488863319158554,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474217720329761,-1349.1849365234375,304.1524353027344,0.6979007124900818,0.0943320244550705,0.0857293829321861,293.1949157714844,297.1499938964844,293.1499938964844,0.1044258028268814,-2495.0419921875,304.15631103515625,0.8389654755592346,0.166026771068573,0.1584911942481994,293.1796264648437,297.1499938964844,293.1499938964844,0.0843965709209442,-1554.6431884765625,304.1527404785156,0.7941322922706604,0.1402507126331329,0.0987821891903877,293.1839904785156,297.1499938964844,293.1499938964844,0.0999375730752945,-2408.759765625,304.1531982421875,0.8298605680465698,0.1606467813253402,0.153047576546669,293.3423767089844,297.1499938964844,293.1499938964844,0.0029014118481427,-1099.7952880859375,295.143798828125,0.55817049741745,0.050000000745058,0.2285619527101516,291.16082763671875,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3424072265625,291.160888671875,1.0,0.1904130280017852,0.9902228116989136,0.9902228116989136,1.0,1.0,-0.8695938587188721,0.3680248558521271,0.5015689730644226,0.1677384674549102,0.0,0.0,0.3114455044269562,25.84514045715332,25.0,0.5914941430091858,-6195.97412109375,75.5541000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1389282494783401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902796626091003,0.1902829110622406,-3.245222387704416e-06,0.0,0.0001409945107297,0.0,0.0,5.847524642944336,0.0,0.0,0.0,0.2488863319158554,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469267070293426,-1341.0533447265625,304.1524658203125,0.6956108212471008,0.0937548279762268,0.0852159187197685,293.2016296386719,297.1499938964844,293.1499938964844,0.102567046880722,-2459.07080078125,304.1573181152344,0.8343019485473633,0.163531094789505,0.1562003344297409,293.1795349121094,297.1499938964844,293.1499938964844,0.0838406160473823,-1546.6226806640625,304.1527709960937,0.7918522357940674,0.1395203024148941,0.0982763022184372,293.1838684082031,297.1499938964844,293.1499938964844,0.0992981418967247,-2396.328125,304.1531982421875,0.8277039527893066,0.1598115712404251,0.1522635966539383,293.34210205078125,297.1499938964844,293.1499938964844,0.0028531136922538,-1081.611572265625,295.0782165527344,0.5574446320533752,0.050000000745058,0.2285854220390319,291.16131591796875,291.1499938964844,271.4879150390625,270.716552734375,284.0966186523437,293.3421325683594,291.1613464355469,1.0,0.1899729818105697,0.9902409315109252,0.9902409315109252,1.0,1.0,-0.8647081851959229,0.3662112057209015,0.4984969794750213,0.1658056378364563,0.0,0.0,0.3099059760570526,25.901914596557617,25.0,0.6525065898895264,-6167.74755859375,74.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1383621394634246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891761869192123,0.1891794204711914,-3.242901357225492e-06,0.0,0.0001404199720127,0.0,0.0,5.806756496429443,0.0,0.0,0.0,0.2486584335565567,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469267070293426,-1341.0533447265625,304.1524658203125,0.6956108212471008,0.0937548279762268,0.0852159187197685,293.2016296386719,297.1499938964844,293.1499938964844,0.102567046880722,-2459.07080078125,304.1573181152344,0.8343019485473633,0.163531094789505,0.1562003344297409,293.1795349121094,297.1499938964844,293.1499938964844,0.0838406160473823,-1546.6226806640625,304.1527709960937,0.7918522357940674,0.1395203024148941,0.0982763022184372,293.1838684082031,297.1499938964844,293.1499938964844,0.0992981418967247,-2396.328125,304.1531982421875,0.8277039527893066,0.1598115712404251,0.1522635966539383,293.34210205078125,297.1499938964844,293.1499938964844,0.0028531136922538,-1081.611572265625,295.0782165527344,0.5574446320533752,0.050000000745058,0.2285854220390319,291.16131591796875,291.1499938964844,271.4879150390625,270.716552734375,284.0966186523437,293.3421325683594,291.1613464355469,1.0,0.1899729818105697,0.9902409315109252,0.9902409315109252,1.0,1.0,-0.8647081851959229,0.3662112057209015,0.4984969794750213,0.1658056378364563,0.0,0.0,0.3099059760570526,25.901914596557617,25.0,0.6525065898895264,-6167.74755859375,74.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1383621394634246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891761869192123,0.1891794204711914,-3.242901357225492e-06,0.0,0.0001404199720127,0.0,0.0,5.806756496429443,0.0,0.0,0.0,0.2486584335565567,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466784574091434,-1336.9798583984375,304.1524658203125,0.694452166557312,0.0934657230973243,0.0849587395787239,293.2051086425781,297.1499938964844,293.1499938964844,0.1015661656856536,-2439.653076171875,304.1578063964844,0.8318081498146057,0.1621890068054199,0.154964193701744,293.1794738769531,297.1499938964844,293.1499938964844,0.0835618004202842,-1542.6025390625,304.1527709960937,0.7906990647315979,0.1391542255878448,0.098022773861885,293.1838073730469,297.1499938964844,293.1499938964844,0.0989783927798271,-2390.10546875,304.1531982421875,0.82661372423172,0.1593935340642929,0.1518712490797042,293.3420104980469,297.1499938964844,293.1499938964844,0.0028289647307246,-1072.512939453125,295.0453796386719,0.5570724010467529,0.050000000745058,0.2285975217819214,291.1615600585937,291.1499938964844,271.48681640625,270.71856689453125,284.0926513671875,293.3420104980469,291.16162109375,1.0,0.1897422522306442,0.9902499914169312,0.9902499914169312,1.0,1.0,-0.8621551990509033,0.3652674555778503,0.496887743473053,0.1647889763116836,0.0,0.0,0.3091107606887817,25.93073463439941,25.0,0.6735102534294128,-6153.271484375,74.40350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28338623046875,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.595703125,18000.0,0.0,0.0,0.1380649954080581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886084973812103,0.1886117458343505,-3.2417106012871955e-06,0.0,0.0001401184272253,0.0,0.0,5.785827159881592,0.0,0.0,0.0,0.2485414743423462,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464298352599144,-1332.90283203125,304.1524658203125,0.6932874917984009,0.0931763872504234,0.0847013518214225,293.20867919921875,297.1499938964844,293.1499938964844,0.1005205363035202,-2419.3291015625,304.15826416015625,0.8292100429534912,0.1607875376939773,0.1536706984043121,293.179443359375,297.1499938964844,293.1499938964844,0.0832824632525444,-1538.576416015625,304.1527709960937,0.7895401120185852,0.1387876123189926,0.0977688878774643,293.1837463378906,297.1499938964844,293.1499938964844,0.0986586436629295,-2383.878662109375,304.1531982421875,0.8255178332328796,0.1589752435684204,0.1514786779880523,293.3419189453125,297.1499938964844,293.1499938964844,0.0028048164676874,-1063.41015625,295.0125732421875,0.556696355342865,0.050000000745058,0.2286097854375839,291.16180419921875,291.1499938964844,271.4853820800781,270.720458984375,284.0883483886719,293.3419189453125,291.161865234375,1.0,0.1895043700933456,0.9902682304382324,0.9902682304382324,1.0,1.0,-0.8595327138900757,0.3642999529838562,0.4952327311038971,0.1637425422668457,0.0,0.0,0.3082979917526245,25.95956420898437,25.0,0.6894565224647522,-6138.5419921875,73.99925994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69140625,18000.0,0.0,0.0,0.137758120894432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880299896001815,0.1880332231521606,-3.240499609091785e-06,0.0,0.0001398069871356,0.0,0.0,5.764528751373291,0.0,0.0,0.0,0.2484224736690521,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459319651126861,-1324.74658203125,304.1524658203125,0.6909932494163513,0.0925976261496543,0.0841860845685005,293.2148742675781,297.1499938964844,293.1499938964844,0.0983851104974746,-2377.722900390625,304.1590576171875,0.8239262104034424,0.1580347567796707,0.151024729013443,293.17938232421875,297.1499938964844,293.1499938964844,0.0827226936817169,-1530.513916015625,304.1527709960937,0.7872633337974548,0.1380532830953598,0.0972600579261779,293.18365478515625,297.1499938964844,293.1499938964844,0.098019540309906,-2371.423583984375,304.1531982421875,0.8233619332313538,0.1581381857395172,0.1506927758455276,293.3417358398437,297.1499938964844,293.1499938964844,0.0027565588243305,-1045.2095947265625,294.9468994140625,0.555980384349823,0.050000000745058,0.2286332994699478,291.1622619628906,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417663574219,291.16229248046875,1.0,0.1890099495649337,0.9903047680854796,0.9903047680854796,1.0,1.0,-0.8542126417160034,0.3623516857624054,0.4918609857559204,0.1615915149450302,0.0,0.0,0.3066286444664001,26.010393142700195,25.0,0.5492838025093079,-6108.67724609375,73.17346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,305.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.86328125,18000.0,0.0,0.0,0.1371151208877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868432760238647,0.1868465095758438,-3.2380185075453483e-06,0.0,0.0001391544210491,0.0,0.0,5.720927715301514,0.0,0.0,0.0,0.2481789141893386,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459319651126861,-1324.74658203125,304.1524658203125,0.6909932494163513,0.0925976261496543,0.0841860845685005,293.2148742675781,297.1499938964844,293.1499938964844,0.0983851104974746,-2377.722900390625,304.1590576171875,0.8239262104034424,0.1580347567796707,0.151024729013443,293.17938232421875,297.1499938964844,293.1499938964844,0.0827226936817169,-1530.513916015625,304.1527709960937,0.7872633337974548,0.1380532830953598,0.0972600579261779,293.18365478515625,297.1499938964844,293.1499938964844,0.098019540309906,-2371.423583984375,304.1531982421875,0.8233619332313538,0.1581381857395172,0.1506927758455276,293.3417358398437,297.1499938964844,293.1499938964844,0.0027565588243305,-1045.2095947265625,294.9468994140625,0.555980384349823,0.050000000745058,0.2286332994699478,291.1622619628906,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417663574219,291.16229248046875,1.0,0.1890099495649337,0.9903047680854796,0.9903047680854796,1.0,1.0,-0.8542126417160034,0.3623516857624054,0.4918609857559204,0.1615915149450302,0.0,0.0,0.3066286444664001,26.010393142700195,25.0,0.5492838025093079,-6108.67724609375,73.17346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,305.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.86328125,18000.0,0.0,0.0,0.1371151208877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868432760238647,0.1868465095758438,-3.2380185075453483e-06,0.0,0.0001391544210491,0.0,0.0,5.720927715301514,0.0,0.0,0.0,0.2481789141893386,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454379022121429,-1316.673828125,304.1524658203125,0.6889892220497131,0.0920215547084808,0.0836704596877098,293.2170104980469,297.1499938964844,293.1499938964844,0.096662625670433,-2344.177734375,304.15887451171875,0.8197606205940247,0.1559517830610275,0.1488919705152511,293.1793212890625,297.1499938964844,293.1499938964844,0.0821674615144729,-1522.534423828125,304.1527709960937,0.7853066325187683,0.1373202055692672,0.0967499613761901,293.18359375,297.1499938964844,293.1499938964844,0.0973871797323226,-2359.10205078125,304.1531982421875,0.8215030431747437,0.157302051782608,0.1499052494764328,293.34149169921875,297.1499938964844,293.1499938964844,0.0027084648609161,-1027.08984375,294.8809814453125,0.5555324554443359,0.050000000745058,0.2286481410264969,291.16192626953125,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.3415222167969,291.1617431640625,1.0,0.1885105818510055,0.990341305732727,0.990341305732727,1.0,1.0,-0.8494940996170044,0.3606992959976196,0.4887948036193847,0.1595066040754318,0.0,0.0,0.3050436377525329,26.02042007446289,25.0,-0.921177327632904,-6081.06591796875,72.39654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1364398598670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856793463230133,0.1856825798749923,-3.235511258026236e-06,0.0,0.0001384691131534,0.0,0.0,5.678147315979004,0.0,0.0,0.0,0.2479394227266311,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454379022121429,-1316.673828125,304.1524658203125,0.6889892220497131,0.0920215547084808,0.0836704596877098,293.2170104980469,297.1499938964844,293.1499938964844,0.096662625670433,-2344.177734375,304.15887451171875,0.8197606205940247,0.1559517830610275,0.1488919705152511,293.1793212890625,297.1499938964844,293.1499938964844,0.0821674615144729,-1522.534423828125,304.1527709960937,0.7853066325187683,0.1373202055692672,0.0967499613761901,293.18359375,297.1499938964844,293.1499938964844,0.0973871797323226,-2359.10205078125,304.1531982421875,0.8215030431747437,0.157302051782608,0.1499052494764328,293.34149169921875,297.1499938964844,293.1499938964844,0.0027084648609161,-1027.08984375,294.8809814453125,0.5555324554443359,0.050000000745058,0.2286481410264969,291.16192626953125,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.3415222167969,291.1617431640625,1.0,0.1885105818510055,0.990341305732727,0.990341305732727,1.0,1.0,-0.8494940996170044,0.3606992959976196,0.4887948036193847,0.1595066040754318,0.0,0.0,0.3050436377525329,26.02042007446289,25.0,-0.921177327632904,-6081.06591796875,72.39654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1364398598670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856793463230133,0.1856825798749923,-3.235511258026236e-06,0.0,0.0001384691131534,0.0,0.0,5.678147315979004,0.0,0.0,0.0,0.2479394227266311,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449571385979652,-1308.8477783203125,304.1524353027344,0.6872025728225708,0.0914548113942146,0.0831605121493339,293.2171936035156,297.1499938964844,293.1499938964844,0.0953027978539466,-2317.736572265625,304.1581726074219,0.8165059089660645,0.1542199254035949,0.1471978724002838,293.17926025390625,297.1499938964844,293.1499938964844,0.0816267430782318,-1514.7896728515625,304.1527404785156,0.7835826873779297,0.1365949809551239,0.0962432250380516,293.1834716796875,297.1499938964844,293.1499938964844,0.0967708304524421,-2347.108642578125,304.15313720703125,0.8198538422584534,0.1564716547727584,0.1491206288337707,293.341064453125,297.1499938964844,293.1499938964844,0.0026610654313117,-1009.2772827148438,294.8144226074219,0.5552710890769958,0.050000000745058,0.2286569029092788,291.1600036621094,291.1499938964844,271.470458984375,270.73046875,284.0550537109375,293.3410949707031,291.1596374511719,1.0,0.1880209743976593,0.990391969680786,0.990391969680786,1.0,1.0,-0.845309317111969,0.3593035340309143,0.4860057830810547,0.1574948877096176,0.0,0.0,0.303833395242691,26.00296211242676,25.0,-2.604953527450561,-6058.373046875,71.67486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1357522755861282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847376525402069,0.1847408860921859,-3.2332745831809007e-06,0.0,0.0001377713051624,0.0,0.0,5.643266677856445,0.0,0.0,0.0,0.2477414608001709,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449571385979652,-1308.8477783203125,304.1524353027344,0.6872025728225708,0.0914548113942146,0.0831605121493339,293.2171936035156,297.1499938964844,293.1499938964844,0.0953027978539466,-2317.736572265625,304.1581726074219,0.8165059089660645,0.1542199254035949,0.1471978724002838,293.17926025390625,297.1499938964844,293.1499938964844,0.0816267430782318,-1514.7896728515625,304.1527404785156,0.7835826873779297,0.1365949809551239,0.0962432250380516,293.1834716796875,297.1499938964844,293.1499938964844,0.0967708304524421,-2347.108642578125,304.15313720703125,0.8198538422584534,0.1564716547727584,0.1491206288337707,293.341064453125,297.1499938964844,293.1499938964844,0.0026610654313117,-1009.2772827148438,294.8144226074219,0.5552710890769958,0.050000000745058,0.2286569029092788,291.1600036621094,291.1499938964844,271.470458984375,270.73046875,284.0550537109375,293.3410949707031,291.1596374511719,1.0,0.1880209743976593,0.990391969680786,0.990391969680786,1.0,1.0,-0.845309317111969,0.3593035340309143,0.4860057830810547,0.1574948877096176,0.0,0.0,0.303833395242691,26.00296211242676,25.0,-2.604953527450561,-6058.373046875,71.67486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1357522755861282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847376525402069,0.1847408860921859,-3.2332745831809007e-06,0.0,0.0001377713051624,0.0,0.0,5.643266677856445,0.0,0.0,0.0,0.2477414608001709,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.044486328959465,-1301.1943359375,304.15240478515625,0.6854973435401917,0.0908999741077423,0.0826606675982475,293.2167053222656,297.1499938964844,293.1499938964844,0.0940729677677154,-2293.798583984375,304.1575012207031,0.8135277628898621,0.1526161432266235,0.1456608474254608,293.1791076660156,297.1499938964844,293.1499938964844,0.0810941532254219,-1507.1710205078125,304.1527099609375,0.7819376587867737,0.1358804404735565,0.0957434326410293,293.183349609375,297.1499938964844,293.1499938964844,0.0961618646979332,-2335.251953125,304.1531066894531,0.8182645440101624,0.1556493788957595,0.1483430117368698,293.3404846191406,297.1499938964844,293.1499938964844,0.002614026190713,-991.5921630859376,294.74822998046875,0.555060625076294,0.050000000745058,0.2286639809608459,291.15777587890625,291.1499938964844,271.4637145996094,270.7334899902344,284.04156494140625,293.3405456542969,291.157470703125,1.0,0.187543511390686,0.99044269323349,0.99044269323349,1.0,1.0,-0.8413398861885071,0.3580123484134674,0.4833275377750397,0.1555129885673523,0.0,0.0,0.3029479384422302,25.97881507873535,25.0,-2.871596574783325,-6039.84814453125,70.98435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1350835263729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840535253286361,0.1840567588806152,-3.231570644857129e-06,0.0,0.0001370926038362,0.0,0.0,5.6178412437438965,0.0,0.0,0.0,0.2475953847169876,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.044486328959465,-1301.1943359375,304.15240478515625,0.6854973435401917,0.0908999741077423,0.0826606675982475,293.2167053222656,297.1499938964844,293.1499938964844,0.0940729677677154,-2293.798583984375,304.1575012207031,0.8135277628898621,0.1526161432266235,0.1456608474254608,293.1791076660156,297.1499938964844,293.1499938964844,0.0810941532254219,-1507.1710205078125,304.1527099609375,0.7819376587867737,0.1358804404735565,0.0957434326410293,293.183349609375,297.1499938964844,293.1499938964844,0.0961618646979332,-2335.251953125,304.1531066894531,0.8182645440101624,0.1556493788957595,0.1483430117368698,293.3404846191406,297.1499938964844,293.1499938964844,0.002614026190713,-991.5921630859376,294.74822998046875,0.555060625076294,0.050000000745058,0.2286639809608459,291.15777587890625,291.1499938964844,271.4637145996094,270.7334899902344,284.04156494140625,293.3405456542969,291.157470703125,1.0,0.187543511390686,0.99044269323349,0.99044269323349,1.0,1.0,-0.8413398861885071,0.3580123484134674,0.4833275377750397,0.1555129885673523,0.0,0.0,0.3029479384422302,25.97881507873535,25.0,-2.871596574783325,-6039.84814453125,70.98435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1350835263729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840535253286361,0.1840567588806152,-3.231570644857129e-06,0.0,0.0001370926038362,0.0,0.0,5.6178412437438965,0.0,0.0,0.0,0.2475953847169876,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442536324262619,-1297.412109375,304.15240478515625,0.6846603155136108,0.0906269773840904,0.0824147760868072,293.21636962890625,297.1499938964844,293.1499938964844,0.093479961156845,-2282.239013671875,304.1572265625,0.8120697140693665,0.1518377959728241,0.1449198573827743,293.1790466308594,297.1499938964844,293.1499938964844,0.0808293893933296,-1503.38427734375,304.1527099609375,0.7811280488967896,0.1355271488428115,0.0954963639378547,293.18328857421875,297.1499938964844,293.1499938964844,0.0958583950996398,-2329.336669921875,304.1531066894531,0.8174759149551392,0.1552413702011108,0.1479571610689163,293.34014892578125,297.1499938964844,293.1499938964844,0.0025906744413077,-982.8011474609376,294.7154541015625,0.5549600720405579,0.050000000745058,0.2286673784255981,291.1568603515625,291.1499938964844,271.4601135253906,270.7350158691406,284.0346069335937,293.3402099609375,291.1565856933594,1.0,0.187309443950653,0.9904680848121644,0.9904680848121644,1.0,1.0,-0.8393998146057129,0.357387512922287,0.4820123016834259,0.1545314043760299,0.0,0.0,0.3025876581668854,25.96649169921875,25.0,-2.669675588607788,-6031.48681640625,70.64789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,305.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1347651779651641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837792992591858,0.1837825328111648,-3.2308971640304662e-06,0.0,0.0001367695222143,0.0,0.0,5.607676982879639,0.0,0.0,0.0,0.2475370615720749,4.0,0.0,1.0
296760,293.1727905273437,297.1499938964844,293.1499938964844,0.0440224967896938,-1293.6552734375,304.1523742675781,0.683829665184021,0.0903566107153892,0.0821713432669639,293.21600341796875,297.1499938964844,293.1499938964844,0.0928950011730194,-2270.825927734375,304.156982421875,0.8106130957603455,0.1510687917470932,0.14418925344944,293.178955078125,297.1499938964844,293.1499938964844,0.0805654078722,-1499.6092529296875,304.1527099609375,0.7803229093551636,0.1351761519908905,0.0952509716153144,293.1831970214844,297.1499938964844,293.1499938964844,0.0955554321408271,-2323.427001953125,304.153076171875,0.816687285900116,0.1548351794481277,0.1475731283426284,293.3397827148437,297.1499938964844,293.1499938964844,0.0025673827622085,-974.0252075195312,294.6828918457031,0.5548596382141113,0.050000000745058,0.2286707609891891,291.15606689453125,291.1499938964844,271.4564208984375,270.7365417480469,284.027587890625,293.3398742675781,291.15582275390625,1.0,0.1870782673358917,0.9904922246932985,0.9904922246932985,1.0,1.0,-0.8374793529510498,0.356770783662796,0.4807085394859314,0.1535567045211792,0.0,0.0,0.3022676110267639,25.95449447631836,25.0,-2.3818938732147217,-6023.4794921875,70.31625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1344607174396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835372745990753,0.1835405081510543,-3.2303098578267964e-06,0.0,0.0001364605268463,0.0,0.0,5.5987229347229,0.0,0.0,0.0,0.2474857866764068,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435643270611763,-1286.2080078125,304.15234375,0.682183027267456,0.089822918176651,0.0816910192370414,293.2152404785156,297.1499938964844,293.1499938964844,0.0917416363954544,-2248.29638671875,304.1565856933594,0.8076790571212769,0.149551585316658,0.1427499651908874,293.17877197265625,297.1499938964844,293.1499938964844,0.0800391659140586,-1492.08544921875,304.1526794433594,0.7787213325500488,0.1344801038503646,0.0947645604610443,293.1830444335937,297.1499938964844,293.1499938964844,0.0949506312608718,-2311.617919921875,304.153076171875,0.8151050806045532,0.1540277302265167,0.1468098610639572,293.33905029296875,297.1499938964844,293.1499938964844,0.0025210159365087,-956.5337524414062,294.6183166503906,0.5546565651893616,0.050000000745058,0.2286776304244995,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.0133972167969,293.339111328125,291.1546630859375,1.0,0.1866238415241241,0.9905404448509216,0.9905404448509216,1.0,1.0,-0.8336836695671082,0.3555527329444885,0.478130966424942,0.151632621884346,0.0,0.0,0.3017142117023468,25.931884765625,25.0,-1.714136004447937,-6008.12646484375,69.66566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01953125,18000.0,0.0,0.0,0.1338982880115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831246614456176,0.1831278949975967,-3.2293289677909343e-06,0.0,0.0001358897425234,0.0,0.0,5.583503723144531,0.0,0.0,0.0,0.2473988980054855,4.0,0.0,1.0
