time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435643270611763,-1286.2080078125,304.15234375,0.682183027267456,0.089822918176651,0.0816910192370414,293.2152404785156,297.1499938964844,293.1499938964844,0.0917416363954544,-2248.29638671875,304.1565856933594,0.8076790571212769,0.149551585316658,0.1427499651908874,293.17877197265625,297.1499938964844,293.1499938964844,0.0800391659140586,-1492.08544921875,304.1526794433594,0.7787213325500488,0.1344801038503646,0.0947645604610443,293.1830444335937,297.1499938964844,293.1499938964844,0.0949506312608718,-2311.617919921875,304.153076171875,0.8151050806045532,0.1540277302265167,0.1468098610639572,293.33905029296875,297.1499938964844,293.1499938964844,0.0025210159365087,-956.5337524414062,294.6183166503906,0.5546565651893616,0.050000000745058,0.2286776304244995,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.0133972167969,293.339111328125,291.1546630859375,1.0,0.1866238415241241,0.9905404448509216,0.9905404448509216,1.0,1.0,-0.8336836695671082,0.3555527329444885,0.478130966424942,0.151632621884346,0.0,0.0,0.3017142117023468,25.931884765625,25.0,-1.714136004447937,-6008.12646484375,69.66566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01953125,18000.0,0.0,0.0,0.1338982880115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831246614456176,0.1831278949975967,-3.2293289677909343e-06,0.0,0.0001358897425234,0.0,0.0,5.583503723144531,0.0,0.0,0.0,0.2473988980054855,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431113094091415,-1278.843994140625,304.1523132324219,0.6805535554885864,0.0892979651689529,0.081218808889389,293.2144470214844,297.1499938964844,293.1499938964844,0.0906051322817802,-2226.06982421875,304.1562805175781,0.8046968579292297,0.1480573266744613,0.1413337737321853,293.1785583496094,297.1499938964844,293.1499938964844,0.0795147866010665,-1484.591064453125,304.15264892578125,0.7771288156509399,0.1337910443544387,0.0942832827568054,293.182861328125,297.1499938964844,293.1499938964844,0.0943471565842628,-2299.8203125,304.1530456542969,0.8135127425193787,0.1532261222600937,0.1460523754358291,293.3382263183594,297.1499938964844,293.1499938964844,0.0024749001022428,-939.1116333007812,294.5544738769531,0.554449737071991,0.050000000745058,0.2286846339702606,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.9992980957031,293.3382873535156,291.1539306640625,1.0,0.1861793994903564,0.9905886650085448,0.9905886650085448,1.0,1.0,-0.8299387693405151,0.354346215724945,0.47559255361557,0.1497513949871063,0.0,0.0,0.3012346625328064,25.911376953125,25.0,-1.0834288597106934,-5993.19921875,69.0306167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.1334048509597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827756017446518,0.1827788352966308,-3.228530204069102e-06,0.0,0.0001353889674646,0.0,0.0,5.570690631866455,0.0,0.0,0.0,0.2473261654376983,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431113094091415,-1278.843994140625,304.1523132324219,0.6805535554885864,0.0892979651689529,0.081218808889389,293.2144470214844,297.1499938964844,293.1499938964844,0.0906051322817802,-2226.06982421875,304.1562805175781,0.8046968579292297,0.1480573266744613,0.1413337737321853,293.1785583496094,297.1499938964844,293.1499938964844,0.0795147866010665,-1484.591064453125,304.15264892578125,0.7771288156509399,0.1337910443544387,0.0942832827568054,293.182861328125,297.1499938964844,293.1499938964844,0.0943471565842628,-2299.8203125,304.1530456542969,0.8135127425193787,0.1532261222600937,0.1460523754358291,293.3382263183594,297.1499938964844,293.1499938964844,0.0024749001022428,-939.1116333007812,294.5544738769531,0.554449737071991,0.050000000745058,0.2286846339702606,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.9992980957031,293.3382873535156,291.1539306640625,1.0,0.1861793994903564,0.9905886650085448,0.9905886650085448,1.0,1.0,-0.8299387693405151,0.354346215724945,0.47559255361557,0.1497513949871063,0.0,0.0,0.3012346625328064,25.911376953125,25.0,-1.0834288597106934,-5993.19921875,69.0306167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.1334048509597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827756017446518,0.1827788352966308,-3.228530204069102e-06,0.0,0.0001353889674646,0.0,0.0,5.570690631866455,0.0,0.0,0.0,0.2473261654376983,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426633208990097,-1271.561279296875,304.1522827148437,0.6789409518241882,0.0887810811400413,0.0807540118694305,293.2136535644531,297.1499938964844,293.1499938964844,0.0894826352596283,-2204.1025390625,304.15606689453125,0.801707923412323,0.1465832740068435,0.1399371773004531,293.1783752441406,297.1499938964844,293.1499938964844,0.0789920389652252,-1477.124267578125,304.15264892578125,0.7755447626113892,0.133107915520668,0.0938063412904739,293.18267822265625,297.1499938964844,293.1499938964844,0.0937450900673866,-2288.038818359375,304.1530456542969,0.8119081854820251,0.1524296551942825,0.1452999264001846,293.33740234375,297.1499938964844,293.1499938964844,0.0024290364235639,-921.76416015625,294.4912414550781,0.5542402267456055,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854736328125,293.33746337890625,291.1535339355469,1.0,0.185744047164917,0.9906400442123412,0.9906400442123412,1.0,1.0,-0.826237678527832,0.3531433045864105,0.4730943441390991,0.1479233652353286,0.0,0.0,0.3007878065109253,25.892898559570312,25.0,-0.5693485736846924,-5978.3359375,68.4096450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28076171875,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1329817026853561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824580579996109,0.1824612915515899,-3.2278342132485704e-06,0.0,0.0001349595258943,0.0,0.0,5.559094429016113,0.0,0.0,0.0,0.2472607642412185,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426633208990097,-1271.561279296875,304.1522827148437,0.6789409518241882,0.0887810811400413,0.0807540118694305,293.2136535644531,297.1499938964844,293.1499938964844,0.0894826352596283,-2204.1025390625,304.15606689453125,0.801707923412323,0.1465832740068435,0.1399371773004531,293.1783752441406,297.1499938964844,293.1499938964844,0.0789920389652252,-1477.124267578125,304.15264892578125,0.7755447626113892,0.133107915520668,0.0938063412904739,293.18267822265625,297.1499938964844,293.1499938964844,0.0937450900673866,-2288.038818359375,304.1530456542969,0.8119081854820251,0.1524296551942825,0.1452999264001846,293.33740234375,297.1499938964844,293.1499938964844,0.0024290364235639,-921.76416015625,294.4912414550781,0.5542402267456055,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854736328125,293.33746337890625,291.1535339355469,1.0,0.185744047164917,0.9906400442123412,0.9906400442123412,1.0,1.0,-0.826237678527832,0.3531433045864105,0.4730943441390991,0.1479233652353286,0.0,0.0,0.3007878065109253,25.892898559570312,25.0,-0.5693485736846924,-5978.3359375,68.4096450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28076171875,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1329817026853561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824580579996109,0.1824612915515899,-3.2278342132485704e-06,0.0,0.0001349595258943,0.0,0.0,5.559094429016113,0.0,0.0,0.0,0.2472607642412185,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422203950583934,-1264.3604736328125,304.1522827148437,0.6773472428321838,0.0882719382643699,0.0802961811423301,293.212890625,297.1499938964844,293.1499938964844,0.0883730202913284,-2182.3828125,304.1558837890625,0.7987339496612549,0.1451284885406494,0.1385587900876999,293.1781616210937,297.1499938964844,293.1499938964844,0.0784707888960838,-1469.6842041015625,304.1526184082031,0.773970901966095,0.1324300318956375,0.0933331400156021,293.1824951171875,297.1499938964844,293.1499938964844,0.0931445434689521,-2276.277587890625,304.15301513671875,0.8102911710739136,0.1516378223896026,0.1445519179105758,293.3365478515625,297.1499938964844,293.1499938964844,0.002383399521932,-904.48583984375,294.4285583496094,0.5540305972099304,0.050000000745058,0.2286988496780395,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.9721984863281,293.33660888671875,291.1534423828125,1.0,0.1853168159723281,0.9906913638114928,0.9906913638114928,1.0,1.0,-0.8225765824317932,0.3519382178783417,0.4706383943557739,0.146157369017601,0.0,0.0,0.3003394901752472,25.87613296508789,25.0,-0.1532488912343979,-5963.330078125,67.80152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.1326226145029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821465790271759,0.1821498125791549,-3.227179377063294e-06,0.0,0.0001345950877293,0.0,0.0,5.547773361206055,0.0,0.0,0.0,0.2471973150968551,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422203950583934,-1264.3604736328125,304.1522827148437,0.6773472428321838,0.0882719382643699,0.0802961811423301,293.212890625,297.1499938964844,293.1499938964844,0.0883730202913284,-2182.3828125,304.1558837890625,0.7987339496612549,0.1451284885406494,0.1385587900876999,293.1781616210937,297.1499938964844,293.1499938964844,0.0784707888960838,-1469.6842041015625,304.1526184082031,0.773970901966095,0.1324300318956375,0.0933331400156021,293.1824951171875,297.1499938964844,293.1499938964844,0.0931445434689521,-2276.277587890625,304.15301513671875,0.8102911710739136,0.1516378223896026,0.1445519179105758,293.3365478515625,297.1499938964844,293.1499938964844,0.002383399521932,-904.48583984375,294.4285583496094,0.5540305972099304,0.050000000745058,0.2286988496780395,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.9721984863281,293.33660888671875,291.1534423828125,1.0,0.1853168159723281,0.9906913638114928,0.9906913638114928,1.0,1.0,-0.8225765824317932,0.3519382178783417,0.4706383943557739,0.146157369017601,0.0,0.0,0.3003394901752472,25.87613296508789,25.0,-0.1532488912343979,-5963.330078125,67.80152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.1326226145029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821465790271759,0.1821498125791549,-3.227179377063294e-06,0.0,0.0001345950877293,0.0,0.0,5.547773361206055,0.0,0.0,0.0,0.2471973150968551,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420009791851043,-1260.7930908203125,304.1522521972656,0.6765585541725159,0.0880203768610954,0.0800699442625045,293.2124938964844,297.1499938964844,293.1499938964844,0.0878231450915336,-2171.619873046875,304.15582275390625,0.7972545623779297,0.1444085836410522,0.1378766149282455,293.1780700683594,297.1499938964844,293.1499938964844,0.0782107561826706,-1465.9749755859375,304.1526184082031,0.7731886506080627,0.1320930272340774,0.0930978953838348,293.1824035644531,297.1499938964844,293.1499938964844,0.0928449109196662,-2270.406494140625,304.15301513671875,0.809478223323822,0.1512436717748642,0.144179567694664,293.33612060546875,297.1499938964844,293.1499938964844,0.002360675483942,-895.8768920898438,294.3973999023437,0.5539265275001526,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657897949219,293.336181640625,291.1534729003906,1.0,0.1851060837507248,0.9907170534133912,0.9907170534133912,1.0,1.0,-0.8207613229751587,0.3513338565826416,0.4694274663925171,0.1453001946210861,0.0,0.0,0.3001053035259247,25.868295669555664,25.0,0.0259198024868965,-5955.7265625,67.50212860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1324647217988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819863468408584,0.1819895654916763,-3.226851958970656e-06,0.0,0.0001344348565908,0.0,0.0,5.54196834564209,0.0,0.0,0.0,0.2471649050712585,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417830199003219,-1257.2491455078125,304.1522521972656,0.6757760643959045,0.0877708718180656,0.0798455402255058,293.21209716796875,297.1499938964844,293.1499938964844,0.0872766226530075,-2160.924560546875,304.15576171875,0.7957813739776611,0.1436938047409057,0.1371992230415344,293.177978515625,297.1499938964844,293.1499938964844,0.0779511630535125,-1462.2734375,304.1526184082031,0.7724099159240723,0.1317572891712188,0.0928635373711586,293.18231201171875,297.1499938964844,293.1499938964844,0.0925457626581192,-2264.54345703125,304.15301513671875,0.8086623549461365,0.15085069835186,0.1438083350658416,293.3356628417969,297.1499938964844,293.1499938964844,0.0023379998747259,-887.283203125,294.36639404296875,0.5538233518600464,0.050000000745058,0.2287058979272842,291.153564453125,291.1499938964844,271.41912841796875,270.75506591796875,283.9595947265625,293.33575439453125,291.153564453125,1.0,0.1848971843719482,0.9907487034797668,0.9907487034797668,1.0,1.0,-0.8189563155174255,0.3507280647754669,0.468228280544281,0.1444612890481948,0.0,0.0,0.2998596727848053,25.86076545715332,25.0,0.1885136514902115,-5948.0341796875,67.20575714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.1323191970586776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818195730447769,0.1818227916955948,-3.2265168101730524e-06,0.0,0.0001342871692031,0.0,0.0,5.535937309265137,0.0,0.0,0.0,0.2471313178539276,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413514487445354,-1250.231201171875,304.1522216796875,0.6742304563522339,0.0872778892517089,0.0794020518660545,293.2113342285156,297.1499938964844,293.1499938964844,0.0861933454871177,-2139.733642578125,304.1556396484375,0.792855441570282,0.1422792822122573,0.1358584463596344,293.1777648925781,297.1499938964844,293.1499938964844,0.077433243393898,-1454.8939208984375,304.1526184082031,0.7708644866943359,0.1310894787311554,0.0923973396420478,293.1821594238281,297.1499938964844,293.1499938964844,0.0919489711523056,-2252.84228515625,304.15301513671875,0.8070220947265625,0.1500682234764099,0.1430690586566925,293.3348083496094,297.1499938964844,293.1499938964844,0.0022928074467927,-870.1473999023438,294.3046875,0.5536208748817444,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478759765625,293.3348693847656,291.1539306640625,1.0,0.1844844073057174,0.9908120632171632,0.9908120632171632,1.0,1.0,-0.8153762817382812,0.3495102226734161,0.4658660590648651,0.1428404748439788,0.0,0.0,0.2993238270282745,25.846418380737305,25.0,0.4853830337524414,-5932.3349609375,66.6215591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.1320567578077316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814591139554977,0.1814623326063156,-3.225805585316266e-06,0.0,0.0001340208254987,0.0,0.0,5.522931098937988,0.0,0.0,0.0,0.2470590621232986,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413514487445354,-1250.231201171875,304.1522216796875,0.6742304563522339,0.0872778892517089,0.0794020518660545,293.2113342285156,297.1499938964844,293.1499938964844,0.0861933454871177,-2139.733642578125,304.1556396484375,0.792855441570282,0.1422792822122573,0.1358584463596344,293.1777648925781,297.1499938964844,293.1499938964844,0.077433243393898,-1454.8939208984375,304.1526184082031,0.7708644866943359,0.1310894787311554,0.0923973396420478,293.1821594238281,297.1499938964844,293.1499938964844,0.0919489711523056,-2252.84228515625,304.15301513671875,0.8070220947265625,0.1500682234764099,0.1430690586566925,293.3348083496094,297.1499938964844,293.1499938964844,0.0022928074467927,-870.1473999023438,294.3046875,0.5536208748817444,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478759765625,293.3348693847656,291.1539306640625,1.0,0.1844844073057174,0.9908120632171632,0.9908120632171632,1.0,1.0,-0.8153762817382812,0.3495102226734161,0.4658660590648651,0.1428404748439788,0.0,0.0,0.2993238270282745,25.846418380737305,25.0,0.4853830337524414,-5932.3349609375,66.6215591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.1320567578077316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814591139554977,0.1814623326063156,-3.225805585316266e-06,0.0,0.0001340208254987,0.0,0.0,5.522931098937988,0.0,0.0,0.0,0.2470590621232986,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409261994063854,-1243.3143310546875,304.1521911621094,0.6727137565612793,0.0867934077978134,0.0789661034941673,293.2105407714844,297.1499938964844,293.1499938964844,0.0851238369941711,-2118.827880859375,304.1555480957031,0.7899623513221741,0.1408859640359878,0.134537473320961,293.1775817871094,297.1499938964844,293.1499938964844,0.0769172459840774,-1447.5491943359375,304.152587890625,0.7693368792533875,0.1304267346858978,0.0919346362352371,293.1819763183594,297.1499938964844,293.1499938964844,0.0913544669747352,-2241.180908203125,304.1529846191406,0.8053707480430603,0.1492906659841537,0.1423343122005462,293.3339233398437,297.1499938964844,293.1499938964844,0.0022478308528661,-853.0833129882812,294.24346923828125,0.5534248948097229,0.050000000745058,0.228719487786293,291.1543884277344,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.3340148925781,291.1544494628906,1.0,0.1840782314538955,0.990875482559204,0.990875482559204,1.0,1.0,-0.8118384480476379,0.3482838869094848,0.4635545611381531,0.141298770904541,0.0,0.0,0.2987074255943298,25.83284950256348,25.0,0.7423828840255737,-5916.1015625,66.04875183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1318216025829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810480952262878,0.1810513138771057,-3.225008867957513e-06,0.0,0.0001337821740889,0.0,0.0,5.50813627243042,0.0,0.0,0.0,0.2469770908355713,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409261994063854,-1243.3143310546875,304.1521911621094,0.6727137565612793,0.0867934077978134,0.0789661034941673,293.2105407714844,297.1499938964844,293.1499938964844,0.0851238369941711,-2118.827880859375,304.1555480957031,0.7899623513221741,0.1408859640359878,0.134537473320961,293.1775817871094,297.1499938964844,293.1499938964844,0.0769172459840774,-1447.5491943359375,304.152587890625,0.7693368792533875,0.1304267346858978,0.0919346362352371,293.1819763183594,297.1499938964844,293.1499938964844,0.0913544669747352,-2241.180908203125,304.1529846191406,0.8053707480430603,0.1492906659841537,0.1423343122005462,293.3339233398437,297.1499938964844,293.1499938964844,0.0022478308528661,-853.0833129882812,294.24346923828125,0.5534248948097229,0.050000000745058,0.228719487786293,291.1543884277344,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.3340148925781,291.1544494628906,1.0,0.1840782314538955,0.990875482559204,0.990875482559204,1.0,1.0,-0.8118384480476379,0.3482838869094848,0.4635545611381531,0.141298770904541,0.0,0.0,0.2987074255943298,25.83284950256348,25.0,0.7423828840255737,-5916.1015625,66.04875183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1318216025829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810480952262878,0.1810513138771057,-3.225008867957513e-06,0.0,0.0001337821740889,0.0,0.0,5.50813627243042,0.0,0.0,0.0,0.2469770908355713,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405077971518039,-1236.5067138671875,304.15216064453125,0.6712283492088318,0.0863177701830864,0.0785379782319068,293.2097473144531,297.1499938964844,293.1499938964844,0.0840687304735183,-2098.224853515625,304.15545654296875,0.7871071696281433,0.1395146399736404,0.1332370340824127,293.1773681640625,297.1499938964844,293.1499938964844,0.0764035135507583,-1440.24462890625,304.152587890625,0.7678290009498596,0.1297692209482193,0.0914755091071128,293.1817932128906,297.1499938964844,293.1499938964844,0.090762659907341,-2229.569580078125,304.1529846191406,0.8037229776382446,0.1485182493925094,0.1416043192148208,293.3330383300781,297.1499938964844,293.1499938964844,0.002203089185059,-836.1004638671875,294.18267822265625,0.5532366633415222,0.050000000745058,0.2287259399890899,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9276123046875,293.3331298828125,291.1551208496094,1.0,0.1836784183979034,0.9909455180168152,0.9909455180168152,1.0,1.0,-0.8083443641662598,0.3470490574836731,0.461295336484909,0.1398381739854812,0.0,0.0,0.2979923188686371,25.819849014282227,25.0,0.9489585161209106,-5899.2216796875,65.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1315986216068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805729418992996,0.1805761605501175,-3.2240955079032574e-06,0.0,0.0001335558627033,0.0,0.0,5.491061210632324,0.0,0.0,0.0,0.2468826174736023,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405077971518039,-1236.5067138671875,304.15216064453125,0.6712283492088318,0.0863177701830864,0.0785379782319068,293.2097473144531,297.1499938964844,293.1499938964844,0.0840687304735183,-2098.224853515625,304.15545654296875,0.7871071696281433,0.1395146399736404,0.1332370340824127,293.1773681640625,297.1499938964844,293.1499938964844,0.0764035135507583,-1440.24462890625,304.152587890625,0.7678290009498596,0.1297692209482193,0.0914755091071128,293.1817932128906,297.1499938964844,293.1499938964844,0.090762659907341,-2229.569580078125,304.1529846191406,0.8037229776382446,0.1485182493925094,0.1416043192148208,293.3330383300781,297.1499938964844,293.1499938964844,0.002203089185059,-836.1004638671875,294.18267822265625,0.5532366633415222,0.050000000745058,0.2287259399890899,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9276123046875,293.3331298828125,291.1551208496094,1.0,0.1836784183979034,0.9909455180168152,0.9909455180168152,1.0,1.0,-0.8083443641662598,0.3470490574836731,0.461295336484909,0.1398381739854812,0.0,0.0,0.2979923188686371,25.819849014282227,25.0,0.9489585161209106,-5899.2216796875,65.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1315986216068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805729418992996,0.1805761605501175,-3.2240955079032574e-06,0.0,0.0001335558627033,0.0,0.0,5.491061210632324,0.0,0.0,0.0,0.2468826174736023,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.040096640586853,-1229.8145751953125,304.1521301269531,0.6697760224342346,0.0858511626720428,0.0781178325414657,293.2089233398437,297.1499938964844,293.1499938964844,0.0830283835530281,-2077.935302734375,304.1553649902344,0.7842935919761658,0.1381656527519226,0.1319574862718582,293.1771545410156,297.1499938964844,293.1499938964844,0.0758923441171646,-1432.985107421875,304.152587890625,0.766342043876648,0.1291170120239257,0.0910200104117393,293.1815795898437,297.1499938964844,293.1499938964844,0.0901739373803138,-2218.016845703125,304.1529846191406,0.8020896315574646,0.1477511674165725,0.1408792287111282,293.3321533203125,297.1499938964844,293.1499938964844,0.0021585654467344,-819.1940307617188,294.122314453125,0.553057074546814,0.050000000745058,0.228732094168663,291.15582275390625,291.1499938964844,271.400634765625,270.7795104980469,283.9192810058594,293.3322448730469,291.1559143066406,1.0,0.1832847148180008,0.991015613079071,0.991015613079071,1.0,1.0,-0.8048948645591736,0.3458057641983032,0.4590891003608703,0.1384588032960891,0.0,0.0,0.2971659898757934,25.80723762512207,25.0,1.110358953475952,-5881.60546875,64.93639373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1313725560903549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800247579813003,0.1800279766321182,-3.223043222533306e-06,0.0,0.0001333264517597,0.0,0.0,5.471385955810547,0.0,0.0,0.0,0.2467737942934036,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.040096640586853,-1229.8145751953125,304.1521301269531,0.6697760224342346,0.0858511626720428,0.0781178325414657,293.2089233398437,297.1499938964844,293.1499938964844,0.0830283835530281,-2077.935302734375,304.1553649902344,0.7842935919761658,0.1381656527519226,0.1319574862718582,293.1771545410156,297.1499938964844,293.1499938964844,0.0758923441171646,-1432.985107421875,304.152587890625,0.766342043876648,0.1291170120239257,0.0910200104117393,293.1815795898437,297.1499938964844,293.1499938964844,0.0901739373803138,-2218.016845703125,304.1529846191406,0.8020896315574646,0.1477511674165725,0.1408792287111282,293.3321533203125,297.1499938964844,293.1499938964844,0.0021585654467344,-819.1940307617188,294.122314453125,0.553057074546814,0.050000000745058,0.228732094168663,291.15582275390625,291.1499938964844,271.400634765625,270.7795104980469,283.9192810058594,293.3322448730469,291.1559143066406,1.0,0.1832847148180008,0.991015613079071,0.991015613079071,1.0,1.0,-0.8048948645591736,0.3458057641983032,0.4590891003608703,0.1384588032960891,0.0,0.0,0.2971659898757934,25.80723762512207,25.0,1.110358953475952,-5881.60546875,64.93639373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1313725560903549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800247579813003,0.1800279766321182,-3.223043222533306e-06,0.0,0.0001333264517597,0.0,0.0,5.471385955810547,0.0,0.0,0.0,0.2467737942934036,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398940555751323,-1226.5162353515625,304.152099609375,0.6690632104873657,0.085621491074562,0.0779109746217727,293.2085266113281,297.1499938964844,293.1499938964844,0.0825141817331314,-2067.91796875,304.15533447265625,0.782904326915741,0.1375000923871994,0.1313260644674301,293.17706298828125,297.1499938964844,293.1499938964844,0.0756379067897796,-1429.375,304.1525573730469,0.7656069993972778,0.1287930458784103,0.0907937213778495,293.1814880371094,297.1499938964844,293.1499938964844,0.0898809358477592,-2212.266845703125,304.1529541015625,0.8012790679931641,0.1473698019981384,0.1405186951160431,293.33172607421875,297.1499938964844,293.1499938964844,0.0021363773848861,-810.7671508789062,294.0922546386719,0.5529707670211792,0.050000000745058,0.2287350594997406,291.1562194824219,291.1499938964844,271.3997802734375,270.78350830078125,283.9156188964844,293.331787109375,291.1563415527344,1.0,0.1830901950597763,0.991050660610199,0.991050660610199,1.0,1.0,-0.8031880855560303,0.3451815247535705,0.4580065608024597,0.1377997249364853,0.0,0.0,0.2967062294483185,25.80103874206543,25.0,1.1672452688217163,-5872.482421875,64.66521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1312537342309951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797197461128235,0.1797229647636413,-3.222457280571689e-06,0.0,0.0001332058600382,0.0,0.0,5.460446834564209,0.0,0.0,0.0,0.2467132806777954,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.039693459868431,-1223.2496337890625,304.152099609375,0.6683590412139893,0.0853941515088081,0.0777061805129051,293.2080993652344,297.1499938964844,293.1499938964844,0.0820038616657257,-2057.984375,304.1553039550781,0.7815264463424683,0.1368402391672134,0.1306999921798706,293.1769714355469,297.1499938964844,293.1499938964844,0.0753842890262603,-1425.7789306640625,304.1525573730469,0.764877438545227,0.1284704655408859,0.0905683785676956,293.181396484375,297.1499938964844,293.1499938964844,0.0895888954401016,-2206.5361328125,304.1529541015625,0.8004724979400635,0.1469898670911789,0.1401594579219818,293.3312683105469,297.1499938964844,293.1499938964844,0.0021142752375453,-802.3720092773438,294.06231689453125,0.5528866648674011,0.050000000745058,0.2287379503250122,291.1566772460937,291.1499938964844,271.3993225097656,270.78778076171875,283.91229248046875,293.33135986328125,291.15679931640625,1.0,0.18289715051651,0.9910901188850404,0.9910901188850404,1.0,1.0,-0.8014926910400391,0.3445557951927185,0.4569368958473205,0.1371598541736602,0.0,0.0,0.2962166666984558,25.79489517211914,25.0,1.2081116437911987,-5863.14990234375,64.39669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,305.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1311290115118026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793947517871856,0.1793979704380035,-3.2218313208431937e-06,0.0,0.0001330792729277,0.0,0.0,5.44879674911499,0.0,0.0,0.0,0.246648833155632,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392986088991165,-1216.8172607421875,304.15203857421875,0.6669780015945435,0.0849468037486076,0.0773030966520309,293.207275390625,297.1499938964844,293.1499938964844,0.080995388329029,-2038.3787841796875,304.1552124023437,0.7788078784942627,0.1355383694171905,0.129464566707611,293.1767578125,297.1499938964844,293.1499938964844,0.0748797357082367,-1418.63232421875,304.1525573730469,0.7634356617927551,0.1278297156095504,0.0901206880807876,293.18121337890625,297.1499938964844,293.1499938964844,0.0890080034732818,-2195.1376953125,304.1529235839844,0.798872709274292,0.1462345421314239,0.1394451856613159,293.33038330078125,297.1499938964844,293.1499938964844,0.0020702155306935,-785.6350708007812,294.002685546875,0.5527256727218628,0.050000000745058,0.2287434935569763,291.1575622558594,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304748535156,291.1576843261719,1.0,0.1825155615806579,0.9911690950393676,0.9911690950393676,1.0,1.0,-0.7981382608413696,0.3433001339435577,0.4548380970954895,0.1359390020370483,0.0,0.0,0.2951454222202301,25.782703399658203,25.0,1.25659441947937,-5843.8212890625,63.86775588989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1308557242155075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786834299564361,0.178686648607254,-3.220456619601464e-06,0.0,0.0001328019279753,0.0,0.0,5.423317909240723,0.0,0.0,0.0,0.2465078234672546,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392986088991165,-1216.8172607421875,304.15203857421875,0.6669780015945435,0.0849468037486076,0.0773030966520309,293.207275390625,297.1499938964844,293.1499938964844,0.080995388329029,-2038.3787841796875,304.1552124023437,0.7788078784942627,0.1355383694171905,0.129464566707611,293.1767578125,297.1499938964844,293.1499938964844,0.0748797357082367,-1418.63232421875,304.1525573730469,0.7634356617927551,0.1278297156095504,0.0901206880807876,293.18121337890625,297.1499938964844,293.1499938964844,0.0890080034732818,-2195.1376953125,304.1529235839844,0.798872709274292,0.1462345421314239,0.1394451856613159,293.33038330078125,297.1499938964844,293.1499938964844,0.0020702155306935,-785.6350708007812,294.002685546875,0.5527256727218628,0.050000000745058,0.2287434935569763,291.1575622558594,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304748535156,291.1576843261719,1.0,0.1825155615806579,0.9911690950393676,0.9911690950393676,1.0,1.0,-0.7981382608413696,0.3433001339435577,0.4548380970954895,0.1359390020370483,0.0,0.0,0.2951454222202301,25.782703399658203,25.0,1.25659441947937,-5843.8212890625,63.86775588989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1308557242155075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786834299564361,0.178686648607254,-3.220456619601464e-06,0.0,0.0001328019279753,0.0,0.0,5.423317909240723,0.0,0.0,0.0,0.2465078234672546,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389122813940048,-1210.5206298828125,304.1520080566406,0.6656333804130554,0.0845092162489891,0.0769086480140686,293.2064208984375,297.1499938964844,293.1499938964844,0.0800030305981636,-2019.1224365234373,304.1551208496094,0.7761396169662476,0.1342600882053375,0.128251239657402,293.1765441894531,297.1499938964844,293.1499938964844,0.0743789225816726,-1411.548828125,304.15252685546875,0.7620170712471008,0.1271948814392089,0.0896770432591438,293.1809997558594,297.1499938964844,293.1499938964844,0.0884315147995948,-2183.828369140625,304.1529235839844,0.7972908616065979,0.1454853862524032,0.1387365907430648,293.3294982910156,297.1499938964844,293.1499938964844,0.0020263879559934,-768.98486328125,293.943359375,0.5525741577148438,0.050000000745058,0.2287487238645553,291.1584777832031,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.32958984375,291.1585998535156,1.0,0.1821397840976715,0.9912480711936952,0.9912480711936952,1.0,1.0,-0.7948319911956787,0.3420401215553283,0.4527918696403503,0.1347931325435638,0.0,0.0,0.2939537763595581,25.770580291748047,25.0,1.2724462747573853,-5823.576171875,63.34939193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1305441409349441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778925955295562,0.1778958141803741,-3.218922302039573e-06,0.0,0.0001324857003055,0.0,0.0,5.395025730133057,0.0,0.0,0.0,0.2463511526584625,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389122813940048,-1210.5206298828125,304.1520080566406,0.6656333804130554,0.0845092162489891,0.0769086480140686,293.2064208984375,297.1499938964844,293.1499938964844,0.0800030305981636,-2019.1224365234373,304.1551208496094,0.7761396169662476,0.1342600882053375,0.128251239657402,293.1765441894531,297.1499938964844,293.1499938964844,0.0743789225816726,-1411.548828125,304.15252685546875,0.7620170712471008,0.1271948814392089,0.0896770432591438,293.1809997558594,297.1499938964844,293.1499938964844,0.0884315147995948,-2183.828369140625,304.1529235839844,0.7972908616065979,0.1454853862524032,0.1387365907430648,293.3294982910156,297.1499938964844,293.1499938964844,0.0020263879559934,-768.98486328125,293.943359375,0.5525741577148438,0.050000000745058,0.2287487238645553,291.1584777832031,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.32958984375,291.1585998535156,1.0,0.1821397840976715,0.9912480711936952,0.9912480711936952,1.0,1.0,-0.7948319911956787,0.3420401215553283,0.4527918696403503,0.1347931325435638,0.0,0.0,0.2939537763595581,25.770580291748047,25.0,1.2724462747573853,-5823.576171875,63.34939193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1305441409349441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778925955295562,0.1778958141803741,-3.218922302039573e-06,0.0,0.0001324857003055,0.0,0.0,5.395025730133057,0.0,0.0,0.0,0.2463511526584625,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385348945856094,-1204.365966796875,304.1519775390625,0.6643259525299072,0.0840816646814346,0.0765231028199195,293.20556640625,297.1499938964844,293.1499938964844,0.0790272429585456,-2000.2259521484373,304.155029296875,0.7735238075256348,0.1330058723688125,0.1270604729652404,293.17633056640625,297.1499938964844,293.1499938964844,0.0738822370767593,-1404.5341796875,304.15252685546875,0.7606220841407776,0.1265662610530853,0.089237630367279,293.1807861328125,297.1499938964844,293.1499938964844,0.0878598541021347,-2172.616943359375,304.15289306640625,0.7957279086112976,0.1447427570819854,0.1380340158939361,293.3285827636719,297.1499938964844,293.1499938964844,0.0019827960059046,-752.4237670898438,293.8843994140625,0.5524320006370544,0.050000000745058,0.2287536263465881,291.15936279296875,291.1499938964844,271.4065246582031,270.8192443847656,283.8999938964844,293.32867431640625,291.15948486328125,1.0,0.1817698627710342,0.9913366436958312,0.9913366436958312,1.0,1.0,-0.7915754318237305,0.3407778739929199,0.4507975280284881,0.1337190866470337,0.0,0.0,0.2926441133022308,25.758464813232425,25.0,1.2508747577667236,-5802.36474609375,62.84160232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1301872432231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770241558551788,0.1770273596048355,-3.217231551388977e-06,0.0,0.0001321235031355,0.0,0.0,5.3640007972717285,0.0,0.0,0.0,0.2461792826652526,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385348945856094,-1204.365966796875,304.1519775390625,0.6643259525299072,0.0840816646814346,0.0765231028199195,293.20556640625,297.1499938964844,293.1499938964844,0.0790272429585456,-2000.2259521484373,304.155029296875,0.7735238075256348,0.1330058723688125,0.1270604729652404,293.17633056640625,297.1499938964844,293.1499938964844,0.0738822370767593,-1404.5341796875,304.15252685546875,0.7606220841407776,0.1265662610530853,0.089237630367279,293.1807861328125,297.1499938964844,293.1499938964844,0.0878598541021347,-2172.616943359375,304.15289306640625,0.7957279086112976,0.1447427570819854,0.1380340158939361,293.3285827636719,297.1499938964844,293.1499938964844,0.0019827960059046,-752.4237670898438,293.8843994140625,0.5524320006370544,0.050000000745058,0.2287536263465881,291.15936279296875,291.1499938964844,271.4065246582031,270.8192443847656,283.8999938964844,293.32867431640625,291.15948486328125,1.0,0.1817698627710342,0.9913366436958312,0.9913366436958312,1.0,1.0,-0.7915754318237305,0.3407778739929199,0.4507975280284881,0.1337190866470337,0.0,0.0,0.2926441133022308,25.758464813232425,25.0,1.2508747577667236,-5802.36474609375,62.84160232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1301872432231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770241558551788,0.1770273596048355,-3.217231551388977e-06,0.0,0.0001321235031355,0.0,0.0,5.3640007972717285,0.0,0.0,0.0,0.2461792826652526,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381669588387012,-1198.361572265625,304.15191650390625,0.6630567312240601,0.0836645662784576,0.0761468186974525,293.2046813964844,297.1499938964844,293.1499938964844,0.0780687257647514,-1981.7041015625,304.15496826171875,0.7709630131721497,0.1317763775587082,0.1258929222822189,293.1761169433594,297.1499938964844,293.1499938964844,0.0733901709318161,-1397.5955810546875,304.1524963378906,0.7592512965202332,0.1259442120790481,0.0888027027249336,293.1805725097656,297.1499938964844,293.1499938964844,0.0872935578227043,-2161.51513671875,304.1528625488281,0.7941848635673523,0.1440071165561676,0.1373378634452819,293.32769775390625,297.1499938964844,293.1499938964844,0.0019394517876207,-735.9573974609375,293.8257141113281,0.5522992014884949,0.050000000745058,0.228758230805397,291.16021728515625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277893066406,291.16033935546875,1.0,0.1814059019088745,0.9914252161979676,0.9914252161979676,1.0,1.0,-0.7883705496788025,0.3395155072212219,0.4488550424575805,0.1327135264873504,0.0,0.0,0.2912219762802124,25.746313095092773,25.0,1.1923701763153076,-5780.15771484375,62.34447860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.12977996468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760820895433426,0.1760853081941604,-3.2153907341125887e-06,0.0,0.0001317101705353,0.0,0.0,5.330399990081787,0.0,0.0,0.0,0.2459930479526519,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381669588387012,-1198.361572265625,304.15191650390625,0.6630567312240601,0.0836645662784576,0.0761468186974525,293.2046813964844,297.1499938964844,293.1499938964844,0.0780687257647514,-1981.7041015625,304.15496826171875,0.7709630131721497,0.1317763775587082,0.1258929222822189,293.1761169433594,297.1499938964844,293.1499938964844,0.0733901709318161,-1397.5955810546875,304.1524963378906,0.7592512965202332,0.1259442120790481,0.0888027027249336,293.1805725097656,297.1499938964844,293.1499938964844,0.0872935578227043,-2161.51513671875,304.1528625488281,0.7941848635673523,0.1440071165561676,0.1373378634452819,293.32769775390625,297.1499938964844,293.1499938964844,0.0019394517876207,-735.9573974609375,293.8257141113281,0.5522992014884949,0.050000000745058,0.228758230805397,291.16021728515625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277893066406,291.16033935546875,1.0,0.1814059019088745,0.9914252161979676,0.9914252161979676,1.0,1.0,-0.7883705496788025,0.3395155072212219,0.4488550424575805,0.1327135264873504,0.0,0.0,0.2912219762802124,25.746313095092773,25.0,1.1923701763153076,-5780.15771484375,62.34447860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.12977996468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760820895433426,0.1760853081941604,-3.2153907341125887e-06,0.0,0.0001317101705353,0.0,0.0,5.330399990081787,0.0,0.0,0.0,0.2459930479526519,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379865951836109,-1195.416748046875,304.15191650390625,0.6624365448951721,0.0834599658846855,0.0759621933102607,293.2042236328125,297.1499938964844,293.1499938964844,0.0775959640741348,-1972.5843505859373,304.1549072265625,0.7697036266326904,0.1311709284782409,0.1253178715705871,293.1759948730469,297.1499938964844,293.1499938964844,0.0731459483504295,-1394.1558837890625,304.1524963378906,0.7585750222206116,0.1256357431411743,0.0885869711637497,293.1804504394531,297.1499938964844,293.1499938964844,0.0870125070214271,-2156.007080078125,304.1528625488281,0.7934209704399109,0.1436420083045959,0.1369922906160354,293.3272399902344,297.1499938964844,293.1499938964844,0.0019178667571395,-727.7577514648438,293.7964782714844,0.5522361993789673,0.050000000745058,0.2287604212760925,291.16064453125,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.32733154296875,291.1607360839844,1.0,0.1812261492013931,0.9914694428443908,0.9914694428443908,1.0,1.0,-0.786787748336792,0.3388848006725311,0.4479029774665832,0.1322354078292846,0.0,0.0,0.2904715538024902,25.74020767211914,25.0,1.1579090356826782,-5768.68212890625,62.099891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1295569092035293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755858063697815,0.1755890101194381,-3.2144189390237443e-06,0.0,0.000131483800942,0.0,0.0,5.312722206115723,0.0,0.0,0.0,0.2458950281143188,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378087200224399,-1192.511474609375,304.1518859863281,0.6618261337280273,0.083258107304573,0.0757799819111824,293.20379638671875,297.1499938964844,293.1499938964844,0.0771276652812957,-1963.561279296875,304.1548767089844,0.7684586048126221,0.1305718272924423,0.1247487887740135,293.1758728027344,297.1499938964844,293.1499938964844,0.0729030147194862,-1390.7371826171875,304.1524658203125,0.7579050064086914,0.1253290474414825,0.0883724614977836,293.18035888671875,297.1499938964844,293.1499938964844,0.0867329314351081,-2150.529541015625,304.1528625488281,0.7926623821258545,0.1432788074016571,0.1366484761238098,293.3267822265625,297.1499938964844,293.1499938964844,0.0018963471520692,-719.583251953125,293.767333984375,0.5521754622459412,0.050000000745058,0.2287625223398208,291.1610412597656,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.3268737792969,291.1611328125,1.0,0.1810479164123535,0.9915181398391724,0.9915181398391724,1.0,1.0,-0.7852185368537903,0.3382548987865448,0.4469636380672455,0.1317733228206634,0.0,0.0,0.289695680141449,25.73407936096192,25.0,1.118022918701172,-5756.95166015625,61.85799026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1293205916881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750733405351638,0.1750765591859817,-3.213414629499312e-06,0.0,0.0001312439562752,0.0,0.0,5.294486045837402,0.0,0.0,0.0,0.2457939088344574,4.0,0.0,1.0
