time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374604947865009,-1186.8204345703125,304.1518249511719,0.6606348752975464,0.0828625932335853,0.07542285323143,293.202880859375,297.1499938964844,293.1499938964844,0.0762044042348861,-1945.8040771484373,304.15478515625,0.7660120725631714,0.1293925642967224,0.1236284151673317,293.1756286621094,297.1499938964844,293.1499938964844,0.0724211186170578,-1383.9638671875,304.1524658203125,0.7565837502479553,0.1247211098670959,0.0879471600055694,293.1801147460937,297.1499938964844,293.1499938964844,0.0861783400177955,-2139.668212890625,304.15283203125,0.7911614179611206,0.1425582617521286,0.1359662562608719,293.32586669921875,297.1499938964844,293.1499938964844,0.0018534952541813,-703.3065185546875,293.709228515625,0.5520607829093933,0.050000000745058,0.2287665158510208,291.1617736816406,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.3259582519531,291.161865234375,1.0,0.180695965886116,0.9916154742240906,0.9916154742240906,1.0,1.0,-0.7821208238601685,0.336997777223587,0.4451230764389038,0.1308958828449249,0.0,0.0,0.2880739271640777,25.721736907958984,25.0,1.0340688228607178,-5732.73583984375,61.382171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1288093626499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740044951438903,0.1740077137947082,-3.211317107343348e-06,0.0,0.0001307251222897,0.0,0.0,5.256510257720947,0.0,0.0,0.0,0.2455832958221435,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374604947865009,-1186.8204345703125,304.1518249511719,0.6606348752975464,0.0828625932335853,0.07542285323143,293.202880859375,297.1499938964844,293.1499938964844,0.0762044042348861,-1945.8040771484373,304.15478515625,0.7660120725631714,0.1293925642967224,0.1236284151673317,293.1756286621094,297.1499938964844,293.1499938964844,0.0724211186170578,-1383.9638671875,304.1524658203125,0.7565837502479553,0.1247211098670959,0.0879471600055694,293.1801147460937,297.1499938964844,293.1499938964844,0.0861783400177955,-2139.668212890625,304.15283203125,0.7911614179611206,0.1425582617521286,0.1359662562608719,293.32586669921875,297.1499938964844,293.1499938964844,0.0018534952541813,-703.3065185546875,293.709228515625,0.5520607829093933,0.050000000745058,0.2287665158510208,291.1617736816406,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.3259582519531,291.161865234375,1.0,0.180695965886116,0.9916154742240906,0.9916154742240906,1.0,1.0,-0.7821208238601685,0.336997777223587,0.4451230764389038,0.1308958828449249,0.0,0.0,0.2880739271640777,25.721736907958984,25.0,1.0340688228607178,-5732.73583984375,61.382171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1288093626499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740044951438903,0.1740077137947082,-3.211317107343348e-06,0.0,0.0001307251222897,0.0,0.0,5.256510257720947,0.0,0.0,0.0,0.2455832958221435,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371223725378513,-1181.28955078125,304.1517944335937,0.6594831943511963,0.0824781581759452,0.0750755742192268,293.20196533203125,297.1499938964844,293.1499938964844,0.0752988904714584,-1928.4315185546875,304.1546936035156,0.7636240720748901,0.1282386481761932,0.1225318610668182,293.1754150390625,297.1499938964844,293.1499938964844,0.0719446241855621,-1377.2772216796875,304.1524353027344,0.755287766456604,0.1241206675767898,0.0875269919633865,293.17987060546875,297.1499938964844,293.1499938964844,0.0856299325823783,-2128.934326171875,304.1528015136719,0.7896827459335327,0.1418458372354507,0.1352915465831756,293.324951171875,297.1499938964844,293.1499938964844,0.0018108896911144,-687.1246948242188,293.6514587402344,0.5519549250602722,0.050000000745058,0.2287701964378357,291.1624755859375,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.3250427246094,291.1625671386719,1.0,0.1803500950336456,0.9917128086090088,0.9917128086090088,1.0,1.0,-0.7790783643722534,0.335745245218277,0.4433331489562988,0.1300792247056961,0.0,0.0,0.2863636016845703,25.70926094055176,25.0,0.9635977149009703,-5707.50341796875,60.91697311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.330078125,18000.0,0.0,0.0,0.1282489448785781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728820502758026,0.1728852689266204,-3.209114538549329e-06,0.0,0.0001301563752349,0.0,0.0,5.216721534729004,0.0,0.0,0.0,0.2453625947237014,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371223725378513,-1181.28955078125,304.1517944335937,0.6594831943511963,0.0824781581759452,0.0750755742192268,293.20196533203125,297.1499938964844,293.1499938964844,0.0752988904714584,-1928.4315185546875,304.1546936035156,0.7636240720748901,0.1282386481761932,0.1225318610668182,293.1754150390625,297.1499938964844,293.1499938964844,0.0719446241855621,-1377.2772216796875,304.1524353027344,0.755287766456604,0.1241206675767898,0.0875269919633865,293.17987060546875,297.1499938964844,293.1499938964844,0.0856299325823783,-2128.934326171875,304.1528015136719,0.7896827459335327,0.1418458372354507,0.1352915465831756,293.324951171875,297.1499938964844,293.1499938964844,0.0018108896911144,-687.1246948242188,293.6514587402344,0.5519549250602722,0.050000000745058,0.2287701964378357,291.1624755859375,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.3250427246094,291.1625671386719,1.0,0.1803500950336456,0.9917128086090088,0.9917128086090088,1.0,1.0,-0.7790783643722534,0.335745245218277,0.4433331489562988,0.1300792247056961,0.0,0.0,0.2863636016845703,25.70926094055176,25.0,0.9635977149009703,-5707.50341796875,60.91697311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.330078125,18000.0,0.0,0.0,0.1282489448785781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728820502758026,0.1728852689266204,-3.209114538549329e-06,0.0,0.0001301563752349,0.0,0.0,5.216721534729004,0.0,0.0,0.0,0.2453625947237014,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367946252226829,-1175.923828125,304.1517333984375,0.6583705544471741,0.0821049734950065,0.0747382789850235,293.2010498046875,297.1499938964844,293.1499938964844,0.0744113624095916,-1911.44775390625,304.15460205078125,0.7612943053245544,0.1271100491285324,0.1214591339230537,293.1751403808594,297.1499938964844,293.1499938964844,0.0714739859104156,-1370.6839599609375,304.15240478515625,0.7540165185928345,0.1235280632972717,0.0871121659874916,293.1795959472656,297.1499938964844,293.1499938964844,0.0850881934165954,-2118.338134765625,304.1527709960937,0.7882262468338013,0.1411419063806533,0.1346246600151062,293.3240051269531,297.1499938964844,293.1499938964844,0.001768507878296,-671.0299682617188,293.59393310546875,0.551857054233551,0.050000000745058,0.228773608803749,291.1630859375,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.16314697265625,1.0,0.1800103038549423,0.9918177127838136,0.9918177127838136,1.0,1.0,-0.776091992855072,0.3345020115375519,0.4415899813175201,0.1293131709098816,0.0,0.0,0.2845757305622101,25.696632385253903,25.0,0.7973591685295105,-5681.390625,60.46234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.1276434510946273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717124432325363,0.171715646982193,-3.2068192012957297e-06,0.0,0.0001295418769586,0.0,0.0,5.175360679626465,0.0,0.0,0.0,0.245133176445961,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367946252226829,-1175.923828125,304.1517333984375,0.6583705544471741,0.0821049734950065,0.0747382789850235,293.2010498046875,297.1499938964844,293.1499938964844,0.0744113624095916,-1911.44775390625,304.15460205078125,0.7612943053245544,0.1271100491285324,0.1214591339230537,293.1751403808594,297.1499938964844,293.1499938964844,0.0714739859104156,-1370.6839599609375,304.15240478515625,0.7540165185928345,0.1235280632972717,0.0871121659874916,293.1795959472656,297.1499938964844,293.1499938964844,0.0850881934165954,-2118.338134765625,304.1527709960937,0.7882262468338013,0.1411419063806533,0.1346246600151062,293.3240051269531,297.1499938964844,293.1499938964844,0.001768507878296,-671.0299682617188,293.59393310546875,0.551857054233551,0.050000000745058,0.228773608803749,291.1630859375,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.16314697265625,1.0,0.1800103038549423,0.9918177127838136,0.9918177127838136,1.0,1.0,-0.776091992855072,0.3345020115375519,0.4415899813175201,0.1293131709098816,0.0,0.0,0.2845757305622101,25.696632385253903,25.0,0.7973591685295105,-5681.390625,60.46234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.1276434510946273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717124432325363,0.171715646982193,-3.2068192012957297e-06,0.0,0.0001295418769586,0.0,0.0,5.175360679626465,0.0,0.0,0.0,0.245133176445961,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364791080355644,-1170.7564697265625,304.15167236328125,0.6572984457015991,0.0817439332604408,0.0744117945432663,293.2001037597656,297.1499938964844,293.1499938964844,0.0735446065664291,-1894.9090576171875,304.1545104980469,0.7590253353118896,0.1260082870721817,0.1204117089509964,293.1748962402344,297.1499938964844,293.1499938964844,0.0710115507245063,-1364.2191162109375,304.1523742675781,0.7527711391448975,0.1229443848133087,0.0867034047842025,293.1793212890625,297.1499938964844,293.1499938964844,0.0845556184649467,-2107.9326171875,304.1527404785156,0.7867932319641113,0.1404476016759872,0.1339666694402694,293.3230895996094,297.1499938964844,293.1499938964844,0.0017264473717659,-655.06494140625,293.5365295410156,0.5517663359642029,0.050000000745058,0.2287767827510833,291.1634216308594,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3231811523437,291.1634216308594,1.0,0.1796770542860031,0.9919225573539734,0.9919225573539734,1.0,1.0,-0.7731665968894958,0.3332750499248504,0.4398915469646454,0.1285866498947143,0.0,0.0,0.2827605307102203,25.683820724487305,25.0,0.3913419246673584,-5654.8515625,60.01884078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.1269966959953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705206930637359,0.1705238968133926,-3.20445951729198e-06,0.0,0.0001288854982703,0.0,0.0,5.133288860321045,0.0,0.0,0.0,0.2448996156454086,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364791080355644,-1170.7564697265625,304.15167236328125,0.6572984457015991,0.0817439332604408,0.0744117945432663,293.2001037597656,297.1499938964844,293.1499938964844,0.0735446065664291,-1894.9090576171875,304.1545104980469,0.7590253353118896,0.1260082870721817,0.1204117089509964,293.1748962402344,297.1499938964844,293.1499938964844,0.0710115507245063,-1364.2191162109375,304.1523742675781,0.7527711391448975,0.1229443848133087,0.0867034047842025,293.1793212890625,297.1499938964844,293.1499938964844,0.0845556184649467,-2107.9326171875,304.1527404785156,0.7867932319641113,0.1404476016759872,0.1339666694402694,293.3230895996094,297.1499938964844,293.1499938964844,0.0017264473717659,-655.06494140625,293.5365295410156,0.5517663359642029,0.050000000745058,0.2287767827510833,291.1634216308594,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3231811523437,291.1634216308594,1.0,0.1796770542860031,0.9919225573539734,0.9919225573539734,1.0,1.0,-0.7731665968894958,0.3332750499248504,0.4398915469646454,0.1285866498947143,0.0,0.0,0.2827605307102203,25.683820724487305,25.0,0.3913419246673584,-5654.8515625,60.01884078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.1269966959953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705206930637359,0.1705238968133926,-3.20445951729198e-06,0.0,0.0001288854982703,0.0,0.0,5.133288860321045,0.0,0.0,0.0,0.2448996156454086,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363257378339767,-1168.243896484375,304.15167236328125,0.6567769050598145,0.0815677419304847,0.0742523968219757,293.1996459960937,297.1499938964844,293.1499938964844,0.0731185004115104,-1886.796142578125,304.15447998046875,0.757912278175354,0.1254667937755584,0.1198968365788459,293.1747436523437,297.1499938964844,293.1499938964844,0.0707833915948867,-1361.034423828125,304.15234375,0.7521579265594482,0.122655838727951,0.0865012779831886,293.17919921875,297.1499938964844,293.1499938964844,0.0842927247285842,-2102.800537109375,304.1527099609375,0.7860854268074036,0.1401039958000183,0.1336409449577331,293.3226013183594,297.1499938964844,293.1499938964844,0.001705496921204,-647.115478515625,293.50787353515625,0.5517235398292542,0.050000000745058,0.2287782877683639,291.1634521484375,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.1634521484375,1.0,0.1795127391815185,0.991974949836731,0.991974949836731,1.0,1.0,-0.7717256546020508,0.3326675295829773,0.4390581250190735,0.1282370537519455,0.0,0.0,0.2818591594696045,25.67733764648437,25.0,0.1906164437532425,-5641.59765625,59.80103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1266615837812423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699290722608566,0.1699322760105133,-3.203278083674377e-06,0.0,0.0001285454054595,0.0,0.0,5.1124267578125,0.0,0.0,0.0,0.2447836250066757,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361753851175308,-1165.7801513671875,304.1516418457031,0.6562656164169312,0.0813946723937988,0.0740957707166671,293.1991577148437,297.1499938964844,293.1499938964844,0.0726974382996559,-1878.7906494140625,304.1544189453125,0.7568143606185913,0.1249319836497306,0.1193882599472999,293.17462158203125,297.1499938964844,293.1499938964844,0.0705573186278343,-1357.8819580078125,304.15234375,0.7515514492988586,0.1223697289824485,0.0863008201122284,293.1790466308594,297.1499938964844,293.1499938964844,0.0840321406722068,-2097.716064453125,304.1527099609375,0.7853838801383972,0.1397630274295807,0.1333176791667938,293.3221435546875,297.1499938964844,293.1499938964844,0.001684627844952,-639.1982421875,293.479248046875,0.5516824722290039,0.050000000745058,0.2287797182798385,291.1634216308594,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222351074219,291.1634216308594,1.0,0.1793500781059265,0.99203222990036,0.99203222990036,1.0,1.0,-0.7703004479408264,0.3320648074150085,0.4382356703281402,0.1278964430093765,0.0,0.0,0.2809652984142303,25.67080307006836,25.0,0.0212830267846584,-5628.39111328125,59.58601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.126319944858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693435758352279,0.1693467795848846,-3.202106427124818e-06,0.0,0.0001281986915273,0.0,0.0,5.091802597045898,0.0,0.0,0.0,0.2446689009666443,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358835719525814,-1160.99560546875,304.1515808105469,0.6552740931510925,0.0810579285025596,0.0737909227609634,293.1982116699219,297.1499938964844,293.1499938964844,0.0718700587749481,-1863.093017578125,304.1543273925781,0.7546640038490295,0.12388227134943,0.1183899268507957,293.17431640625,297.1499938964844,293.1499938964844,0.0701112672686576,-1351.6705322265625,304.1523132324219,0.7503591179847717,0.1218050196766853,0.085905060172081,293.1787414550781,297.1499938964844,293.1499938964844,0.0835176557302475,-2087.684814453125,304.15264892578125,0.7840003371238708,0.1390891969203949,0.1326786577701568,293.3211975097656,297.1499938964844,293.1499938964844,0.001643108902499,-623.4493408203125,293.42218017578125,0.5516054630279541,0.050000000745058,0.2287824302911758,291.16326904296875,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212890625,291.1632385253906,1.0,0.1790297925472259,0.9921467900276184,0.9921467900276184,1.0,1.0,-0.7674978971481323,0.3308740556240082,0.4366238117218017,0.127241164445877,0.0,0.0,0.2792065739631653,25.657575607299805,25.0,-0.2287500202655792,-5602.15234375,59.16432571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1256235241889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681954115629196,0.1681986153125763,-3.1998069971450604e-06,0.0,0.0001274919195566,0.0,0.0,5.051429748535156,0.0,0.0,0.0,0.2444442212581634,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358835719525814,-1160.99560546875,304.1515808105469,0.6552740931510925,0.0810579285025596,0.0737909227609634,293.1982116699219,297.1499938964844,293.1499938964844,0.0718700587749481,-1863.093017578125,304.1543273925781,0.7546640038490295,0.12388227134943,0.1183899268507957,293.17431640625,297.1499938964844,293.1499938964844,0.0701112672686576,-1351.6705322265625,304.1523132324219,0.7503591179847717,0.1218050196766853,0.085905060172081,293.1787414550781,297.1499938964844,293.1499938964844,0.0835176557302475,-2087.684814453125,304.15264892578125,0.7840003371238708,0.1390891969203949,0.1326786577701568,293.3211975097656,297.1499938964844,293.1499938964844,0.001643108902499,-623.4493408203125,293.42218017578125,0.5516054630279541,0.050000000745058,0.2287824302911758,291.16326904296875,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212890625,291.1632385253906,1.0,0.1790297925472259,0.9921467900276184,0.9921467900276184,1.0,1.0,-0.7674978971481323,0.3308740556240082,0.4366238117218017,0.127241164445877,0.0,0.0,0.2792065739631653,25.657575607299805,25.0,-0.2287500202655792,-5602.15234375,59.16432571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1256235241889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681954115629196,0.1681986153125763,-3.1998069971450604e-06,0.0,0.0001274919195566,0.0,0.0,5.051429748535156,0.0,0.0,0.0,0.2444442212581634,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356022976338863,-1156.37939453125,304.1515197753906,0.6543198227882385,0.0807325392961502,0.0734962448477745,293.1972351074219,297.1499938964844,293.1499938964844,0.071059912443161,-1847.764892578125,304.1542358398437,0.7525681257247925,0.1228564381599426,0.1174141839146614,293.17401123046875,297.1499938964844,293.1499938964844,0.0696723982691764,-1345.5697021484375,304.1522827148437,0.7491918802261353,0.1212495863437652,0.0855157002806663,293.1784362792969,297.1499938964844,293.1499938964844,0.083011083304882,-2077.81640625,304.1526184082031,0.7826406955718994,0.1384254097938537,0.132049024105072,293.3202209472656,297.1499938964844,293.1499938964844,0.0016018270980566,-607.792236328125,293.3653259277344,0.5515344142913818,0.050000000745058,0.2287849187850952,291.1630249023437,291.1499938964844,271.5397033691406,270.9781494140625,283.9381408691406,293.3203125,291.1629638671875,1.0,0.1787156611680984,0.992261290550232,0.992261290550232,1.0,1.0,-0.7647531032562256,0.3297011852264404,0.4350519478321075,0.1266171038150787,0.0,0.0,0.277488648891449,25.644182205200195,25.0,-0.3784750699996948,-5576.16162109375,58.75288772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1249194517731666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670796871185302,0.1670828759670257,-3.1975730507838307e-06,0.0,0.0001267773623112,0.0,0.0,5.01229190826416,0.0,0.0,0.0,0.2442264407873153,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356022976338863,-1156.37939453125,304.1515197753906,0.6543198227882385,0.0807325392961502,0.0734962448477745,293.1972351074219,297.1499938964844,293.1499938964844,0.071059912443161,-1847.764892578125,304.1542358398437,0.7525681257247925,0.1228564381599426,0.1174141839146614,293.17401123046875,297.1499938964844,293.1499938964844,0.0696723982691764,-1345.5697021484375,304.1522827148437,0.7491918802261353,0.1212495863437652,0.0855157002806663,293.1784362792969,297.1499938964844,293.1499938964844,0.083011083304882,-2077.81640625,304.1526184082031,0.7826406955718994,0.1384254097938537,0.132049024105072,293.3202209472656,297.1499938964844,293.1499938964844,0.0016018270980566,-607.792236328125,293.3653259277344,0.5515344142913818,0.050000000745058,0.2287849187850952,291.1630249023437,291.1499938964844,271.5397033691406,270.9781494140625,283.9381408691406,293.3203125,291.1629638671875,1.0,0.1787156611680984,0.992261290550232,0.992261290550232,1.0,1.0,-0.7647531032562256,0.3297011852264404,0.4350519478321075,0.1266171038150787,0.0,0.0,0.277488648891449,25.644182205200195,25.0,-0.3784750699996948,-5576.16162109375,58.75288772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1249194517731666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670796871185302,0.1670828759670257,-3.1975730507838307e-06,0.0,0.0001267773623112,0.0,0.0,5.01229190826416,0.0,0.0,0.0,0.2442264407873153,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353323966264724,-1151.9449462890625,304.1514587402344,0.6534061431884766,0.0804196894168853,0.0732128247618675,293.1962890625,297.1499938964844,293.1499938964844,0.0702685937285423,-1832.834228515625,304.1541442871094,0.7505312561988831,0.1218567937612533,0.1164632588624954,293.1737060546875,297.1499938964844,293.1499938964844,0.0692414119839668,-1339.5882568359375,304.1522216796875,0.7480521202087402,0.1207046285271644,0.0851336047053337,293.1781005859375,297.1499938964844,293.1499938964844,0.0825131088495254,-2068.123779296875,304.152587890625,0.7813076972961426,0.1377730220556259,0.1314300745725631,293.3192443847656,297.1499938964844,293.1499938964844,0.0015608181711286,-592.2392578125,293.308837890625,0.5514693856239319,0.050000000745058,0.228787213563919,291.1626892089844,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1626281738281,1.0,0.1784084290266037,0.9923815727233888,0.9923815727233888,1.0,1.0,-0.7620730400085449,0.328549712896347,0.4335233271121979,0.1260244697332382,0.0,0.0,0.2758184671401977,25.630661010742188,25.0,-0.4516107439994812,-5550.4560546875,58.35258102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1242174282670021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660012602806091,0.1660044640302658,-3.1954209589457605e-06,0.0,0.0001260649005416,0.0,0.0,4.974560737609863,0.0,0.0,0.0,0.2440165281295776,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353323966264724,-1151.9449462890625,304.1514587402344,0.6534061431884766,0.0804196894168853,0.0732128247618675,293.1962890625,297.1499938964844,293.1499938964844,0.0702685937285423,-1832.834228515625,304.1541442871094,0.7505312561988831,0.1218567937612533,0.1164632588624954,293.1737060546875,297.1499938964844,293.1499938964844,0.0692414119839668,-1339.5882568359375,304.1522216796875,0.7480521202087402,0.1207046285271644,0.0851336047053337,293.1781005859375,297.1499938964844,293.1499938964844,0.0825131088495254,-2068.123779296875,304.152587890625,0.7813076972961426,0.1377730220556259,0.1314300745725631,293.3192443847656,297.1499938964844,293.1499938964844,0.0015608181711286,-592.2392578125,293.308837890625,0.5514693856239319,0.050000000745058,0.228787213563919,291.1626892089844,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1626281738281,1.0,0.1784084290266037,0.9923815727233888,0.9923815727233888,1.0,1.0,-0.7620730400085449,0.328549712896347,0.4335233271121979,0.1260244697332382,0.0,0.0,0.2758184671401977,25.630661010742188,25.0,-0.4516107439994812,-5550.4560546875,58.35258102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1242174282670021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660012602806091,0.1660044640302658,-3.1954209589457605e-06,0.0,0.0001260649005416,0.0,0.0,4.974560737609863,0.0,0.0,0.0,0.2440165281295776,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350732058286666,-1147.6812744140625,304.1513977050781,0.6525304913520813,0.080118753015995,0.0729401335120201,293.1953125,297.1499938964844,293.1499938964844,0.0694949030876159,-1818.2760009765625,304.154052734375,0.7485495209693909,0.1208818405866622,0.1155358105897903,293.17340087890625,297.1499938964844,293.1499938964844,0.0688179358839988,-1333.7203369140625,304.1521911621094,0.7469382882118225,0.120169848203659,0.0847585871815681,293.177734375,297.1499938964844,293.1499938964844,0.0820233523845672,-2058.598876953125,304.15252685546875,0.7800002098083496,0.1371317356824875,0.1308215707540512,293.3182678222656,297.1499938964844,293.1499938964844,0.0015200750203803,-576.787109375,293.2526550292969,0.5514095425605774,0.050000000745058,0.2287893295288086,291.162353515625,291.1499938964844,271.5785522460937,271.0194091796875,283.95361328125,293.318359375,291.16229248046875,1.0,0.1781079173088073,0.9925017952919006,0.9925017952919006,1.0,1.0,-0.7594548463821411,0.3274190127849579,0.4320358335971832,0.1254608631134033,0.0,0.0,0.2741962075233459,25.617088317871094,25.0,-0.4796164929866791,-5525.048828125,57.96295547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1235271245241165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649597734212875,0.164962962269783,-3.1933484478940954e-06,0.0,0.0001253643276868,0.0,0.0,4.938212394714356,0.0,0.0,0.0,0.2438143789768219,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350732058286666,-1147.6812744140625,304.1513977050781,0.6525304913520813,0.080118753015995,0.0729401335120201,293.1953125,297.1499938964844,293.1499938964844,0.0694949030876159,-1818.2760009765625,304.154052734375,0.7485495209693909,0.1208818405866622,0.1155358105897903,293.17340087890625,297.1499938964844,293.1499938964844,0.0688179358839988,-1333.7203369140625,304.1521911621094,0.7469382882118225,0.120169848203659,0.0847585871815681,293.177734375,297.1499938964844,293.1499938964844,0.0820233523845672,-2058.598876953125,304.15252685546875,0.7800002098083496,0.1371317356824875,0.1308215707540512,293.3182678222656,297.1499938964844,293.1499938964844,0.0015200750203803,-576.787109375,293.2526550292969,0.5514095425605774,0.050000000745058,0.2287893295288086,291.162353515625,291.1499938964844,271.5785522460937,271.0194091796875,283.95361328125,293.318359375,291.16229248046875,1.0,0.1781079173088073,0.9925017952919006,0.9925017952919006,1.0,1.0,-0.7594548463821411,0.3274190127849579,0.4320358335971832,0.1254608631134033,0.0,0.0,0.2741962075233459,25.617088317871094,25.0,-0.4796164929866791,-5525.048828125,57.96295547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1235271245241165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649597734212875,0.164962962269783,-3.1933484478940954e-06,0.0,0.0001253643276868,0.0,0.0,4.938212394714356,0.0,0.0,0.0,0.2438143789768219,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349474772810936,-1145.6109619140625,304.1513671875,0.6521064043045044,0.0799726173281669,0.0728077068924903,293.19482421875,297.1499938964844,293.1499938964844,0.0691144168376922,-1811.1312255859373,304.1540222167969,0.747578501701355,0.120403341948986,0.1150806248188018,293.1732177734375,297.1499938964844,293.1499938964844,0.0686089396476745,-1330.8277587890625,304.15216064453125,0.7463908195495605,0.1199062392115593,0.0845737159252166,293.1775817871094,297.1499938964844,293.1499938964844,0.0817814692854881,-2053.8974609375,304.15252685546875,0.7793558239936829,0.1368152350187301,0.1305212080478668,293.3177795410156,297.1499938964844,293.1499938964844,0.0014998014084994,-569.0980224609375,293.2247009277344,0.5513814091682434,0.050000000745058,0.2287903130054474,291.1622009277344,291.1499938964844,271.5885009765625,271.02984619140625,283.9576721191406,293.31787109375,291.1621398925781,1.0,0.1779601722955703,0.992561936378479,0.992561936378479,1.0,1.0,-0.7581684589385986,0.3268614113330841,0.4313070476055145,0.125189408659935,0.0,0.0,0.2734022140502929,25.61030387878418,25.0,-0.478453665971756,-5512.4619140625,57.772071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1231887191534042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164452463388443,0.1644556522369384,-3.192342092006584e-06,0.0,0.0001250208879355,0.0,0.0,4.920539855957031,0.0,0.0,0.0,0.2437161356210708,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348241440951824,-1143.5787353515625,304.1513671875,0.6516907811164856,0.0798291936516761,0.0726777166128158,293.1943359375,297.1499938964844,293.1499938964844,0.0687378346920013,-1804.0693359375,304.1539611816406,0.746619701385498,0.1199304163455963,0.1146307438611984,293.1730651855469,297.1499938964844,293.1499938964844,0.0684016421437263,-1327.960693359375,304.15216064453125,0.7458491325378418,0.1196449920535087,0.0843904986977577,293.1773986816406,297.1499938964844,293.1499938964844,0.081541433930397,-2049.234130859375,304.1524963378906,0.7787172794342041,0.1365012973546981,0.1302233040332794,293.3172912597656,297.1499938964844,293.1499938964844,0.0014795891474932,-561.4320068359375,293.19683837890625,0.5513542890548706,0.050000000745058,0.228791281580925,291.1620178222656,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.1619567871094,1.0,0.1778140217065811,0.9926261901855468,0.9926261901855468,1.0,1.0,-0.7568962574005127,0.3263086974620819,0.4305875599384308,0.1249244809150695,0.0,0.0,0.2726184725761413,25.603534698486328,25.0,-0.4698387086391449,-5499.9501953125,57.58366012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1228555664420127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639532893896103,0.1639564782381057,-3.1913539260131074e-06,0.0,0.0001246827741852,0.0,0.0,4.903172969818115,0.0,0.0,0.0,0.2436196058988571,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345848463475704,-1139.6314697265625,304.1513061523437,0.6508854627609253,0.0795506760478019,0.0724252983927726,293.1933898925781,297.1499938964844,293.1499938964844,0.0679967924952507,-1790.2008056640625,304.15386962890625,0.7447392344474792,0.1190017238259315,0.1137473806738853,293.1727294921875,297.1499938964844,293.1499938964844,0.0679923444986343,-1322.3062744140625,304.1521301269531,0.7447835206985474,0.1191299110651016,0.0840292498469352,293.1770324707031,297.1499938964844,293.1499938964844,0.0810671672224998,-2040.025634765625,304.1524658203125,0.7774580121040344,0.1358816176652908,0.1296351999044418,293.3163146972656,297.1499938964844,293.1499938964844,0.0014393532183021,-546.1708374023438,293.1413879394531,0.5513029098510742,0.050000000745058,0.2287930995225906,291.1617126464844,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1616516113281,1.0,0.1775267124176025,0.9927548170089722,0.9927548170089722,1.0,1.0,-0.7543959617614746,0.3252187073230743,0.4291772544384002,0.1244136542081832,0.0,0.0,0.2710810005664825,25.59008407592773,25.0,-0.4362324178218841,-5475.166015625,57.214481353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1222082376480102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629788130521774,0.1629820019006729,-3.1894319363345858e-06,0.0,0.0001240258279722,0.0,0.0,4.869332313537598,0.0,0.0,0.0,0.2434316277503967,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345848463475704,-1139.6314697265625,304.1513061523437,0.6508854627609253,0.0795506760478019,0.0724252983927726,293.1933898925781,297.1499938964844,293.1499938964844,0.0679967924952507,-1790.2008056640625,304.15386962890625,0.7447392344474792,0.1190017238259315,0.1137473806738853,293.1727294921875,297.1499938964844,293.1499938964844,0.0679923444986343,-1322.3062744140625,304.1521301269531,0.7447835206985474,0.1191299110651016,0.0840292498469352,293.1770324707031,297.1499938964844,293.1499938964844,0.0810671672224998,-2040.025634765625,304.1524658203125,0.7774580121040344,0.1358816176652908,0.1296351999044418,293.3163146972656,297.1499938964844,293.1499938964844,0.0014393532183021,-546.1708374023438,293.1413879394531,0.5513029098510742,0.050000000745058,0.2287930995225906,291.1617126464844,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1616516113281,1.0,0.1775267124176025,0.9927548170089722,0.9927548170089722,1.0,1.0,-0.7543959617614746,0.3252187073230743,0.4291772544384002,0.1244136542081832,0.0,0.0,0.2710810005664825,25.59008407592773,25.0,-0.4362324178218841,-5475.166015625,57.214481353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1222082376480102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629788130521774,0.1629820019006729,-3.1894319363345858e-06,0.0,0.0001240258279722,0.0,0.0,4.869332313537598,0.0,0.0,0.0,0.2434316277503967,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343541577458381,-1135.8206787109375,304.1512451171875,0.6501103043556213,0.0792819187045097,0.0721817314624786,293.19244384765625,297.1499938964844,293.1499938964844,0.0672696754336357,-1776.62939453125,304.15380859375,0.7429017424583435,0.1180930808186531,0.1128831878304481,293.1723937988281,297.1499938964844,293.1499938964844,0.0675892382860183,-1316.745361328125,304.152099609375,0.7437387108802795,0.1186236217617988,0.083674170076847,293.1766662597656,297.1499938964844,293.1499938964844,0.0805996805429458,-2030.9560546875,304.15240478515625,0.7762197256088257,0.1352715939283371,0.1290562897920608,293.3153076171875,297.1499938964844,293.1499938964844,0.0013993515167385,-530.9974975585938,293.0862731933594,0.5512546300888062,0.050000000745058,0.2287948131561279,291.16143798828125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789428710937,293.3154296875,291.161376953125,1.0,0.177245408296585,0.9928833842277528,0.9928833842277528,1.0,1.0,-0.7519475817680359,0.3241467475891113,0.4278008341789245,0.1239256635308265,0.0,0.0,0.2695756554603576,25.57678985595703,25.0,-0.3822802603244781,-5450.6806640625,56.85447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1215860769152641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620310097932815,0.162034198641777,-3.187571564922109e-06,0.0,0.0001233944058185,0.0,0.0,4.836496353149414,0.0,0.0,0.0,0.2432493418455124,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343541577458381,-1135.8206787109375,304.1512451171875,0.6501103043556213,0.0792819187045097,0.0721817314624786,293.19244384765625,297.1499938964844,293.1499938964844,0.0672696754336357,-1776.62939453125,304.15380859375,0.7429017424583435,0.1180930808186531,0.1128831878304481,293.1723937988281,297.1499938964844,293.1499938964844,0.0675892382860183,-1316.745361328125,304.152099609375,0.7437387108802795,0.1186236217617988,0.083674170076847,293.1766662597656,297.1499938964844,293.1499938964844,0.0805996805429458,-2030.9560546875,304.15240478515625,0.7762197256088257,0.1352715939283371,0.1290562897920608,293.3153076171875,297.1499938964844,293.1499938964844,0.0013993515167385,-530.9974975585938,293.0862731933594,0.5512546300888062,0.050000000745058,0.2287948131561279,291.16143798828125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789428710937,293.3154296875,291.161376953125,1.0,0.177245408296585,0.9928833842277528,0.9928833842277528,1.0,1.0,-0.7519475817680359,0.3241467475891113,0.4278008341789245,0.1239256635308265,0.0,0.0,0.2695756554603576,25.57678985595703,25.0,-0.3822802603244781,-5450.6806640625,56.85447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1215860769152641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620310097932815,0.162034198641777,-3.187571564922109e-06,0.0,0.0001233944058185,0.0,0.0,4.836496353149414,0.0,0.0,0.0,0.2432493418455124,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341329686343669,-1132.1610107421875,304.1512145996094,0.6493676900863647,0.079024001955986,0.0719480216503143,293.1915283203125,297.1499938964844,293.1499938964844,0.0665582418441772,-1763.38623046875,304.1537170410156,0.7411103248596191,0.1172066256403923,0.1120402663946151,293.1720275878906,297.1499938964844,293.1499938964844,0.0671931579709053,-1311.2891845703125,304.15203857421875,0.7427161931991577,0.1181272193789482,0.0833260640501976,293.1763000488281,297.1499938964844,293.1499938964844,0.0801398679614067,-2022.0428466796875,304.1523742675781,0.775004506111145,0.1346724927425384,0.1284877806901931,293.3143310546875,297.1499938964844,293.1499938964844,0.0013596328208222,-515.9302978515625,293.0315856933594,0.5512089729309082,0.050000000745058,0.2287964224815368,291.16119384765625,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.3144226074219,291.1611633300781,1.0,0.1769710034132003,0.9930165410041808,0.9930165410041808,1.0,1.0,-0.7495574951171875,0.3230961263179779,0.4264613687992096,0.1234605684876442,0.0,0.0,0.2681007981300354,25.563777923583984,25.0,-0.3221117556095123,-5426.53271484375,56.50457382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1209949627518653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611087024211883,0.1611118912696838,-3.185773493896704e-06,0.0,0.0001227945031132,0.0,0.0,4.804624557495117,0.0,0.0,0.0,0.2430725395679474,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341329686343669,-1132.1610107421875,304.1512145996094,0.6493676900863647,0.079024001955986,0.0719480216503143,293.1915283203125,297.1499938964844,293.1499938964844,0.0665582418441772,-1763.38623046875,304.1537170410156,0.7411103248596191,0.1172066256403923,0.1120402663946151,293.1720275878906,297.1499938964844,293.1499938964844,0.0671931579709053,-1311.2891845703125,304.15203857421875,0.7427161931991577,0.1181272193789482,0.0833260640501976,293.1763000488281,297.1499938964844,293.1499938964844,0.0801398679614067,-2022.0428466796875,304.1523742675781,0.775004506111145,0.1346724927425384,0.1284877806901931,293.3143310546875,297.1499938964844,293.1499938964844,0.0013596328208222,-515.9302978515625,293.0315856933594,0.5512089729309082,0.050000000745058,0.2287964224815368,291.16119384765625,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.3144226074219,291.1611633300781,1.0,0.1769710034132003,0.9930165410041808,0.9930165410041808,1.0,1.0,-0.7495574951171875,0.3230961263179779,0.4264613687992096,0.1234605684876442,0.0,0.0,0.2681007981300354,25.563777923583984,25.0,-0.3221117556095123,-5426.53271484375,56.50457382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1209949627518653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611087024211883,0.1611118912696838,-3.185773493896704e-06,0.0,0.0001227945031132,0.0,0.0,4.804624557495117,0.0,0.0,0.0,0.2430725395679474,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339200049638748,-1128.632080078125,304.1511535644531,0.6486527323722839,0.0787754505872726,0.0717228502035141,293.1906433105469,297.1499938964844,293.1499938964844,0.065860167145729,-1750.426025390625,304.1536560058594,0.7393574714660645,0.1163392290472984,0.11121566593647,293.17169189453125,297.1499938964844,293.1499938964844,0.0668032020330429,-1305.9249267578125,304.1520080566406,0.7417125105857849,0.1176394745707511,0.082984060049057,293.1759033203125,297.1499938964844,293.1499938964844,0.0796867758035659,-2013.2672119140625,304.15234375,0.7738088369369507,0.1340830028057098,0.1279284358024597,293.3133544921875,297.1499938964844,293.1499938964844,0.0013201418332755,-500.9484252929688,292.9772644042969,0.5511649250984192,0.050000000745058,0.2287979871034622,291.1610107421875,291.1499938964844,271.68084716796875,271.1250915527344,283.9969177246094,293.3134460449219,291.1609802246094,1.0,0.1767027825117111,0.9931496977806092,0.9931496977806092,1.0,1.0,-0.7472177743911743,0.322064071893692,0.4251536726951599,0.1230148896574974,0.0,0.0,0.2666479051113128,25.551115036010746,25.0,-0.2578769028186798,-5402.70849609375,56.16365814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1204321905970573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602060049772262,0.1602091789245605,-3.184022489222116e-06,0.0,0.0001222233695443,0.0,0.0,4.773501873016357,0.0,0.0,0.0,0.2429000586271286,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339200049638748,-1128.632080078125,304.1511535644531,0.6486527323722839,0.0787754505872726,0.0717228502035141,293.1906433105469,297.1499938964844,293.1499938964844,0.065860167145729,-1750.426025390625,304.1536560058594,0.7393574714660645,0.1163392290472984,0.11121566593647,293.17169189453125,297.1499938964844,293.1499938964844,0.0668032020330429,-1305.9249267578125,304.1520080566406,0.7417125105857849,0.1176394745707511,0.082984060049057,293.1759033203125,297.1499938964844,293.1499938964844,0.0796867758035659,-2013.2672119140625,304.15234375,0.7738088369369507,0.1340830028057098,0.1279284358024597,293.3133544921875,297.1499938964844,293.1499938964844,0.0013201418332755,-500.9484252929688,292.9772644042969,0.5511649250984192,0.050000000745058,0.2287979871034622,291.1610107421875,291.1499938964844,271.68084716796875,271.1250915527344,283.9969177246094,293.3134460449219,291.1609802246094,1.0,0.1767027825117111,0.9931496977806092,0.9931496977806092,1.0,1.0,-0.7472177743911743,0.322064071893692,0.4251536726951599,0.1230148896574974,0.0,0.0,0.2666479051113128,25.551115036010746,25.0,-0.2578769028186798,-5402.70849609375,56.16365814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1204321905970573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602060049772262,0.1602091789245605,-3.184022489222116e-06,0.0,0.0001222233695443,0.0,0.0,4.773501873016357,0.0,0.0,0.0,0.2429000586271286,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338162630796432,-1126.910888671875,304.1511535644531,0.6483043432235718,0.0786542817950248,0.0716131180524826,293.190185546875,297.1499938964844,293.1499938964844,0.0655155479907989,-1744.040283203125,304.15362548828125,0.7384934425354004,0.1159118562936782,0.1108094677329063,293.1715087890625,297.1499938964844,293.1499938964844,0.0666102766990661,-1303.273681640625,304.1520080566406,0.741216778755188,0.1173985227942466,0.0828151255846023,293.1757202148437,297.1499938964844,293.1499938964844,0.0794624760746955,-2008.9256591796875,304.1523132324219,0.7732174396514893,0.1337914913892746,0.1276518702507019,293.3128662109375,297.1499938964844,293.1499938964844,0.0013004719512537,-493.4857482910156,292.95025634765625,0.5511432886123657,0.050000000745058,0.2287987619638443,291.16094970703125,291.1499938964844,271.6913452148437,271.1357116699219,284.00152587890625,293.3129577636719,291.160888671875,1.0,0.176570788025856,0.9932162761688232,0.9932162761688232,1.0,1.0,-0.7460647225379944,0.3215543031692505,0.4245103895664215,0.1227983608841896,0.0,0.0,0.265927255153656,25.544925689697266,25.0,-0.223301351070404,-5390.9111328125,55.99627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1201603636145591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597604900598526,0.1597636640071869,-3.183161197739537e-06,0.0,0.0001219474943354,0.0,0.0,4.758167743682861,0.0,0.0,0.0,0.2428151369094848,4.0,0.0,1.0
