time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337144844233989,-1125.220947265625,304.151123046875,0.6479623913764954,0.0785353556275367,0.0715054348111152,293.18975830078125,297.1499938964844,293.1499938964844,0.0651740431785583,-1737.720947265625,304.153564453125,0.7376381158828735,0.1154890209436416,0.1104076355695724,293.1713562011719,297.1499938964844,293.1499938964844,0.066418819129467,-1300.64453125,304.1519775390625,0.7407254576683044,0.1171596720814704,0.0826476961374282,293.175537109375,297.1499938964844,293.1499938964844,0.0792398005723953,-2004.617431640625,304.1523132324219,0.7726306915283203,0.1335023343563079,0.1273775547742843,293.3123474121094,297.1499938964844,293.1499938964844,0.0012808804167434,-486.0525512695313,292.92333984375,0.5511218905448914,0.050000000745058,0.2287995219230651,291.1608581542969,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124694824219,291.1608581542969,1.0,0.1764403581619262,0.9932866096496582,0.9932866096496582,1.0,1.0,-0.744924008846283,0.321049302816391,0.4238747060298919,0.1225862503051757,0.0,0.0,0.2652096152305603,25.53885078430176,25.0,-0.1876138299703598,-5379.1962890625,55.831092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,305.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1198953315615654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593184024095535,0.1593215763568878,-3.182310138072353e-06,0.0,0.0001216785167343,0.0,0.0,4.742969989776611,0.0,0.0,0.0,0.2427309900522232,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335158742964267,-1121.919189453125,304.15106201171875,0.6472943425178528,0.0783031061291694,0.071295216679573,293.1889038085937,297.1499938964844,293.1499938964844,0.0644988715648651,-1725.251220703125,304.15350341796875,0.7359483242034912,0.1146546602249145,0.1096149459481239,293.1710205078125,297.1499938964844,293.1499938964844,0.0660396367311477,-1295.4427490234375,304.1519470214844,0.7397533655166626,0.1166873127222061,0.0823166146874427,293.1751708984375,297.1499938964844,293.1499938964844,0.0787985697388649,-1996.086181640625,304.1522827148437,0.7714684009552002,0.1329299807548523,0.1268346756696701,293.3113708496094,297.1499938964844,293.1499938964844,0.0012418562546372,-471.2457275390625,292.8697509765625,0.5510792136192322,0.050000000745058,0.2288010418415069,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114929199219,291.1607666015625,1.0,0.1761835217475891,0.9934273362159728,0.9934273362159728,1.0,1.0,-0.7426732778549194,0.3200512230396271,0.4226220250129699,0.1221723780035972,0.0,0.0,0.2637796700000763,25.527055740356445,25.0,-0.1193485558032989,-5355.9833984375,55.506446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1193819269537925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584417223930359,0.1584449112415313,-3.1806284823687747e-06,0.0,0.0001211574781336,0.0,0.0,4.712882995605469,0.0,0.0,0.0,0.2425645291805267,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335158742964267,-1121.919189453125,304.15106201171875,0.6472943425178528,0.0783031061291694,0.071295216679573,293.1889038085937,297.1499938964844,293.1499938964844,0.0644988715648651,-1725.251220703125,304.15350341796875,0.7359483242034912,0.1146546602249145,0.1096149459481239,293.1710205078125,297.1499938964844,293.1499938964844,0.0660396367311477,-1295.4427490234375,304.1519470214844,0.7397533655166626,0.1166873127222061,0.0823166146874427,293.1751708984375,297.1499938964844,293.1499938964844,0.0787985697388649,-1996.086181640625,304.1522827148437,0.7714684009552002,0.1329299807548523,0.1268346756696701,293.3113708496094,297.1499938964844,293.1499938964844,0.0012418562546372,-471.2457275390625,292.8697509765625,0.5510792136192322,0.050000000745058,0.2288010418415069,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114929199219,291.1607666015625,1.0,0.1761835217475891,0.9934273362159728,0.9934273362159728,1.0,1.0,-0.7426732778549194,0.3200512230396271,0.4226220250129699,0.1221723780035972,0.0,0.0,0.2637796700000763,25.527055740356445,25.0,-0.1193485558032989,-5355.9833984375,55.506446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1193819269537925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584417223930359,0.1584449112415313,-3.1806284823687747e-06,0.0,0.0001211574781336,0.0,0.0,4.712882995605469,0.0,0.0,0.0,0.2425645291805267,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333235338330268,-1118.716552734375,304.1510314941406,0.6466458439826965,0.0780779123306274,0.0710915103554725,293.1881103515625,297.1499938964844,293.1499938964844,0.0638333931565284,-1712.9927978515625,304.1534423828125,0.7342832088470459,0.1138344556093216,0.1088360175490379,293.1706848144531,297.1499938964844,293.1499938964844,0.0656651929020881,-1290.3128662109375,304.15191650390625,0.7387941479682922,0.1162217184901237,0.0819903761148452,293.1748046875,297.1499938964844,293.1499938964844,0.0783625915646553,-1987.6639404296875,304.1522521972656,0.7703199982643127,0.1323652267456054,0.1262991279363632,293.3103942871094,297.1499938964844,293.1499938964844,0.0012030618963763,-456.5252685546875,292.8165283203125,0.5510361194610596,0.050000000745058,0.2288025617599487,291.1607360839844,291.1499938964844,271.74432373046875,271.1885681152344,284.02490234375,293.3104858398437,291.16070556640625,1.0,0.1759319752454757,0.9935680031776428,0.9935680031776428,1.0,1.0,-0.740461528301239,0.3190688192844391,0.4213926792144775,0.121770478785038,0.0,0.0,0.2623527944087982,25.51577949523925,25.0,-0.057202510535717,-5333.05517578125,55.18915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1188884824514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575725227594375,0.1575756967067718,-3.1789704735274427e-06,0.0,0.0001206566957989,0.0,0.0,4.68311882019043,0.0,0.0,0.0,0.2423999905586242,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333235338330268,-1118.716552734375,304.1510314941406,0.6466458439826965,0.0780779123306274,0.0710915103554725,293.1881103515625,297.1499938964844,293.1499938964844,0.0638333931565284,-1712.9927978515625,304.1534423828125,0.7342832088470459,0.1138344556093216,0.1088360175490379,293.1706848144531,297.1499938964844,293.1499938964844,0.0656651929020881,-1290.3128662109375,304.15191650390625,0.7387941479682922,0.1162217184901237,0.0819903761148452,293.1748046875,297.1499938964844,293.1499938964844,0.0783625915646553,-1987.6639404296875,304.1522521972656,0.7703199982643127,0.1323652267456054,0.1262991279363632,293.3103942871094,297.1499938964844,293.1499938964844,0.0012030618963763,-456.5252685546875,292.8165283203125,0.5510361194610596,0.050000000745058,0.2288025617599487,291.1607360839844,291.1499938964844,271.74432373046875,271.1885681152344,284.02490234375,293.3104858398437,291.16070556640625,1.0,0.1759319752454757,0.9935680031776428,0.9935680031776428,1.0,1.0,-0.740461528301239,0.3190688192844391,0.4213926792144775,0.121770478785038,0.0,0.0,0.2623527944087982,25.51577949523925,25.0,-0.057202510535717,-5333.05517578125,55.18915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1188884824514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575725227594375,0.1575756967067718,-3.1789704735274427e-06,0.0,0.0001206566957989,0.0,0.0,4.68311882019043,0.0,0.0,0.0,0.2423999905586242,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331371165812015,-1115.6072998046875,304.1510009765625,0.646014928817749,0.077859342098236,0.0708939358592033,293.18731689453125,297.1499938964844,293.1499938964844,0.0631769746541976,-1700.9324951171875,304.15338134765625,0.7326392531394958,0.1130274012684822,0.108069933950901,293.1703796386719,297.1499938964844,293.1499938964844,0.0652952790260315,-1285.2520751953125,304.15191650390625,0.7378461360931396,0.1157625466585159,0.0816687494516372,293.1744689941406,297.1499938964844,293.1499938964844,0.0779316648840904,-1979.3470458984373,304.1522216796875,0.7691840529441833,0.1318077147006988,0.1257705986499786,293.3094177246094,297.1499938964844,293.1499938964844,0.0011645044432953,-441.89404296875,292.7636413574219,0.550991952419281,0.050000000745058,0.2288041412830352,291.16070556640625,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095397949219,291.16070556640625,1.0,0.1756856441497802,0.9937114119529724,0.9937114119529724,1.0,1.0,-0.738286554813385,0.3181020021438598,0.4201845526695251,0.1213780716061592,0.0,0.0,0.2609250843524933,25.505115509033203,25.0,-0.0084237121045589,-5310.40966796875,54.87895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1184122338891029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15670807659626,0.1567112654447555,-3.17733042720647e-06,0.0,0.0001201733612106,0.0,0.0,4.65358304977417,0.0,0.0,0.0,0.2422368377447128,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331371165812015,-1115.6072998046875,304.1510009765625,0.646014928817749,0.077859342098236,0.0708939358592033,293.18731689453125,297.1499938964844,293.1499938964844,0.0631769746541976,-1700.9324951171875,304.15338134765625,0.7326392531394958,0.1130274012684822,0.108069933950901,293.1703796386719,297.1499938964844,293.1499938964844,0.0652952790260315,-1285.2520751953125,304.15191650390625,0.7378461360931396,0.1157625466585159,0.0816687494516372,293.1744689941406,297.1499938964844,293.1499938964844,0.0779316648840904,-1979.3470458984373,304.1522216796875,0.7691840529441833,0.1318077147006988,0.1257705986499786,293.3094177246094,297.1499938964844,293.1499938964844,0.0011645044432953,-441.89404296875,292.7636413574219,0.550991952419281,0.050000000745058,0.2288041412830352,291.16070556640625,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095397949219,291.16070556640625,1.0,0.1756856441497802,0.9937114119529724,0.9937114119529724,1.0,1.0,-0.738286554813385,0.3181020021438598,0.4201845526695251,0.1213780716061592,0.0,0.0,0.2609250843524933,25.505115509033203,25.0,-0.0084237121045589,-5310.40966796875,54.87895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1184122338891029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15670807659626,0.1567112654447555,-3.17733042720647e-06,0.0,0.0001201733612106,0.0,0.0,4.65358304977417,0.0,0.0,0.0,0.2422368377447128,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.032956063747406,-1112.5828857421875,304.1509704589844,0.6453990936279297,0.0776467248797416,0.0707018598914146,293.18658447265625,297.1499938964844,293.1499938964844,0.0625284686684608,-1689.048583984375,304.1533508300781,0.7310116291046143,0.1122320219874382,0.1073152124881744,293.1700439453125,297.1499938964844,293.1499938964844,0.0649294853210449,-1280.2545166015625,304.1518859863281,0.7369073629379272,0.1153091788291931,0.0813512802124023,293.17413330078125,297.1499938964844,293.1499938964844,0.0775053426623344,-1971.1268310546875,304.1521911621094,0.7680585980415344,0.1312567591667175,0.125248447060585,293.3084716796875,297.1499938964844,293.1499938964844,0.0011261756299063,-427.3492126464844,292.71112060546875,0.5509459376335144,0.050000000745058,0.2288057655096054,291.1607360839844,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085632324219,291.1607360839844,1.0,0.1754441857337951,0.993854820728302,0.993854820728302,1.0,1.0,-0.7361445426940918,0.3171500265598297,0.4189945459365845,0.1209920495748519,0.0,0.0,0.2594937980175018,25.495100021362305,25.0,0.0255901925265789,-5288.04150390625,54.575313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1179490536451339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558464914560318,0.1558496654033661,-3.175702886437648e-06,0.0,0.0001197032979689,0.0,0.0,4.624206066131592,0.0,0.0,0.0,0.2420746684074401,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.032956063747406,-1112.5828857421875,304.1509704589844,0.6453990936279297,0.0776467248797416,0.0707018598914146,293.18658447265625,297.1499938964844,293.1499938964844,0.0625284686684608,-1689.048583984375,304.1533508300781,0.7310116291046143,0.1122320219874382,0.1073152124881744,293.1700439453125,297.1499938964844,293.1499938964844,0.0649294853210449,-1280.2545166015625,304.1518859863281,0.7369073629379272,0.1153091788291931,0.0813512802124023,293.17413330078125,297.1499938964844,293.1499938964844,0.0775053426623344,-1971.1268310546875,304.1521911621094,0.7680585980415344,0.1312567591667175,0.125248447060585,293.3084716796875,297.1499938964844,293.1499938964844,0.0011261756299063,-427.3492126464844,292.71112060546875,0.5509459376335144,0.050000000745058,0.2288057655096054,291.1607360839844,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085632324219,291.1607360839844,1.0,0.1754441857337951,0.993854820728302,0.993854820728302,1.0,1.0,-0.7361445426940918,0.3171500265598297,0.4189945459365845,0.1209920495748519,0.0,0.0,0.2594937980175018,25.495100021362305,25.0,0.0255901925265789,-5288.04150390625,54.575313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1179490536451339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558464914560318,0.1558496654033661,-3.175702886437648e-06,0.0,0.0001197032979689,0.0,0.0,4.624206066131592,0.0,0.0,0.0,0.2420746684074401,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328674465417861,-1111.100830078125,304.1509704589844,0.6450964212417603,0.0775425136089325,0.070607766509056,293.18621826171875,297.1499938964844,293.1499938964844,0.0622069835662841,-1683.1688232421875,304.1533203125,0.7302029132843018,0.1118384301662445,0.1069418340921402,293.169921875,297.1499938964844,293.1499938964844,0.0647480636835098,-1277.7784423828125,304.15185546875,0.7364410161972046,0.1150845661759376,0.0811940282583236,293.1739501953125,297.1499938964844,293.1499938964844,0.0772938281297683,-1967.0516357421875,304.15216064453125,0.7674994468688965,0.1309836357831955,0.1249896362423896,293.3079833984375,297.1499938964844,293.1499938964844,0.0011070993496105,-420.110107421875,292.6849670410156,0.550922155380249,0.050000000745058,0.2288066148757934,291.1607360839844,291.1499938964844,271.797607421875,271.2405090332031,284.04852294921875,293.3080749511719,291.1607360839844,1.0,0.1753252297639846,0.9939265251159668,0.9939265251159668,1.0,1.0,-0.7350852489471436,0.3166795969009399,0.4184056222438812,0.1208005547523498,0.0,0.0,0.2587762773036957,25.49034309387207,25.0,0.0368018634617328,-5276.9619140625,54.42583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,305.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.117721252143383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554163843393325,0.155419573187828,-3.174892981405719e-06,0.0,0.0001194721044157,0.0,0.0,4.609564304351807,0.0,0.0,0.0,0.2419938743114471,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327801294624805,-1109.639404296875,304.15093994140625,0.644797146320343,0.0774397477507591,0.0705149993300437,293.1858825683594,297.1499938964844,293.1499938964844,0.0618873797357082,-1677.3310546875,304.1532897949219,0.7293972969055176,0.1114476174116134,0.1065711453557014,293.1697692871094,297.1499938964844,293.1499938964844,0.0645676627755165,-1275.318115234375,304.15185546875,0.7359766960144043,0.1148613393306732,0.0810377746820449,293.1737976074219,297.1499938964844,293.1499938964844,0.0770834609866142,-1963.00048828125,304.15216064453125,0.7669426798820496,0.13071209192276,0.1247323676943779,293.3074951171875,297.1499938964844,293.1499938964844,0.0010880841873586,-412.8942260742188,292.658935546875,0.5508977174758911,0.050000000745058,0.2288074791431427,291.1607666015625,291.1499938964844,271.8082580566406,271.250732421875,284.05322265625,293.3075866699219,291.1607666015625,1.0,0.1752074807882309,0.9940029382705688,0.9940029382705688,1.0,1.0,-0.7340338230133057,0.3162131905555725,0.4178206026554107,0.1206097155809402,0.0,0.0,0.2580573856830597,25.485763549804688,25.0,0.0429690331220626,-5265.95703125,54.277950286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,305.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1174954324960708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549866050481796,0.1549897789955139,-3.174085350110545e-06,0.0,0.0001192429263028,0.0,0.0,4.594948768615723,0.0,0.0,0.0,0.2419132441282272,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326089113950729,-1106.7706298828125,304.1509094238281,0.644207239151001,0.0772378966212272,0.0703328624367713,293.1852111816406,297.1499938964844,293.1499938964844,0.0612529441714286,-1665.7655029296875,304.1532592773437,0.727792501449585,0.1106731221079826,0.1058367043733596,293.16949462890625,297.1499938964844,293.1499938964844,0.0642094835639,-1270.4383544921875,304.1518249511719,0.7350527048110962,0.1144185215234756,0.0807278677821159,293.1734924316406,297.1499938964844,293.1499938964844,0.0766656920313835,-1954.9615478515625,304.1521301269531,0.7658350467681885,0.1301731616258621,0.124221846461296,293.3065490722656,297.1499938964844,293.1499938964844,0.001050227205269,-398.5282287597656,292.6070556640625,0.5508469939231873,0.050000000745058,0.2288092672824859,291.1607971191406,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607971191406,1.0,0.17497518658638,0.994155764579773,0.994155764579773,1.0,1.0,-0.7319513559341431,0.3152913451194763,0.4166600406169891,0.120227962732315,0.0,0.0,0.2566165328025818,25.477087020874023,25.0,0.0432628020644187,-5244.16259765625,53.98640060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.117047443985939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541285067796707,0.154131680727005,-3.172476226609433e-06,0.0,0.0001187882808153,0.0,0.0,4.565809726715088,0.0,0.0,0.0,0.2417525500059127,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326089113950729,-1106.7706298828125,304.1509094238281,0.644207239151001,0.0772378966212272,0.0703328624367713,293.1852111816406,297.1499938964844,293.1499938964844,0.0612529441714286,-1665.7655029296875,304.1532592773437,0.727792501449585,0.1106731221079826,0.1058367043733596,293.16949462890625,297.1499938964844,293.1499938964844,0.0642094835639,-1270.4383544921875,304.1518249511719,0.7350527048110962,0.1144185215234756,0.0807278677821159,293.1734924316406,297.1499938964844,293.1499938964844,0.0766656920313835,-1954.9615478515625,304.1521301269531,0.7658350467681885,0.1301731616258621,0.124221846461296,293.3065490722656,297.1499938964844,293.1499938964844,0.001050227205269,-398.5282287597656,292.6070556640625,0.5508469939231873,0.050000000745058,0.2288092672824859,291.1607971191406,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607971191406,1.0,0.17497518658638,0.994155764579773,0.994155764579773,1.0,1.0,-0.7319513559341431,0.3152913451194763,0.4166600406169891,0.120227962732315,0.0,0.0,0.2566165328025818,25.477087020874023,25.0,0.0432628020644187,-5244.16259765625,53.98640060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.117047443985939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541285067796707,0.154131680727005,-3.172476226609433e-06,0.0,0.0001187882808153,0.0,0.0,4.565809726715088,0.0,0.0,0.0,0.2417525500059127,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324418470263481,-1103.96728515625,304.15087890625,0.6436275243759155,0.0770404785871505,0.0701548382639885,293.1846008300781,297.1499938964844,293.1499938964844,0.0606241859495639,-1654.3330078125,304.1532287597656,0.7261929512023926,0.1099072098731994,0.1051105931401252,293.1692199707031,297.1499938964844,293.1499938964844,0.0638545006513595,-1265.609130859375,304.1518249511719,0.7341338992118835,0.1139800697565078,0.0804211050271987,293.1731872558594,297.1499938964844,293.1499938964844,0.0762515515089035,-1947.0009765625,304.1521301269531,0.7647342085838318,0.1296392381191253,0.123716190457344,293.3056030273437,297.1499938964844,293.1499938964844,0.0010125959524884,-384.248046875,292.5555114746094,0.5507936477661133,0.050000000745058,0.2288111597299575,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0717163085937,293.3056945800781,291.1607971191406,1.0,0.1747468113899231,0.9943085312843324,0.9943085312843324,1.0,1.0,-0.7298935055732727,0.3143837749958038,0.4155097603797912,0.1198435127735138,0.0,0.0,0.25517338514328,25.46902275085449,25.0,0.0299350656569004,-5222.65771484375,53.70005416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1166020482778549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153273269534111,0.1532764434814453,-3.1708764254290145e-06,0.0,0.0001183362619485,0.0,0.0,4.536823749542236,0.0,0.0,0.0,0.2415927797555923,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324418470263481,-1103.96728515625,304.15087890625,0.6436275243759155,0.0770404785871505,0.0701548382639885,293.1846008300781,297.1499938964844,293.1499938964844,0.0606241859495639,-1654.3330078125,304.1532287597656,0.7261929512023926,0.1099072098731994,0.1051105931401252,293.1692199707031,297.1499938964844,293.1499938964844,0.0638545006513595,-1265.609130859375,304.1518249511719,0.7341338992118835,0.1139800697565078,0.0804211050271987,293.1731872558594,297.1499938964844,293.1499938964844,0.0762515515089035,-1947.0009765625,304.1521301269531,0.7647342085838318,0.1296392381191253,0.123716190457344,293.3056030273437,297.1499938964844,293.1499938964844,0.0010125959524884,-384.248046875,292.5555114746094,0.5507936477661133,0.050000000745058,0.2288111597299575,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0717163085937,293.3056945800781,291.1607971191406,1.0,0.1747468113899231,0.9943085312843324,0.9943085312843324,1.0,1.0,-0.7298935055732727,0.3143837749958038,0.4155097603797912,0.1198435127735138,0.0,0.0,0.25517338514328,25.46902275085449,25.0,0.0299350656569004,-5222.65771484375,53.70005416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1166020482778549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153273269534111,0.1532764434814453,-3.1708764254290145e-06,0.0,0.0001183362619485,0.0,0.0,4.536823749542236,0.0,0.0,0.0,0.2415927797555923,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322785675525665,-1101.2236328125,304.15087890625,0.6430563926696777,0.0768470168113708,0.0699804946780204,293.1840209960937,297.1499938964844,293.1499938964844,0.0600004643201828,-1643.021484375,304.1531982421875,0.7245950698852539,0.1091489866375923,0.1043919920921325,293.1689453125,297.1499938964844,293.1499938964844,0.0635024458169937,-1260.8265380859375,304.1517944335937,0.7332189083099365,0.1135455593466758,0.080117180943489,293.17291259765625,297.1499938964844,293.1499938964844,0.0758407264947891,-1939.1131591796875,304.152099609375,0.7636391520500183,0.1291098743677139,0.1232149675488472,293.3046875,297.1499938964844,293.1499938964844,0.0009751876350492,-370.052734375,292.5042419433594,0.5507373809814453,0.050000000745058,0.2288131415843963,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0807189941406,293.3047790527344,291.1607971191406,1.0,0.1745220720767974,0.9944649338722228,0.9944649338722228,1.0,1.0,-0.7278579473495483,0.3134907186031341,0.4143672585487366,0.1194532141089439,0.0,0.0,0.2537310719490051,25.461544036865234,25.0,0.003360923146829,-5201.45458984375,53.41851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.1161573082208633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524225771427154,0.1524257510900497,-3.1692882203060435e-06,0.0,0.0001178848979179,0.0,0.0,4.508045673370361,0.0,0.0,0.0,0.2414342164993286,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322785675525665,-1101.2236328125,304.15087890625,0.6430563926696777,0.0768470168113708,0.0699804946780204,293.1840209960937,297.1499938964844,293.1499938964844,0.0600004643201828,-1643.021484375,304.1531982421875,0.7245950698852539,0.1091489866375923,0.1043919920921325,293.1689453125,297.1499938964844,293.1499938964844,0.0635024458169937,-1260.8265380859375,304.1517944335937,0.7332189083099365,0.1135455593466758,0.080117180943489,293.17291259765625,297.1499938964844,293.1499938964844,0.0758407264947891,-1939.1131591796875,304.152099609375,0.7636391520500183,0.1291098743677139,0.1232149675488472,293.3046875,297.1499938964844,293.1499938964844,0.0009751876350492,-370.052734375,292.5042419433594,0.5507373809814453,0.050000000745058,0.2288131415843963,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0807189941406,293.3047790527344,291.1607971191406,1.0,0.1745220720767974,0.9944649338722228,0.9944649338722228,1.0,1.0,-0.7278579473495483,0.3134907186031341,0.4143672585487366,0.1194532141089439,0.0,0.0,0.2537310719490051,25.461544036865234,25.0,0.003360923146829,-5201.45458984375,53.41851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.1161573082208633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524225771427154,0.1524257510900497,-3.1692882203060435e-06,0.0,0.0001178848979179,0.0,0.0,4.508045673370361,0.0,0.0,0.0,0.2414342164993286,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321187227964401,-1098.5341796875,304.1508483886719,0.6424925327301025,0.0766570791602134,0.0698094367980957,293.1835021972656,297.1499938964844,293.1499938964844,0.0593811571598053,-1631.8192138671875,304.1531677246094,0.7229949235916138,0.1083976328372955,0.1036800891160965,293.1687316894531,297.1499938964844,293.1499938964844,0.0631530061364173,-1256.0865478515625,304.1517944335937,0.7323065996170044,0.1131145432591438,0.0798157900571823,293.1726379394531,297.1499938964844,293.1499938964844,0.0754329264163971,-1931.2921142578125,304.1520690917969,0.7625487446784973,0.1285845786333084,0.1227177307009697,293.3037414550781,297.1499938964844,293.1499938964844,0.0009379991097375,-355.94122314453125,292.4532470703125,0.5506780743598938,0.050000000745058,0.2288152426481247,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607666015625,1.0,0.1743006855249405,0.9946213364601136,0.9946213364601136,1.0,1.0,-0.7258423566818237,0.3126122057437897,0.413230150938034,0.1190538480877876,0.0,0.0,0.2522937655448913,25.454635620117188,25.0,-0.03390858694911,-5180.5693359375,53.141414642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.1157120838761329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515786945819854,0.1515818536281585,-3.167715703966678e-06,0.0,0.0001174330536741,0.0,0.0,4.479550838470459,0.0,0.0,0.0,0.2412772327661514,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321187227964401,-1098.5341796875,304.1508483886719,0.6424925327301025,0.0766570791602134,0.0698094367980957,293.1835021972656,297.1499938964844,293.1499938964844,0.0593811571598053,-1631.8192138671875,304.1531677246094,0.7229949235916138,0.1083976328372955,0.1036800891160965,293.1687316894531,297.1499938964844,293.1499938964844,0.0631530061364173,-1256.0865478515625,304.1517944335937,0.7323065996170044,0.1131145432591438,0.0798157900571823,293.1726379394531,297.1499938964844,293.1499938964844,0.0754329264163971,-1931.2921142578125,304.1520690917969,0.7625487446784973,0.1285845786333084,0.1227177307009697,293.3037414550781,297.1499938964844,293.1499938964844,0.0009379991097375,-355.94122314453125,292.4532470703125,0.5506780743598938,0.050000000745058,0.2288152426481247,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607666015625,1.0,0.1743006855249405,0.9946213364601136,0.9946213364601136,1.0,1.0,-0.7258423566818237,0.3126122057437897,0.413230150938034,0.1190538480877876,0.0,0.0,0.2522937655448913,25.454635620117188,25.0,-0.03390858694911,-5180.5693359375,53.141414642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.1157120838761329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515786945819854,0.1515818536281585,-3.167715703966678e-06,0.0,0.0001174330536741,0.0,0.0,4.479550838470459,0.0,0.0,0.0,0.2412772327661514,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320399105548858,-1097.206787109375,304.1508483886719,0.6422126889228821,0.0765632167458534,0.0697249546647071,293.1832275390625,297.1499938964844,293.1499938964844,0.0590728893876075,-1626.253662109375,304.15313720703125,0.7221925258636475,0.1080241352319717,0.1033262908458709,293.1686096191406,297.1499938964844,293.1499938964844,0.0629791244864463,-1253.73046875,304.1517639160156,0.7318509221076965,0.1129001602530479,0.0796659141778945,293.1725158691406,297.1499938964844,293.1499938964844,0.0752299949526786,-1927.403564453125,304.1520690917969,0.7620049118995667,0.1283232420682907,0.1224703937768936,293.30328369140625,297.1499938964844,293.1499938964844,0.0009194749291054,-348.91217041015625,292.4278259277344,0.5506471991539001,0.050000000745058,0.2288163304328918,291.1607666015625,291.1499938964844,271.9029846191406,271.3390197753906,284.0937805175781,293.3033752441406,291.1607666015625,1.0,0.1741911023855209,0.9946995377540588,0.9946995377540588,1.0,1.0,-0.7248408198356628,0.3121780753135681,0.4126627743244171,0.1188501417636871,0.0,0.0,0.2515781223773956,25.45138168334961,25.0,-0.0552200861275196,-5170.2451171875,53.00434875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1154891699552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511599123477935,0.1511630862951278,-3.166935357512557e-06,0.0,0.000117206822324,0.0,0.0,4.465428352355957,0.0,0.0,0.0,0.2411994785070419,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319618508219718,-1095.89111328125,304.1508178710937,0.6419342160224915,0.0764701068401336,0.0696411728858947,293.1829833984375,297.1499938964844,293.1499938964844,0.0587655082345008,-1620.7115478515625,304.15313720703125,0.7213882207870483,0.1076521128416061,0.1029739156365394,293.1684875488281,297.1499938964844,293.1499938964844,0.0628058090806007,-1251.3837890625,304.1517639160156,0.7313955426216125,0.1126865074038505,0.0795165747404098,293.1723937988281,297.1499938964844,293.1499938964844,0.0750277191400528,-1923.5299072265625,304.1520690917969,0.7614618539810181,0.1280627697706222,0.1222239285707473,293.3028259277344,297.1499938964844,293.1499938964844,0.0009010107605718,-341.906005859375,292.4024963378906,0.5506154298782349,0.050000000745058,0.2288174480199813,291.1607360839844,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.16070556640625,1.0,0.174082264304161,0.9947803616523744,0.9947803616523744,1.0,1.0,-0.7238436937332153,0.3117479383945465,0.4120957553386688,0.1186427399516105,0.0,0.0,0.2508655190467834,25.448261260986328,25.0,-0.0794129148125648,-5160.01025390625,52.86827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,305.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1152660399675369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507438421249389,0.150747001171112,-3.166161377521348e-06,0.0,0.0001169803799712,0.0,0.0,4.451410293579102,0.0,0.0,0.0,0.2411222755908966,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318078845739364,-1093.2935791015625,304.1508178710937,0.641380786895752,0.0762859731912612,0.0694755762815475,293.1825256347656,297.1499938964844,293.1499938964844,0.0581532940268516,-1609.6949462890625,304.1531066894531,0.719771683216095,0.1069122105836868,0.1022732630372047,293.16827392578125,297.1499938964844,293.1499938964844,0.0624607503414154,-1246.717041015625,304.1517639160156,0.7304847240447998,0.1122613027691841,0.0792194232344627,293.1721496582031,297.1499938964844,293.1499938964844,0.074625015258789,-1915.8250732421875,304.15203857421875,0.7603777647018433,0.1275443285703659,0.1217334270477294,293.3019104003906,297.1499938964844,293.1499938964844,0.0008642703178338,-327.9652709960937,292.3520202636719,0.5505490899085999,0.050000000745058,0.2288197875022888,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.3020324707031,291.1606140136719,1.0,0.1738668382167816,0.9949420094490052,0.9949420094490052,1.0,1.0,-0.7218617796897888,0.3108995258808136,0.4109622240066528,0.1182157695293426,0.0,0.0,0.2494532316923141,25.442441940307617,25.0,-0.1295679062604904,-5139.82568359375,52.59903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.114819511771202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499218195676803,0.1499249786138534,-3.164634108543396e-06,0.0,0.0001165272115031,0.0,0.0,4.423752784729004,0.0,0.0,0.0,0.2409699410200119,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318078845739364,-1093.2935791015625,304.1508178710937,0.641380786895752,0.0762859731912612,0.0694755762815475,293.1825256347656,297.1499938964844,293.1499938964844,0.0581532940268516,-1609.6949462890625,304.1531066894531,0.719771683216095,0.1069122105836868,0.1022732630372047,293.16827392578125,297.1499938964844,293.1499938964844,0.0624607503414154,-1246.717041015625,304.1517639160156,0.7304847240447998,0.1122613027691841,0.0792194232344627,293.1721496582031,297.1499938964844,293.1499938964844,0.074625015258789,-1915.8250732421875,304.15203857421875,0.7603777647018433,0.1275443285703659,0.1217334270477294,293.3019104003906,297.1499938964844,293.1499938964844,0.0008642703178338,-327.9652709960937,292.3520202636719,0.5505490899085999,0.050000000745058,0.2288197875022888,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.3020324707031,291.1606140136719,1.0,0.1738668382167816,0.9949420094490052,0.9949420094490052,1.0,1.0,-0.7218617796897888,0.3108995258808136,0.4109622240066528,0.1182157695293426,0.0,0.0,0.2494532316923141,25.442441940307617,25.0,-0.1295679062604904,-5139.82568359375,52.59903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.114819511771202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499218195676803,0.1499249786138534,-3.164634108543396e-06,0.0,0.0001165272115031,0.0,0.0,4.423752784729004,0.0,0.0,0.0,0.2409699410200119,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316561125218868,-1090.729736328125,304.1507873535156,0.6408302187919617,0.0761039108037948,0.0693119540810585,293.1820983886719,297.1499938964844,293.1499938964844,0.0575434677302837,-1598.7484130859375,304.153076171875,0.7181397676467896,0.1061764806509018,0.1015767455101013,293.1680908203125,297.1499938964844,293.1499938964844,0.0621172413229942,-1242.0780029296875,304.1517333984375,0.7295727729797363,0.1118381917476654,0.0789238214492797,293.17193603515625,297.1499938964844,293.1499938964844,0.0742241665720939,-1908.164794921875,304.15203857421875,0.7592952251434326,0.1270284056663513,0.1212454363703727,293.301025390625,297.1499938964844,293.1499938964844,0.0008276927401311,-314.0865783691406,292.3017883300781,0.5504791736602783,0.050000000745058,0.228822261095047,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011169433594,291.1604919433594,1.0,0.1736537665128708,0.9951035976409912,0.9951035976409912,1.0,1.0,-0.7198918461799622,0.3100649118423462,0.4098269641399383,0.1177719756960868,0.0,0.0,0.2480584532022476,25.43709945678711,25.0,-0.1806584298610687,-5119.99169921875,52.33299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1143733188509941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491135060787201,0.1491166651248932,-3.163132532790769e-06,0.0,0.000116074377729,0.0,0.0,4.396600723266602,0.0,0.0,0.0,0.2408204674720764,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316561125218868,-1090.729736328125,304.1507873535156,0.6408302187919617,0.0761039108037948,0.0693119540810585,293.1820983886719,297.1499938964844,293.1499938964844,0.0575434677302837,-1598.7484130859375,304.153076171875,0.7181397676467896,0.1061764806509018,0.1015767455101013,293.1680908203125,297.1499938964844,293.1499938964844,0.0621172413229942,-1242.0780029296875,304.1517333984375,0.7295727729797363,0.1118381917476654,0.0789238214492797,293.17193603515625,297.1499938964844,293.1499938964844,0.0742241665720939,-1908.164794921875,304.15203857421875,0.7592952251434326,0.1270284056663513,0.1212454363703727,293.301025390625,297.1499938964844,293.1499938964844,0.0008276927401311,-314.0865783691406,292.3017883300781,0.5504791736602783,0.050000000745058,0.228822261095047,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011169433594,291.1604919433594,1.0,0.1736537665128708,0.9951035976409912,0.9951035976409912,1.0,1.0,-0.7198918461799622,0.3100649118423462,0.4098269641399383,0.1177719756960868,0.0,0.0,0.2480584532022476,25.43709945678711,25.0,-0.1806584298610687,-5119.99169921875,52.33299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1143733188509941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491135060787201,0.1491166651248932,-3.163132532790769e-06,0.0,0.000116074377729,0.0,0.0,4.396600723266602,0.0,0.0,0.0,0.2408204674720764,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315063670277595,-1088.1966552734375,304.1507873535156,0.640281617641449,0.0759236514568328,0.0691500827670097,293.18170166015625,297.1499938964844,293.1499938964844,0.0569356270134449,-1587.8656005859375,304.153076171875,0.7164883017539978,0.10544453561306,0.1008839979767799,293.1679077148437,297.1499938964844,293.1499938964844,0.0617750957608222,-1237.46435546875,304.1517333984375,0.7286585569381714,0.1114169210195541,0.0786295980215072,293.1717224121094,297.1499938964844,293.1499938964844,0.0738249719142913,-1900.5457763671875,304.1520080566406,0.7582132816314697,0.1265147477388382,0.1207597032189369,293.3001403808594,297.1499938964844,293.1499938964844,0.0007913350127637,-300.29168701171875,292.2518005371094,0.5504053831100464,0.050000000745058,0.2288248687982559,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002319335937,291.16033935546875,1.0,0.1734429597854614,0.9952690601348876,0.9952690601348876,1.0,1.0,-0.7179332375526428,0.3092455565929413,0.4086877107620239,0.1173071712255477,0.0,0.0,0.2466873228549957,25.43222999572754,25.0,-0.2383570820093155,-5100.548828125,52.06998443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1139287054538726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483220160007476,0.1483251750469207,-3.161663926221081e-06,0.0,0.0001156231519416,0.0,0.0,4.370059490203857,0.0,0.0,0.0,0.2406743317842483,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315063670277595,-1088.1966552734375,304.1507873535156,0.640281617641449,0.0759236514568328,0.0691500827670097,293.18170166015625,297.1499938964844,293.1499938964844,0.0569356270134449,-1587.8656005859375,304.153076171875,0.7164883017539978,0.10544453561306,0.1008839979767799,293.1679077148437,297.1499938964844,293.1499938964844,0.0617750957608222,-1237.46435546875,304.1517333984375,0.7286585569381714,0.1114169210195541,0.0786295980215072,293.1717224121094,297.1499938964844,293.1499938964844,0.0738249719142913,-1900.5457763671875,304.1520080566406,0.7582132816314697,0.1265147477388382,0.1207597032189369,293.3001403808594,297.1499938964844,293.1499938964844,0.0007913350127637,-300.29168701171875,292.2518005371094,0.5504053831100464,0.050000000745058,0.2288248687982559,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002319335937,291.16033935546875,1.0,0.1734429597854614,0.9952690601348876,0.9952690601348876,1.0,1.0,-0.7179332375526428,0.3092455565929413,0.4086877107620239,0.1173071712255477,0.0,0.0,0.2466873228549957,25.43222999572754,25.0,-0.2383570820093155,-5100.548828125,52.06998443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1139287054538726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483220160007476,0.1483251750469207,-3.161663926221081e-06,0.0,0.0001156231519416,0.0,0.0,4.370059490203857,0.0,0.0,0.0,0.2406743317842483,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313583575189113,-1085.689697265625,304.1507568359375,0.6397337913513184,0.0757448896765708,0.0689896643161773,293.18133544921875,297.1499938964844,293.1499938964844,0.0563293844461441,-1577.0384521484375,304.1530456542969,0.7148123383522034,0.1047158390283584,0.1001945063471794,293.167724609375,297.1499938964844,293.1499938964844,0.0614340342581272,-1232.8720703125,304.1517333984375,0.7277408242225647,0.1109971553087234,0.0783365219831466,293.1715393066406,297.1499938964844,293.1499938964844,0.0734271481633186,-1892.9622802734373,304.1520080566406,0.7571312189102173,0.1260029822587967,0.1202759146690368,293.2992553710937,297.1499938964844,293.1499938964844,0.0007551853195764,-286.575927734375,292.2020874023437,0.5503274202346802,0.050000000745058,0.2288276255130767,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.1282043457031,293.2993469238281,291.1601257324219,1.0,0.1732342839241027,0.9954345226287842,0.9954345226287842,1.0,1.0,-0.7159842252731323,0.3084412217140198,0.4075430035591125,0.1168197393417358,0.0,0.0,0.2453455030918121,25.427852630615234,25.0,-0.2872037589550018,-5081.529296875,51.80979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1134874075651168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475506424903869,0.14755380153656,-3.160234200549894e-06,0.0,0.0001151752949226,0.0,0.0,4.344234466552734,0.0,0.0,0.0,0.2405321598052978,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313583575189113,-1085.689697265625,304.1507568359375,0.6397337913513184,0.0757448896765708,0.0689896643161773,293.18133544921875,297.1499938964844,293.1499938964844,0.0563293844461441,-1577.0384521484375,304.1530456542969,0.7148123383522034,0.1047158390283584,0.1001945063471794,293.167724609375,297.1499938964844,293.1499938964844,0.0614340342581272,-1232.8720703125,304.1517333984375,0.7277408242225647,0.1109971553087234,0.0783365219831466,293.1715393066406,297.1499938964844,293.1499938964844,0.0734271481633186,-1892.9622802734373,304.1520080566406,0.7571312189102173,0.1260029822587967,0.1202759146690368,293.2992553710937,297.1499938964844,293.1499938964844,0.0007551853195764,-286.575927734375,292.2020874023437,0.5503274202346802,0.050000000745058,0.2288276255130767,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.1282043457031,293.2993469238281,291.1601257324219,1.0,0.1732342839241027,0.9954345226287842,0.9954345226287842,1.0,1.0,-0.7159842252731323,0.3084412217140198,0.4075430035591125,0.1168197393417358,0.0,0.0,0.2453455030918121,25.427852630615234,25.0,-0.2872037589550018,-5081.529296875,51.80979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1134874075651168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475506424903869,0.14755380153656,-3.160234200549894e-06,0.0,0.0001151752949226,0.0,0.0,4.344234466552734,0.0,0.0,0.0,0.2405321598052978,4.0,0.0,1.0
