time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312849022448062,-1084.4442138671875,304.1507568359375,0.6394599080085754,0.075655959546566,0.0689099133014679,293.18115234375,297.1499938964844,293.1499938964844,0.0560266971588134,-1571.6427001953125,304.1530456542969,0.7139635682106018,0.10435251891613,0.0998508185148239,293.16766357421875,297.1499938964844,293.1499938964844,0.0612638071179389,-1230.58251953125,304.1517333984375,0.7272802591323853,0.1107877418398857,0.078190341591835,293.17144775390625,297.1499938964844,293.1499938964844,0.0732286274433136,-1889.181640625,304.1520080566406,0.7565898299217224,0.1257476955652237,0.1200346276164054,293.2987976074219,297.1499938964844,293.1499938964844,0.0007371848332695,-279.7463073730469,292.17730712890625,0.5502867698669434,0.050000000745058,0.2288290560245514,291.1600646972656,291.1499938964844,272.003173828125,271.426025390625,284.1314697265625,293.2989196777344,291.1600036621094,1.0,0.1731306761503219,0.9955171942710876,0.9955171942710876,1.0,1.0,-0.7150127291679382,0.3080446124076843,0.4069680869579315,0.1165670007467269,0.0,0.0,0.2446865737438202,25.42584609985352,25.0,-0.3068622350692749,-5072.1826171875,51.6806755065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1132685840129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471730768680572,0.1471762359142303,-3.15953479912423e-06,0.0,0.0001149532181443,0.0,0.0,4.33160924911499,0.0,0.0,0.0,0.2404626607894897,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312118176370859,-1083.2041015625,304.1507568359375,0.6391859650611877,0.0755674168467521,0.0688304677605629,293.1809997558594,297.1499938964844,293.1499938964844,0.0557242296636104,-1566.257568359375,304.1530456542969,0.713106632232666,0.103989839553833,0.0995077565312385,293.1675720214844,297.1499938964844,293.1499938964844,0.061093769967556,-1228.297119140625,304.1517028808594,0.7268185019493103,0.110578678548336,0.0780443996191024,293.1713562011719,297.1499938964844,293.1499938964844,0.0730303227901458,-1885.4073486328125,304.1520080566406,0.7560480833053589,0.1254927366971969,0.1197936907410621,293.2983703613281,297.1499938964844,293.1499938964844,0.0007192448247224,-272.93963623046875,292.152587890625,0.5502450466156006,0.050000000745058,0.2288305312395095,291.1599426269531,291.1499938964844,272.01275634765625,271.43389892578125,284.1346130371094,293.2984619140625,291.1598815917969,1.0,0.1730275750160217,0.9956031441688538,0.9956031441688538,1.0,1.0,-0.714043140411377,0.3076518476009369,0.4063912630081177,0.1163079962134361,0.0,0.0,0.244036853313446,25.423969268798828,25.0,-0.3228515982627868,-5062.95263671875,51.55219650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1130515038967132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468015760183334,0.1468047350645065,-3.1588474485033657e-06,0.0,0.0001147329021478,0.0,0.0,4.319196701049805,0.0,0.0,0.0,0.2403943538665771,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310662593692541,-1080.7314453125,304.1507568359375,0.6386362910270691,0.0753903239965438,0.0686720013618469,293.1806945800781,297.1499938964844,293.1499938964844,0.0551196373999118,-1555.5126953125,304.1530456542969,0.711365282535553,0.1032660007476806,0.0988231971859932,293.1674499511719,297.1499938964844,293.1499938964844,0.0607537068426609,-1223.7314453125,304.1517028808594,0.7258896827697754,0.1101604551076889,0.0777527689933776,293.17120361328125,297.1499938964844,293.1499938964844,0.0726340636610984,-1877.872802734375,304.1520080566406,0.7549628615379333,0.1249835789203643,0.1193126291036605,293.2975158691406,297.1499938964844,293.1499938964844,0.000683540245518,-259.3927917480469,292.1033935546875,0.5501580834388733,0.050000000745058,0.2288336008787155,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.297607421875,291.1596374511719,1.0,0.1728226095438003,0.9957749843597412,0.9957749843597412,1.0,1.0,-0.71210777759552,0.3068771064281463,0.405230700969696,0.1157701537013053,0.0,0.0,0.2427646666765213,25.42058753967285,25.0,-0.3447376191616058,-5044.83203125,51.29689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1126235574483871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460765600204467,0.1460797190666198,-3.1575079901813297e-06,0.0,0.0001142985929618,0.0,0.0,4.295001983642578,0.0,0.0,0.0,0.2402611821889877,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310662593692541,-1080.7314453125,304.1507568359375,0.6386362910270691,0.0753903239965438,0.0686720013618469,293.1806945800781,297.1499938964844,293.1499938964844,0.0551196373999118,-1555.5126953125,304.1530456542969,0.711365282535553,0.1032660007476806,0.0988231971859932,293.1674499511719,297.1499938964844,293.1499938964844,0.0607537068426609,-1223.7314453125,304.1517028808594,0.7258896827697754,0.1101604551076889,0.0777527689933776,293.17120361328125,297.1499938964844,293.1499938964844,0.0726340636610984,-1877.872802734375,304.1520080566406,0.7549628615379333,0.1249835789203643,0.1193126291036605,293.2975158691406,297.1499938964844,293.1499938964844,0.000683540245518,-259.3927917480469,292.1033935546875,0.5501580834388733,0.050000000745058,0.2288336008787155,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.297607421875,291.1596374511719,1.0,0.1728226095438003,0.9957749843597412,0.9957749843597412,1.0,1.0,-0.71210777759552,0.3068771064281463,0.405230700969696,0.1157701537013053,0.0,0.0,0.2427646666765213,25.42058753967285,25.0,-0.3447376191616058,-5044.83203125,51.29689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1126235574483871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460765600204467,0.1460797190666198,-3.1575079901813297e-06,0.0,0.0001142985929618,0.0,0.0,4.295001983642578,0.0,0.0,0.0,0.2402611821889877,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309191588312387,-1078.2283935546875,304.1507568359375,0.6380760669708252,0.0752099007368087,0.0685115605592727,293.180419921875,297.1499938964844,293.1499938964844,0.0545149371027946,-1544.791259765625,304.1530456542969,0.7095803022384644,0.1025434583425521,0.0981400534510612,293.1673583984375,297.1499938964844,293.1499938964844,0.0604112930595874,-1219.1405029296875,304.1517028808594,0.7249467968940735,0.1097386479377746,0.0774594619870185,293.1710510253906,297.1499938964844,293.1499938964844,0.0722379311919212,-1870.349853515625,304.1519775390625,0.7538735866546631,0.1244749873876571,0.1188322380185127,293.2966613769531,297.1499938964844,293.1499938964844,0.0006479868316091,-245.9031524658203,292.054443359375,0.5500655770301819,0.050000000745058,0.2288368791341781,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967529296875,291.1593933105469,1.0,0.172618880867958,0.9959468245506288,0.9959468245506288,1.0,1.0,-0.7101706862449646,0.3061131834983825,0.4040574729442596,0.1152057126164436,0.0,0.0,0.2415244430303573,25.41783905029297,25.0,-0.3563458919525146,-5027.109375,51.043060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1122040823101997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453729271888733,0.1453760862350464,-3.1562094591208734e-06,0.0,0.0001138728766818,0.0,0.0,4.271555423736572,0.0,0.0,0.0,0.2401321977376938,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309191588312387,-1078.2283935546875,304.1507568359375,0.6380760669708252,0.0752099007368087,0.0685115605592727,293.180419921875,297.1499938964844,293.1499938964844,0.0545149371027946,-1544.791259765625,304.1530456542969,0.7095803022384644,0.1025434583425521,0.0981400534510612,293.1673583984375,297.1499938964844,293.1499938964844,0.0604112930595874,-1219.1405029296875,304.1517028808594,0.7249467968940735,0.1097386479377746,0.0774594619870185,293.1710510253906,297.1499938964844,293.1499938964844,0.0722379311919212,-1870.349853515625,304.1519775390625,0.7538735866546631,0.1244749873876571,0.1188322380185127,293.2966613769531,297.1499938964844,293.1499938964844,0.0006479868316091,-245.9031524658203,292.054443359375,0.5500655770301819,0.050000000745058,0.2288368791341781,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967529296875,291.1593933105469,1.0,0.172618880867958,0.9959468245506288,0.9959468245506288,1.0,1.0,-0.7101706862449646,0.3061131834983825,0.4040574729442596,0.1152057126164436,0.0,0.0,0.2415244430303573,25.41783905029297,25.0,-0.3563458919525146,-5027.109375,51.043060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1122040823101997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453729271888733,0.1453760862350464,-3.1562094591208734e-06,0.0,0.0001138728766818,0.0,0.0,4.271555423736572,0.0,0.0,0.0,0.2401321977376938,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314567200839519,-1087.4716796875,304.1495666503906,0.6406079530715942,0.0760656967759132,0.0690905302762985,293.1747741699219,297.1499938964844,293.1499938964844,0.0546358861029148,-1547.08447265625,304.1517944335937,0.710883378982544,0.1029251962900161,0.0982743203639984,293.1620483398437,297.1499938964844,293.1499938964844,0.0607577189803123,-1223.900390625,304.1505432128906,0.7266901731491089,0.1103843823075294,0.077752374112606,293.16558837890625,297.1499938964844,293.1499938964844,0.072513997554779,-1875.763427734375,304.1508483886719,0.7555277347564697,0.1250586211681366,0.1191613003611564,293.2894897460937,297.1499938964844,293.1499938964844,0.0006270026788115,-237.9648284912109,292.0214233398437,0.5509480237960815,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901916503906,291.1558532714844,1.0,0.1724851727485656,0.9961221218109132,0.9961221218109132,1.0,1.0,-0.7117353677749634,0.3068865239620209,0.4048488438129425,0.1153124496340751,0.0,0.0,0.2406479865312576,25.264604568481445,25.0,-6.740354061126709,-5020.26611328125,51.05992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1118047460913658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447648555040359,0.144768014550209,-3.15496367875312e-06,0.0,0.0001134676058427,0.0,0.0,4.251158237457275,0.0,0.0,0.0,0.2400194406509399,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314567200839519,-1087.4716796875,304.1495666503906,0.6406079530715942,0.0760656967759132,0.0690905302762985,293.1747741699219,297.1499938964844,293.1499938964844,0.0546358861029148,-1547.08447265625,304.1517944335937,0.710883378982544,0.1029251962900161,0.0982743203639984,293.1620483398437,297.1499938964844,293.1499938964844,0.0607577189803123,-1223.900390625,304.1505432128906,0.7266901731491089,0.1103843823075294,0.077752374112606,293.16558837890625,297.1499938964844,293.1499938964844,0.072513997554779,-1875.763427734375,304.1508483886719,0.7555277347564697,0.1250586211681366,0.1191613003611564,293.2894897460937,297.1499938964844,293.1499938964844,0.0006270026788115,-237.9648284912109,292.0214233398437,0.5509480237960815,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901916503906,291.1558532714844,1.0,0.1724851727485656,0.9961221218109132,0.9961221218109132,1.0,1.0,-0.7117353677749634,0.3068865239620209,0.4048488438129425,0.1153124496340751,0.0,0.0,0.2406479865312576,25.264604568481445,25.0,-6.740354061126709,-5020.26611328125,51.05992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1118047460913658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447648555040359,0.144768014550209,-3.15496367875312e-06,0.0,0.0001134676058427,0.0,0.0,4.251158237457275,0.0,0.0,0.0,0.2400194406509399,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318377017974853,-1094.0516357421875,304.14910888671875,0.6421912908554077,0.0763903930783271,0.0694656074047088,293.1721496582031,297.1499938964844,293.1499938964844,0.0546796023845672,-1548.018310546875,304.1511535644531,0.7114294171333313,0.102835014462471,0.0982743427157402,293.1597595214844,297.1499938964844,293.1499938964844,0.0610068067908287,-1227.3642578125,304.14996337890625,0.7276965379714966,0.110543206334114,0.0779249966144561,293.16314697265625,297.1499938964844,293.1499938964844,0.0727194175124168,-1879.845458984375,304.1502380371094,0.7564713954925537,0.1251666694879531,0.1193483248353004,293.28399658203125,297.1499938964844,293.1499938964844,0.0006028310162946,-228.86231994628903,291.9804382324219,0.551449716091156,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845153808594,291.1476135253906,1.0,0.1724025458097458,0.9962973594665528,0.9962973594665528,1.0,1.0,-0.7125967741012573,0.3073420226573944,0.4052547514438629,0.1153057590126991,0.0,0.0,0.2413992881774902,25.176910400390625,25.0,-9.055058479309082,-5023.66357421875,51.06501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1114796102046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449543833732605,0.1449575275182724,-3.154531896143453e-06,0.0,0.0001131376338889,0.0,0.0,4.256435394287109,0.0,0.0,0.0,0.2400365769863128,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318377017974853,-1094.0516357421875,304.14910888671875,0.6421912908554077,0.0763903930783271,0.0694656074047088,293.1721496582031,297.1499938964844,293.1499938964844,0.0546796023845672,-1548.018310546875,304.1511535644531,0.7114294171333313,0.102835014462471,0.0982743427157402,293.1597595214844,297.1499938964844,293.1499938964844,0.0610068067908287,-1227.3642578125,304.14996337890625,0.7276965379714966,0.110543206334114,0.0779249966144561,293.16314697265625,297.1499938964844,293.1499938964844,0.0727194175124168,-1879.845458984375,304.1502380371094,0.7564713954925537,0.1251666694879531,0.1193483248353004,293.28399658203125,297.1499938964844,293.1499938964844,0.0006028310162946,-228.86231994628903,291.9804382324219,0.551449716091156,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845153808594,291.1476135253906,1.0,0.1724025458097458,0.9962973594665528,0.9962973594665528,1.0,1.0,-0.7125967741012573,0.3073420226573944,0.4052547514438629,0.1153057590126991,0.0,0.0,0.2413992881774902,25.176910400390625,25.0,-9.055058479309082,-5023.66357421875,51.06501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1114796102046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449543833732605,0.1449575275182724,-3.154531896143453e-06,0.0,0.0001131376338889,0.0,0.0,4.256435394287109,0.0,0.0,0.0,0.2400365769863128,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319313406944274,-1095.65869140625,304.14910888671875,0.6425445079803467,0.076471634209156,0.0695568472146987,293.1714172363281,297.1499938964844,293.1499938964844,0.0545966513454914,-1546.5772705078125,304.1510925292969,0.7112632393836975,0.1026978492736816,0.0981680005788803,293.1591796875,297.1499938964844,293.1499938964844,0.0610329955816268,-1227.7376708984375,304.1499328613281,0.7278186082839966,0.1105379536747932,0.077936828136444,293.1624755859375,297.1499938964844,293.1499938964844,0.0727232471108436,-1879.9500732421875,304.1501770019531,0.7565443515777588,0.1251305043697357,0.1193368732929229,293.28179931640625,297.1499938964844,293.1499938964844,0.0005902939010411,-224.11929321289065,291.9609680175781,0.5515365600585938,0.050000000745058,0.2287859469652176,291.1463928222656,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822570800781,291.1459655761719,1.0,0.172366127371788,0.9963850378990172,0.9963850378990172,1.0,1.0,-0.7125756144523621,0.3073707520961761,0.4052048623561859,0.1152173429727554,0.0,0.0,0.2418844848871231,25.159395217895508,25.0,-6.149915218353272,-5026.728515625,51.041046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.1113609448075294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452332437038421,0.145236387848854,-3.15483293888974e-06,0.0,0.0001130172022385,0.0,0.0,4.265431880950928,0.0,0.0,0.0,0.2400811165571212,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319897569715976,-1096.6461181640625,304.149169921875,0.6427518725395203,0.0765247344970703,0.0696169435977935,293.1709289550781,297.1499938964844,293.1499938964844,0.0544691011309623,-1544.31884765625,304.151123046875,0.7109349966049194,0.102525308728218,0.0980211794376373,293.1587829589844,297.1499938964844,293.1499938964844,0.0610185638070106,-1227.54443359375,304.14996337890625,0.7278057336807251,0.110500693321228,0.0779217854142189,293.1620178222656,297.1499938964844,293.1499938964844,0.0726846754550933,-1879.2176513671875,304.1502380371094,0.7564730048179626,0.1250601112842559,0.1192861646413803,293.2798767089844,297.1499938964844,293.1499938964844,0.0005774319870397,-219.23931884765625,291.9426574707031,0.5515666604042053,0.050000000745058,0.2287849187850952,291.1457824707031,291.1499938964844,272.1044311523437,271.5028991699219,284.1522216796875,293.2802734375,291.1457824707031,1.0,0.1723305732011795,0.9964559674263,0.9964559674263,1.0,1.0,-0.7123914361000061,0.3073268532752991,0.405064582824707,0.1150993257761001,0.0,0.0,0.2422376573085785,25.15090560913086,25.0,-2.937523365020752,-5028.353515625,51.00696563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.1112744435667991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145468920469284,0.1454720646142959,-3.1552467589790467e-06,0.0,0.0001129294105339,0.0,0.0,4.27324914932251,0.0,0.0,0.0,0.2401227504014969,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320427939295768,-1097.509765625,304.1493530273437,0.6428996920585632,0.0765741169452667,0.069678671658039,293.1703491210937,297.1499938964844,293.1499938964844,0.0541337467730045,-1538.34619140625,304.1513061523437,0.7099763751029968,0.1021120473742485,0.097651794552803,293.1583557128906,297.1499938964844,293.1499938964844,0.0609150640666484,-1226.125732421875,304.150146484375,0.7275292873382568,0.1103607043623924,0.0778394788503646,293.1615600585937,297.1499938964844,293.1499938964844,0.0725322738289833,-1876.2791748046875,304.1504211425781,0.7560690641403198,0.1248533949255943,0.1191115528345108,293.2768249511719,297.1499938964844,293.1499938964844,0.0005510611808858,-209.07916259765625,291.90740966796875,0.5515280365943909,0.050000000745058,0.2287862598896026,291.1470642089844,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.1474609375,1.0,0.1722582131624221,0.9965978860855104,0.9965978860855104,1.0,1.0,-0.711715579032898,0.3071009814739227,0.4046145677566528,0.1148115321993827,0.0,0.0,0.2425615936517715,25.14949989318848,25.0,1.6351256370544434,-5026.84423828125,50.91801834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.1111822500824928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457294374704361,0.145732581615448,-3.1559195576846832e-06,0.0,0.000112835848995,0.0,0.0,4.2821784019470215,0.0,0.0,0.0,0.2401743978261947,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320427939295768,-1097.509765625,304.1493530273437,0.6428996920585632,0.0765741169452667,0.069678671658039,293.1703491210937,297.1499938964844,293.1499938964844,0.0541337467730045,-1538.34619140625,304.1513061523437,0.7099763751029968,0.1021120473742485,0.097651794552803,293.1583557128906,297.1499938964844,293.1499938964844,0.0609150640666484,-1226.125732421875,304.150146484375,0.7275292873382568,0.1103607043623924,0.0778394788503646,293.1615600585937,297.1499938964844,293.1499938964844,0.0725322738289833,-1876.2791748046875,304.1504211425781,0.7560690641403198,0.1248533949255943,0.1191115528345108,293.2768249511719,297.1499938964844,293.1499938964844,0.0005510611808858,-209.07916259765625,291.90740966796875,0.5515280365943909,0.050000000745058,0.2287862598896026,291.1470642089844,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.1474609375,1.0,0.1722582131624221,0.9965978860855104,0.9965978860855104,1.0,1.0,-0.711715579032898,0.3071009814739227,0.4046145677566528,0.1148115321993827,0.0,0.0,0.2425615936517715,25.14949989318848,25.0,1.6351256370544434,-5026.84423828125,50.91801834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.1111822500824928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457294374704361,0.145732581615448,-3.1559195576846832e-06,0.0,0.000112835848995,0.0,0.0,4.2821784019470215,0.0,0.0,0.0,0.2401743978261947,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320386737585067,-1097.3931884765625,304.1495666503906,0.6428074836730957,0.0765663385391235,0.0696842446923255,293.170166015625,297.1499938964844,293.1499938964844,0.0537325218319892,-1531.19970703125,304.15155029296875,0.7087502479553223,0.1016372889280319,0.0972161814570427,293.1583557128906,297.1499938964844,293.1499938964844,0.060745894908905,-1223.8118896484375,304.150390625,0.7270293235778809,0.1101552546024322,0.0777070000767707,293.16143798828125,297.1499938964844,293.1499938964844,0.0723189935088157,-1872.1661376953125,304.150634765625,0.7554464340209961,0.124586708843708,0.118872620165348,293.2745056152344,297.1499938964844,293.1499938964844,0.0005308578256517,-199.00933837890625,291.8723449707031,0.5514119267463684,0.050000000745058,0.228790283203125,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.27471923828125,291.150146484375,1.0,0.1721803396940231,0.9967398047447203,0.9967398047447203,1.0,1.0,-0.7107585668563843,0.3067472577095032,0.4040113091468811,0.1144805029034614,0.0,0.0,0.2424315065145492,25.160058975219727,25.0,3.5589699745178223,-5020.19091796875,50.80744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.1111704334616661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244008779525,0.1457275599241256,-3.156158072670223e-06,0.0,0.0001128238582168,0.0,0.0,4.282338619232178,0.0,0.0,0.0,0.2401793301105499,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320386737585067,-1097.3931884765625,304.1495666503906,0.6428074836730957,0.0765663385391235,0.0696842446923255,293.170166015625,297.1499938964844,293.1499938964844,0.0537325218319892,-1531.19970703125,304.15155029296875,0.7087502479553223,0.1016372889280319,0.0972161814570427,293.1583557128906,297.1499938964844,293.1499938964844,0.060745894908905,-1223.8118896484375,304.150390625,0.7270293235778809,0.1101552546024322,0.0777070000767707,293.16143798828125,297.1499938964844,293.1499938964844,0.0723189935088157,-1872.1661376953125,304.150634765625,0.7554464340209961,0.124586708843708,0.118872620165348,293.2745056152344,297.1499938964844,293.1499938964844,0.0005308578256517,-199.00933837890625,291.8723449707031,0.5514119267463684,0.050000000745058,0.228790283203125,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.27471923828125,291.150146484375,1.0,0.1721803396940231,0.9967398047447203,0.9967398047447203,1.0,1.0,-0.7107585668563843,0.3067472577095032,0.4040113091468811,0.1144805029034614,0.0,0.0,0.2424315065145492,25.160058975219727,25.0,3.5589699745178223,-5020.19091796875,50.80744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.1111704334616661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244008779525,0.1457275599241256,-3.156158072670223e-06,0.0,0.0001128238582168,0.0,0.0,4.282338619232178,0.0,0.0,0.0,0.2401793301105499,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319966338574886,-1096.637451171875,304.1497802734375,0.6425588130950928,0.0765164718031883,0.0696494728326797,293.170166015625,297.1499938964844,293.1499938964844,0.05329355224967,-1523.3997802734375,304.1517639160156,0.7073565721511841,0.1011228859424591,0.0967392772436142,293.1585388183594,297.1499938964844,293.1499938964844,0.0605343580245971,-1220.9317626953125,304.1506042480469,0.7263858914375305,0.109901875257492,0.0775387659668922,293.1614990234375,297.1499938964844,293.1499938964844,0.0720713511109352,-1867.4053955078125,304.1508178710937,0.7546972632408142,0.124280646443367,0.1185929179191589,293.2727355957031,297.1499938964844,293.1499938964844,0.0005150879733264,-187.9770965576172,291.8366394042969,0.5512570738792419,0.050000000745058,0.2287956327199936,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2728881835937,291.1528015136719,1.0,0.1720943450927734,0.9969005584716796,0.9969005584716796,1.0,1.0,-0.7096133232116699,0.3063068687915802,0.4033064842224121,0.1141240298748016,0.0,0.0,0.2419280260801315,25.176319122314453,25.0,3.7758963108062735,-5009.91162109375,50.67973709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1111994162201881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145496517419815,0.1454996764659881,-3.155962531309342e-06,0.0,0.0001128532676375,0.0,0.0,4.275044918060303,0.0,0.0,0.0,0.2401429712772369,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319966338574886,-1096.637451171875,304.1497802734375,0.6425588130950928,0.0765164718031883,0.0696494728326797,293.170166015625,297.1499938964844,293.1499938964844,0.05329355224967,-1523.3997802734375,304.1517639160156,0.7073565721511841,0.1011228859424591,0.0967392772436142,293.1585388183594,297.1499938964844,293.1499938964844,0.0605343580245971,-1220.9317626953125,304.1506042480469,0.7263858914375305,0.109901875257492,0.0775387659668922,293.1614990234375,297.1499938964844,293.1499938964844,0.0720713511109352,-1867.4053955078125,304.1508178710937,0.7546972632408142,0.124280646443367,0.1185929179191589,293.2727355957031,297.1499938964844,293.1499938964844,0.0005150879733264,-187.9770965576172,291.8366394042969,0.5512570738792419,0.050000000745058,0.2287956327199936,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2728881835937,291.1528015136719,1.0,0.1720943450927734,0.9969005584716796,0.9969005584716796,1.0,1.0,-0.7096133232116699,0.3063068687915802,0.4033064842224121,0.1141240298748016,0.0,0.0,0.2419280260801315,25.176319122314453,25.0,3.7758963108062735,-5009.91162109375,50.67973709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1111994162201881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145496517419815,0.1454996764659881,-3.155962531309342e-06,0.0,0.0001128532676375,0.0,0.0,4.275044918060303,0.0,0.0,0.0,0.2401429712772369,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319272466003894,-1095.427734375,304.14996337890625,0.6421994566917419,0.0764338076114654,0.0695835202932357,293.1703186035156,297.1499938964844,293.1499938964844,0.0528304502367973,-1515.196533203125,304.1519470214844,0.7058591246604919,0.1005800887942314,0.096233420073986,293.1589050292969,297.1499938964844,293.1499938964844,0.060292650014162,-1217.6563720703125,304.1508178710937,0.7256410121917725,0.109610840678215,0.0773427560925483,293.1617126464844,297.1499938964844,293.1499938964844,0.0718020945787429,-1862.24853515625,304.1510009765625,0.7538673877716064,0.123945839703083,0.1182840466499328,293.2713317871094,297.1499938964844,293.1499938964844,0.0005022695404477,-177.18466186523438,291.80010986328125,0.5510828495025635,0.050000000745058,0.2288016676902771,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.15496826171875,1.0,0.1719991117715835,0.9970613718032836,0.9970613718032836,1.0,1.0,-0.7083284258842468,0.3058019280433655,0.4025265276432037,0.1137488335371017,0.0,0.0,0.2411529421806335,25.19513702392578,25.0,3.1768102645874023,-4997.3662109375,50.53744888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.1112334355711937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451008915901184,0.1451040357351303,-3.155412059641094e-06,0.0,0.0001128877993323,0.0,0.0,4.262111186981201,0.0,0.0,0.0,0.2400748878717422,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319272466003894,-1095.427734375,304.14996337890625,0.6421994566917419,0.0764338076114654,0.0695835202932357,293.1703186035156,297.1499938964844,293.1499938964844,0.0528304502367973,-1515.196533203125,304.1519470214844,0.7058591246604919,0.1005800887942314,0.096233420073986,293.1589050292969,297.1499938964844,293.1499938964844,0.060292650014162,-1217.6563720703125,304.1508178710937,0.7256410121917725,0.109610840678215,0.0773427560925483,293.1617126464844,297.1499938964844,293.1499938964844,0.0718020945787429,-1862.24853515625,304.1510009765625,0.7538673877716064,0.123945839703083,0.1182840466499328,293.2713317871094,297.1499938964844,293.1499938964844,0.0005022695404477,-177.18466186523438,291.80010986328125,0.5510828495025635,0.050000000745058,0.2288016676902771,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.15496826171875,1.0,0.1719991117715835,0.9970613718032836,0.9970613718032836,1.0,1.0,-0.7083284258842468,0.3058019280433655,0.4025265276432037,0.1137488335371017,0.0,0.0,0.2411529421806335,25.19513702392578,25.0,3.1768102645874023,-4997.3662109375,50.53744888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.1112334355711937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451008915901184,0.1451040357351303,-3.155412059641094e-06,0.0,0.0001128877993323,0.0,0.0,4.262111186981201,0.0,0.0,0.0,0.2400748878717422,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318841114640235,-1094.683349609375,304.1500549316406,0.6419867873191833,0.0763819888234138,0.0695406049489975,293.1704406738281,297.1499938964844,293.1499938964844,0.0525918714702129,-1510.98046875,304.1520080566406,0.7050806283950806,0.1002999544143676,0.0959716960787773,293.1591491699219,297.1499938964844,293.1499938964844,0.0601623766124248,-1215.896484375,304.1509094238281,0.7252378463745117,0.1094530895352363,0.0772357881069183,293.161865234375,297.1499938964844,293.1499938964844,0.0716612040996551,-1859.557373046875,304.15106201171875,0.7534300684928894,0.1237694546580314,0.1181206181645393,293.270751953125,297.1499938964844,293.1499938964844,0.0004962544771842,-171.71884155273438,291.78155517578125,0.5509918928146362,0.050000000745058,0.228804811835289,291.1555480957031,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708740234375,291.15582275390625,1.0,0.1719478219747543,0.9971417784690856,0.9971417784690856,1.0,1.0,-0.707642138004303,0.3055295050144195,0.402112603187561,0.1135545894503593,0.0,0.0,0.240688219666481,25.20494079589844,25.0,2.786942958831787,-4990.57373046875,50.461273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,304.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1112428531050682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448554992675781,0.14485864341259,-3.155031436108402e-06,0.0,0.0001128973526647,0.0,0.0,4.254042148590088,0.0,0.0,0.0,0.2400317341089248,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318361222743988,-1093.858642578125,304.1501159667969,0.6417560577392578,0.0763241499662399,0.0694919675588607,293.1705627441406,297.1499938964844,293.1499938964844,0.0523493140935897,-1506.7003173828125,304.152099609375,0.7042860984802246,0.1000149175524711,0.0957050248980522,293.1593933105469,297.1499938964844,293.1499938964844,0.0600265637040138,-1214.065185546875,304.1509704589844,0.7248175740242004,0.1092881858348846,0.077123574912548,293.1620178222656,297.1499938964844,293.1499938964844,0.0715167373418808,-1856.802490234375,304.1511535644531,0.7529810070991516,0.1235879510641098,0.1179520636796951,293.27020263671875,297.1499938964844,293.1499938964844,0.0004905572277493,-166.37698364257812,291.7628173828125,0.5508996248245239,0.050000000745058,0.2288080155849456,291.1563415527344,291.1499938964844,272.1941833496094,271.55731201171875,284.1770324707031,293.27032470703125,291.1565856933594,1.0,0.1718940734863281,0.9972267746925354,0.9972267746925354,1.0,1.0,-0.7069305777549744,0.3052460551261902,0.4016845524311065,0.1133558452129364,0.0,0.0,0.2401826679706573,25.21478843688965,25.0,2.4148523807525635,-4983.5693359375,50.38201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.111242726445198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445855349302292,0.1445886939764022,-3.1545966976409545e-06,0.0,0.0001128972289734,0.0,0.0,4.245148181915283,0.0,0.0,0.0,0.2399838864803314,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317277275025844,-1092.0029296875,304.1502685546875,0.6412506103515625,0.0761930346488952,0.0693801566958427,293.1708679199219,297.1499938964844,293.1499938964844,0.0518539175391197,-1497.97607421875,304.1522216796875,0.7026575207710266,0.0994323566555976,0.0951592698693275,293.1599426269531,297.1499938964844,293.1499938964844,0.0597402900457382,-1210.2138671875,304.151123046875,0.7239339351654053,0.1089396998286247,0.0768855735659599,293.1623840332031,297.1499938964844,293.1499938964844,0.0712184756994247,-1851.1256103515625,304.1512451171875,0.7520557045936584,0.1232117787003517,0.1176019310951232,293.2692565917969,297.1499938964844,293.1499938964844,0.0004793198022525,-155.5409393310547,291.7250366210937,0.550713837146759,0.050000000745058,0.2288144826889038,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.26934814453125,291.1578063964844,1.0,0.1717795729637146,0.99739670753479,0.99739670753479,1.0,1.0,-0.7054433822631836,0.3046520352363586,0.4007913172245025,0.1129439771175384,0.0,0.0,0.2390714883804321,25.23419761657715,25.0,1.802603363990784,-4969.14208984375,50.21526718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.111205369234085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143987089395523,0.1439902335405349,-3.153601710437215e-06,0.0,0.0001128593066823,0.0,0.0,4.225407123565674,0.0,0.0,0.0,0.2398771196603775,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317277275025844,-1092.0029296875,304.1502685546875,0.6412506103515625,0.0761930346488952,0.0693801566958427,293.1708679199219,297.1499938964844,293.1499938964844,0.0518539175391197,-1497.97607421875,304.1522216796875,0.7026575207710266,0.0994323566555976,0.0951592698693275,293.1599426269531,297.1499938964844,293.1499938964844,0.0597402900457382,-1210.2138671875,304.151123046875,0.7239339351654053,0.1089396998286247,0.0768855735659599,293.1623840332031,297.1499938964844,293.1499938964844,0.0712184756994247,-1851.1256103515625,304.1512451171875,0.7520557045936584,0.1232117787003517,0.1176019310951232,293.2692565917969,297.1499938964844,293.1499938964844,0.0004793198022525,-155.5409393310547,291.7250366210937,0.550713837146759,0.050000000745058,0.2288144826889038,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.26934814453125,291.1578063964844,1.0,0.1717795729637146,0.99739670753479,0.99739670753479,1.0,1.0,-0.7054433822631836,0.3046520352363586,0.4007913172245025,0.1129439771175384,0.0,0.0,0.2390714883804321,25.23419761657715,25.0,1.802603363990784,-4969.14208984375,50.21526718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.111205369234085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143987089395523,0.1439902335405349,-3.153601710437215e-06,0.0,0.0001128593066823,0.0,0.0,4.225407123565674,0.0,0.0,0.0,0.2398771196603775,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316047258675098,-1089.9027099609375,304.150390625,0.6406962871551514,0.0760439485311508,0.0692514553666114,293.17120361328125,297.1499938964844,293.1499938964844,0.0513462238013744,-1489.056884765625,304.1523132324219,0.7009843587875366,0.0988353788852691,0.0945992246270179,293.1605224609375,297.1499938964844,293.1499938964844,0.0594361536204814,-1206.132568359375,304.1512451171875,0.7229999899864197,0.1085689812898635,0.0766314417123794,293.1627502441406,297.1499938964844,293.1499938964844,0.0709088668227195,-1845.2457275390625,304.1513671875,0.7511007785797119,0.1228201612830162,0.1172365620732307,293.2684326171875,297.1499938964844,293.1499938964844,0.0004682543221861,-144.70596313476562,291.6869812011719,0.5505285263061523,0.050000000745058,0.2288209497928619,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.1587829589844,1.0,0.1716560423374176,0.9975666403770448,0.9975666403770448,1.0,1.0,-0.703881025314331,0.3040286898612976,0.3998523354530334,0.1125098690390586,0.0,0.0,0.2378468960523605,25.252830505371094,25.0,1.3764702081680298,-4954.3134765625,50.0384635925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.1111078560352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433243006467819,0.1433274447917938,-3.152474164380692e-06,0.0,0.0001127603463828,0.0,0.0,4.203536987304688,0.0,0.0,0.0,0.2397583723068237,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316047258675098,-1089.9027099609375,304.150390625,0.6406962871551514,0.0760439485311508,0.0692514553666114,293.17120361328125,297.1499938964844,293.1499938964844,0.0513462238013744,-1489.056884765625,304.1523132324219,0.7009843587875366,0.0988353788852691,0.0945992246270179,293.1605224609375,297.1499938964844,293.1499938964844,0.0594361536204814,-1206.132568359375,304.1512451171875,0.7229999899864197,0.1085689812898635,0.0766314417123794,293.1627502441406,297.1499938964844,293.1499938964844,0.0709088668227195,-1845.2457275390625,304.1513671875,0.7511007785797119,0.1228201612830162,0.1172365620732307,293.2684326171875,297.1499938964844,293.1499938964844,0.0004682543221861,-144.70596313476562,291.6869812011719,0.5505285263061523,0.050000000745058,0.2288209497928619,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.1587829589844,1.0,0.1716560423374176,0.9975666403770448,0.9975666403770448,1.0,1.0,-0.703881025314331,0.3040286898612976,0.3998523354530334,0.1125098690390586,0.0,0.0,0.2378468960523605,25.252830505371094,25.0,1.3764702081680298,-4954.3134765625,50.0384635925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.1111078560352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433243006467819,0.1433274447917938,-3.152474164380692e-06,0.0,0.0001127603463828,0.0,0.0,4.203536987304688,0.0,0.0,0.0,0.2397583723068237,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314691737294197,-1087.5908203125,304.1504821777344,0.6401019096374512,0.0758794769644737,0.0691083371639251,293.17156982421875,297.1499938964844,293.1499938964844,0.0508277416229248,-1479.968505859375,304.15240478515625,0.6992740035057068,0.0982261523604393,0.0940270498394966,293.1611328125,297.1499938964844,293.1499938964844,0.059115957468748,-1201.8455810546875,304.1513671875,0.7220221161842346,0.1081786751747131,0.0763631463050842,293.16314697265625,297.1499938964844,293.1499938964844,0.0705890879034996,-1839.1845703125,304.15142822265625,0.7501224279403687,0.1224151104688644,0.116857998073101,293.2677001953125,297.1499938964844,293.1499938964844,0.0004571700410451,-133.89137268066406,291.6487731933594,0.5503454208374023,0.050000000745058,0.2288273423910141,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.26776123046875,291.1595764160156,1.0,0.1715239733457565,0.997743844985962,0.997743844985962,1.0,1.0,-0.7022539377212524,0.303382933139801,0.3988710343837738,0.1120504736900329,0.0,0.0,0.2365284711122512,25.2703800201416,25.0,1.0748463869094849,-4939.158203125,49.852630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1109418869018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426096260547638,0.1426127851009369,-3.151242935928167e-06,0.0,0.00011259191524,0.0,0.0,4.179965496063232,0.0,0.0,0.0,0.2396301329135894,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314691737294197,-1087.5908203125,304.1504821777344,0.6401019096374512,0.0758794769644737,0.0691083371639251,293.17156982421875,297.1499938964844,293.1499938964844,0.0508277416229248,-1479.968505859375,304.15240478515625,0.6992740035057068,0.0982261523604393,0.0940270498394966,293.1611328125,297.1499938964844,293.1499938964844,0.059115957468748,-1201.8455810546875,304.1513671875,0.7220221161842346,0.1081786751747131,0.0763631463050842,293.16314697265625,297.1499938964844,293.1499938964844,0.0705890879034996,-1839.1845703125,304.15142822265625,0.7501224279403687,0.1224151104688644,0.116857998073101,293.2677001953125,297.1499938964844,293.1499938964844,0.0004571700410451,-133.89137268066406,291.6487731933594,0.5503454208374023,0.050000000745058,0.2288273423910141,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.26776123046875,291.1595764160156,1.0,0.1715239733457565,0.997743844985962,0.997743844985962,1.0,1.0,-0.7022539377212524,0.303382933139801,0.3988710343837738,0.1120504736900329,0.0,0.0,0.2365284711122512,25.2703800201416,25.0,1.0748463869094849,-4939.158203125,49.852630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1109418869018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426096260547638,0.1426127851009369,-3.151242935928167e-06,0.0,0.00011259191524,0.0,0.0,4.179965496063232,0.0,0.0,0.0,0.2396301329135894,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313228890299797,-1085.0965576171875,304.15057373046875,0.6394744515419006,0.0757017061114311,0.0689527839422226,293.17193603515625,297.1499938964844,293.1499938964844,0.0502998977899551,-1470.736083984375,304.1524963378906,0.6975318789482117,0.0976064652204513,0.0934445336461067,293.1617431640625,297.1499938964844,293.1499938964844,0.058781448751688,-1197.37646484375,304.1514587402344,0.7210047841072083,0.1077710390090942,0.0760823264718055,293.16357421875,297.1499938964844,293.1499938964844,0.0702603086829185,-1832.964111328125,304.1514892578125,0.7491250038146973,0.1219982281327247,0.1164678484201431,293.2670288085937,297.1499938964844,293.1499938964844,0.0004459264746401,-123.10415649414062,291.6105041503906,0.5501654148101807,0.050000000745058,0.2288336455821991,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.26708984375,291.1601867675781,1.0,0.1713839322328567,0.9979210495948792,0.9979210495948792,1.0,1.0,-0.7005705237388611,0.3027196228504181,0.3978508710861206,0.1115642338991165,0.0,0.0,0.2351364344358444,25.28670120239257,25.0,0.8268236517906189,-4923.703125,49.65873336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.110705092549324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418548077344894,0.1418579518795013,-3.1499309898208594e-06,0.0,0.000112351597636,0.0,0.0,4.15509033203125,0.0,0.0,0.0,0.2394946068525314,4.0,0.0,1.0
