time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313228890299797,-1085.0965576171875,304.15057373046875,0.6394744515419006,0.0757017061114311,0.0689527839422226,293.17193603515625,297.1499938964844,293.1499938964844,0.0502998977899551,-1470.736083984375,304.1524963378906,0.6975318789482117,0.0976064652204513,0.0934445336461067,293.1617431640625,297.1499938964844,293.1499938964844,0.058781448751688,-1197.37646484375,304.1514587402344,0.7210047841072083,0.1077710390090942,0.0760823264718055,293.16357421875,297.1499938964844,293.1499938964844,0.0702603086829185,-1832.964111328125,304.1514892578125,0.7491250038146973,0.1219982281327247,0.1164678484201431,293.2670288085937,297.1499938964844,293.1499938964844,0.0004459264746401,-123.10415649414062,291.6105041503906,0.5501654148101807,0.050000000745058,0.2288336455821991,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.26708984375,291.1601867675781,1.0,0.1713839322328567,0.9979210495948792,0.9979210495948792,1.0,1.0,-0.7005705237388611,0.3027196228504181,0.3978508710861206,0.1115642338991165,0.0,0.0,0.2351364344358444,25.28670120239257,25.0,0.8268236517906189,-4923.703125,49.65873336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.110705092549324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418548077344894,0.1418579518795013,-3.1499309898208594e-06,0.0,0.000112351597636,0.0,0.0,4.15509033203125,0.0,0.0,0.0,0.2394946068525314,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.031246243044734,-1083.78955078125,304.1506042480469,0.639150083065033,0.075608380138874,0.0688708946108818,293.172119140625,297.1499938964844,293.1499938964844,0.0500329062342643,-1466.07373046875,304.15252685546875,0.6966504454612732,0.0972931906580925,0.0931499004364013,293.1620483398437,297.1499938964844,293.1499938964844,0.0586093738675117,-1195.0809326171875,304.1515197753906,0.720482587814331,0.1075613722205162,0.0759377032518386,293.1637878417969,297.1499938964844,293.1499938964844,0.0700929090380668,-1829.801025390625,304.1515197753906,0.7486202716827393,0.1217857897281646,0.1162688806653022,293.2666931152344,297.1499938964844,293.1499938964844,0.0004402122867759,-117.7241668701172,291.5913391113281,0.5500767230987549,0.050000000745058,0.2288367599248886,291.1603698730469,291.1499938964844,272.2732238769531,271.5971984863281,284.2015686035156,293.26678466796875,291.1604309082031,1.0,0.1713111400604248,0.9980096220970154,0.9980096220970154,1.0,1.0,-0.6997100114822388,0.3023825585842132,0.3973274528980255,0.1113112494349479,0.0,0.0,0.2344197034835815,25.29438209533692,25.0,0.7084029316902161,-4915.8720703125,49.559059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1105608716607093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414662450551986,0.1414693892002105,-3.149252052025986e-06,0.0,0.0001122052271966,0.0,0.0,4.142293930053711,0.0,0.0,0.0,0.2394248247146606,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311674326658248,-1082.4454345703125,304.150634765625,0.63881915807724,0.0755123421549797,0.0687864273786544,293.1723022460937,297.1499938964844,293.1499938964844,0.0497640371322631,-1461.3834228515625,304.1525573730469,0.6957626938819885,0.0969778671860694,0.09285319596529,293.162353515625,297.1499938964844,293.1499938964844,0.058434285223484,-1192.7476806640625,304.15155029296875,0.7199516296386719,0.1073480769991874,0.0757904350757598,293.1639709472656,297.1499938964844,293.1499938964844,0.0699236318469047,-1826.605224609375,304.15155029296875,0.7481118440628052,0.1215708702802658,0.1160674542188644,293.2663879394531,297.1499938964844,293.1499938964844,0.0004344203625805,-112.35347747802734,291.5721740722656,0.5499890446662903,0.050000000745058,0.2288398444652557,291.1605834960937,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.16064453125,1.0,0.1712365746498108,0.9981011748313904,0.9981011748313904,1.0,1.0,-0.6988377571105957,0.3020422160625458,0.3967955410480499,0.111052006483078,0.0,0.0,0.2336929142475128,25.301740646362305,25.0,0.5905953645706177,-4907.9765625,49.45767593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1104000583291053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410723179578781,0.1410754770040512,-3.148561063426314e-06,0.0,0.0001120420201914,0.0,0.0,4.129328727722168,0.0,0.0,0.0,0.2393540889024734,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310041289776563,-1079.6590576171875,304.15069580078125,0.6381403803825378,0.0753128230571746,0.0686106160283088,293.1726379394531,297.1499938964844,293.1499938964844,0.0492214411497116,-1451.9327392578125,304.1526184082031,0.6939705610275269,0.0963418409228324,0.0922544598579406,293.1629638671875,297.1499938964844,293.1499938964844,0.0580760017037391,-1187.98046875,304.1516418457031,0.7188655138015747,0.106911651790142,0.0754887983202934,293.1643981933594,297.1499938964844,293.1499938964844,0.0695800259709358,-1820.126953125,304.151611328125,0.747085690498352,0.1211342588067054,0.1156580001115799,293.2657775878906,297.1499938964844,293.1499938964844,0.000422565935878,-101.6457290649414,291.5338134765625,0.5498167276382446,0.050000000745058,0.2288459092378616,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.265869140625,291.160888671875,1.0,0.17108254134655,0.9982842206954956,0.9982842206954956,1.0,1.0,-0.697062075138092,0.3013532757759094,0.3957087993621826,0.1105155870318412,0.0,0.0,0.2322213649749755,25.31549072265625,25.0,0.3543386161327362,-4892.02197265625,49.25031661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1100334227085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402753144502639,0.140278473496437,-3.1471568036067765e-06,0.0,0.000111669934995,0.0,0.0,4.103116989135742,0.0,0.0,0.0,0.2392109483480453,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310041289776563,-1079.6590576171875,304.15069580078125,0.6381403803825378,0.0753128230571746,0.0686106160283088,293.1726379394531,297.1499938964844,293.1499938964844,0.0492214411497116,-1451.9327392578125,304.1526184082031,0.6939705610275269,0.0963418409228324,0.0922544598579406,293.1629638671875,297.1499938964844,293.1499938964844,0.0580760017037391,-1187.98046875,304.1516418457031,0.7188655138015747,0.106911651790142,0.0754887983202934,293.1643981933594,297.1499938964844,293.1499938964844,0.0695800259709358,-1820.126953125,304.151611328125,0.747085690498352,0.1211342588067054,0.1156580001115799,293.2657775878906,297.1499938964844,293.1499938964844,0.000422565935878,-101.6457290649414,291.5338134765625,0.5498167276382446,0.050000000745058,0.2288459092378616,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.265869140625,291.160888671875,1.0,0.17108254134655,0.9982842206954956,0.9982842206954956,1.0,1.0,-0.697062075138092,0.3013532757759094,0.3957087993621826,0.1105155870318412,0.0,0.0,0.2322213649749755,25.31549072265625,25.0,0.3543386161327362,-4892.02197265625,49.25031661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1100334227085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402753144502639,0.140278473496437,-3.1471568036067765e-06,0.0,0.000111669934995,0.0,0.0,4.103116989135742,0.0,0.0,0.0,0.2392109483480453,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308340135961771,-1076.754150390625,304.1507568359375,0.6374418139457703,0.0751043185591697,0.0684264376759529,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732237040996,-1442.4036865234375,304.15264892578125,0.6921598315238953,0.0956997349858284,0.0916495993733406,293.16357421875,297.1499938964844,293.1499938964844,0.0577079690992832,-1183.0933837890625,304.1517028808594,0.7177490592002869,0.1064634770154953,0.0751786306500434,293.164794921875,297.1499938964844,293.1499938964844,0.0692303031682968,-1813.544677734375,304.15167236328125,0.7460492253303528,0.1206894442439079,0.1152405142784118,293.26519775390625,297.1499938964844,293.1499938964844,0.0004102787934243,-90.9789810180664,291.4954528808594,0.5496490001678467,0.050000000745058,0.2288518249988556,291.1610107421875,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652587890625,291.1610107421875,1.0,0.1709224432706833,0.9984672665596008,0.9984672665596008,1.0,1.0,-0.6952489614486694,0.3006526529788971,0.3945963084697723,0.1099618524312973,0.0,0.0,0.2307436764240265,25.327985763549805,25.0,0.1318499892950058,-4875.8857421875,49.037445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1096148863434791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394761353731155,0.1394792795181274,-3.145740265608765e-06,0.0,0.0001112451718654,0.0,0.0,4.076863765716553,0.0,0.0,0.0,0.2390674501657486,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308340135961771,-1076.754150390625,304.1507568359375,0.6374418139457703,0.0751043185591697,0.0684264376759529,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732237040996,-1442.4036865234375,304.15264892578125,0.6921598315238953,0.0956997349858284,0.0916495993733406,293.16357421875,297.1499938964844,293.1499938964844,0.0577079690992832,-1183.0933837890625,304.1517028808594,0.7177490592002869,0.1064634770154953,0.0751786306500434,293.164794921875,297.1499938964844,293.1499938964844,0.0692303031682968,-1813.544677734375,304.15167236328125,0.7460492253303528,0.1206894442439079,0.1152405142784118,293.26519775390625,297.1499938964844,293.1499938964844,0.0004102787934243,-90.9789810180664,291.4954528808594,0.5496490001678467,0.050000000745058,0.2288518249988556,291.1610107421875,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652587890625,291.1610107421875,1.0,0.1709224432706833,0.9984672665596008,0.9984672665596008,1.0,1.0,-0.6952489614486694,0.3006526529788971,0.3945963084697723,0.1099618524312973,0.0,0.0,0.2307436764240265,25.327985763549805,25.0,0.1318499892950058,-4875.8857421875,49.037445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1096148863434791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394761353731155,0.1394792795181274,-3.145740265608765e-06,0.0,0.0001112451718654,0.0,0.0,4.076863765716553,0.0,0.0,0.0,0.2390674501657486,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306576807051897,-1073.7393798828125,304.1507873535156,0.6367272734642029,0.0748877227306366,0.068234659731388,293.1733093261719,297.1499938964844,293.1499938964844,0.0481201894581317,-1432.8092041015625,304.1526794433594,0.6903354525566101,0.0950528010725975,0.0910397619009018,293.16412353515625,297.1499938964844,293.1499938964844,0.0573309436440467,-1178.0965576171875,304.1517639160156,0.7166050672531128,0.1060048267245292,0.0748608112335205,293.1651611328125,297.1499938964844,293.1499938964844,0.0688747763633728,-1806.8641357421875,304.1517028808594,0.74500572681427,0.1202372536063194,0.1148157268762588,293.2646179199219,297.1499938964844,293.1499938964844,0.0003975040453951,-80.37315368652344,291.4571838378906,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.1609802246094,1.0,0.1707567125558853,0.9986559748649596,0.9986559748649596,1.0,1.0,-0.6934025287628174,0.2999349236488342,0.3934675753116607,0.1094086542725563,0.0,0.0,0.2292749136686325,25.33921813964844,25.0,-0.0229398719966411,-4859.5615234375,48.81962203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1091546565294265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386844217777252,0.1386875659227371,-3.1443323678104207e-06,0.0,0.0001107781063183,0.0,0.0,4.050889015197754,0.0,0.0,0.0,0.2389253675937652,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306576807051897,-1073.7393798828125,304.1507873535156,0.6367272734642029,0.0748877227306366,0.068234659731388,293.1733093261719,297.1499938964844,293.1499938964844,0.0481201894581317,-1432.8092041015625,304.1526794433594,0.6903354525566101,0.0950528010725975,0.0910397619009018,293.16412353515625,297.1499938964844,293.1499938964844,0.0573309436440467,-1178.0965576171875,304.1517639160156,0.7166050672531128,0.1060048267245292,0.0748608112335205,293.1651611328125,297.1499938964844,293.1499938964844,0.0688747763633728,-1806.8641357421875,304.1517028808594,0.74500572681427,0.1202372536063194,0.1148157268762588,293.2646179199219,297.1499938964844,293.1499938964844,0.0003975040453951,-80.37315368652344,291.4571838378906,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.1609802246094,1.0,0.1707567125558853,0.9986559748649596,0.9986559748649596,1.0,1.0,-0.6934025287628174,0.2999349236488342,0.3934675753116607,0.1094086542725563,0.0,0.0,0.2292749136686325,25.33921813964844,25.0,-0.0229398719966411,-4859.5615234375,48.81962203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1091546565294265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386844217777252,0.1386875659227371,-3.1443323678104207e-06,0.0,0.0001107781063183,0.0,0.0,4.050889015197754,0.0,0.0,0.0,0.2389253675937652,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304763037711381,-1070.6331787109375,304.1508178710937,0.636001467704773,0.07466471940279,0.0680367723107338,293.173583984375,297.1499938964844,293.1499938964844,0.0475636571645736,-1423.1712646484375,304.1527099609375,0.6885033249855042,0.0944031029939651,0.0904267728328704,293.1646728515625,297.1499938964844,293.1499938964844,0.056946326047182,-1173.0081787109375,304.1518249511719,0.7154370546340942,0.1055378913879394,0.0745368525385856,293.16552734375,297.1499938964844,293.1499938964844,0.0685142278671264,-1800.099365234375,304.1517333984375,0.743958592414856,0.1197792366147041,0.1143850684165954,293.2640686035156,297.1499938964844,293.1499938964844,0.0003841432917397,-69.81477355957031,291.41900634765625,0.5493329763412476,0.050000000745058,0.2288630008697509,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2641296386719,291.1609191894531,1.0,0.1705862134695053,0.9988446831703186,0.9988446831703186,1.0,1.0,-0.6915302872657776,0.2992007136344909,0.3923295736312866,0.1088634952902793,0.0,0.0,0.2278195023536682,25.3492431640625,25.0,-0.1153898239135742,-4843.03369140625,48.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1086667403578758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13790363073349,0.1379067748785019,-3.1429440241481643e-06,0.0,0.0001102829264709,0.0,0.0,4.025312423706055,0.0,0.0,0.0,0.238785445690155,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304763037711381,-1070.6331787109375,304.1508178710937,0.636001467704773,0.07466471940279,0.0680367723107338,293.173583984375,297.1499938964844,293.1499938964844,0.0475636571645736,-1423.1712646484375,304.1527099609375,0.6885033249855042,0.0944031029939651,0.0904267728328704,293.1646728515625,297.1499938964844,293.1499938964844,0.056946326047182,-1173.0081787109375,304.1518249511719,0.7154370546340942,0.1055378913879394,0.0745368525385856,293.16552734375,297.1499938964844,293.1499938964844,0.0685142278671264,-1800.099365234375,304.1517333984375,0.743958592414856,0.1197792366147041,0.1143850684165954,293.2640686035156,297.1499938964844,293.1499938964844,0.0003841432917397,-69.81477355957031,291.41900634765625,0.5493329763412476,0.050000000745058,0.2288630008697509,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2641296386719,291.1609191894531,1.0,0.1705862134695053,0.9988446831703186,0.9988446831703186,1.0,1.0,-0.6915302872657776,0.2992007136344909,0.3923295736312866,0.1088634952902793,0.0,0.0,0.2278195023536682,25.3492431640625,25.0,-0.1153898239135742,-4843.03369140625,48.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1086667403578758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13790363073349,0.1379067748785019,-3.1429440241481643e-06,0.0,0.0001102829264709,0.0,0.0,4.025312423706055,0.0,0.0,0.0,0.238785445690155,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303839407861232,-1069.04931640625,304.1508483886719,0.6356351375579834,0.0745510831475257,0.0679357647895813,293.1737365722656,297.1499938964844,293.1499938964844,0.0472846589982509,-1418.345947265625,304.1527404785156,0.6875864267349243,0.0940779671072959,0.0901197493076324,293.1649169921875,297.1499938964844,293.1499938964844,0.0567513965070247,-1170.432861328125,304.1518249511719,0.714844286441803,0.1053016185760498,0.0743727833032608,293.16571044921875,297.1499938964844,293.1499938964844,0.0683322474360466,-1796.68896484375,304.1517333984375,0.7434342503547668,0.119548313319683,0.1141677796840667,293.2637634277344,297.1499938964844,293.1499938964844,0.0003772156487684,-64.555419921875,291.39996337890625,0.5492584109306335,0.050000000745058,0.2288656532764434,291.160888671875,291.1499938964844,272.35809326171875,271.6351928710937,284.22479248046875,293.2638244628906,291.1608581542969,1.0,0.1704992204904556,0.998939037322998,0.998939037322998,1.0,1.0,-0.6905861496925354,0.2988294064998626,0.3917567133903503,0.1085912436246872,0.0,0.0,0.2270993143320083,25.353736877441406,25.0,-0.1596202254295349,-4834.6904296875,48.48571014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1084155142307281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137518435716629,0.1375215649604797,-3.142259856758756e-06,0.0,0.0001100279696402,0.0,0.0,4.012709140777588,0.0,0.0,0.0,0.2387164831161499,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302908308804035,-1067.451171875,304.1508483886719,0.6352672576904297,0.0744364708662033,0.0678337663412094,293.1738586425781,297.1499938964844,293.1499938964844,0.0470056049525737,-1413.523681640625,304.1527404785156,0.686669647693634,0.0937531068921089,0.0898127853870391,293.1651611328125,297.1499938964844,293.1499938964844,0.0565551854670047,-1167.8428955078125,304.15185546875,0.7142460942268372,0.1050640046596527,0.0742076858878135,293.1658630371094,297.1499938964844,293.1499938964844,0.0681494921445846,-1793.2666015625,304.1517639160156,0.7429096698760986,0.1193165481090545,0.1139495745301246,293.26348876953125,297.1499938964844,293.1499938964844,0.0003701093664858,-59.31348419189453,291.3809509277344,0.5491852164268494,0.050000000745058,0.2288682460784912,291.16082763671875,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607666015625,1.0,0.1704113036394119,0.9990365505218506,0.9990365505218506,1.0,1.0,-0.6896383762359619,0.2984575033187866,0.3911808729171753,0.1083163917064666,0.0,0.0,0.2263856530189514,25.35792350769043,25.0,-0.2146383672952652,-4826.32275390625,48.3729133605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1081619039177894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371371895074844,0.1371403336524963,-3.141581828458584e-06,0.0,0.0001097705826396,0.0,0.0,4.000243663787842,0.0,0.0,0.0,0.2386482954025268,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301030147820711,-1064.223388671875,304.15087890625,0.6345276832580566,0.0742047578096389,0.067627303302288,293.174072265625,297.1499938964844,293.1499938964844,0.0464485846459865,-1403.91064453125,304.1527709960937,0.6848395466804504,0.0931053161621093,0.0892002955079078,293.1656188964844,297.1499938964844,293.1499938964844,0.056159570813179,-1162.62841796875,304.1518859863281,0.7130330204963684,0.1045852228999137,0.0738748013973236,293.1661682128906,297.1499938964844,293.1499938964844,0.0677823200821876,-1786.399658203125,304.1517944335937,0.7418605089187622,0.1188509836792945,0.1135109737515449,293.2629089355469,297.1499938964844,293.1499938964844,0.0003552644629962,-48.86811065673828,291.343017578125,0.5490424633026123,0.050000000745058,0.2288733273744583,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.2629699707031,291.1605224609375,1.0,0.1702329516410827,0.9992315173149108,0.9992315173149108,1.0,1.0,-0.6877357363700867,0.2977198958396911,0.3900158107280731,0.1077444553375244,0.0,0.0,0.2249898910522461,25.36528205871582,25.0,-0.38126340508461,-4809.62353515625,48.145843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1076523810625076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136392056941986,0.1363952010869979,-3.1402528293256182e-06,0.0,0.0001092534876079,0.0,0.0,3.975900888442993,0.0,0.0,0.0,0.2385150641202926,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301030147820711,-1064.223388671875,304.15087890625,0.6345276832580566,0.0742047578096389,0.067627303302288,293.174072265625,297.1499938964844,293.1499938964844,0.0464485846459865,-1403.91064453125,304.1527709960937,0.6848395466804504,0.0931053161621093,0.0892002955079078,293.1656188964844,297.1499938964844,293.1499938964844,0.056159570813179,-1162.62841796875,304.1518859863281,0.7130330204963684,0.1045852228999137,0.0738748013973236,293.1661682128906,297.1499938964844,293.1499938964844,0.0677823200821876,-1786.399658203125,304.1517944335937,0.7418605089187622,0.1188509836792945,0.1135109737515449,293.2629089355469,297.1499938964844,293.1499938964844,0.0003552644629962,-48.86811065673828,291.343017578125,0.5490424633026123,0.050000000745058,0.2288733273744583,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.2629699707031,291.1605224609375,1.0,0.1702329516410827,0.9992315173149108,0.9992315173149108,1.0,1.0,-0.6877357363700867,0.2977198958396911,0.3900158107280731,0.1077444553375244,0.0,0.0,0.2249898910522461,25.36528205871582,25.0,-0.38126340508461,-4809.62353515625,48.145843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1076523810625076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136392056941986,0.1363952010869979,-3.1402528293256182e-06,0.0,0.0001092534876079,0.0,0.0,3.975900888442993,0.0,0.0,0.0,0.2385150641202926,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299141854047775,-1060.97265625,304.1509094238281,0.6337839365005493,0.0739707574248313,0.0674184560775756,293.1742248535156,297.1499938964844,293.1499938964844,0.0458947904407978,-1394.36962890625,304.1527709960937,0.6830167770385742,0.0924618318676948,0.0885912925004959,293.1660461425781,297.1499938964844,293.1499938964844,0.0557608567178249,-1157.3837890625,304.15191650390625,0.7117965817451477,0.1041027307510376,0.0735390782356262,293.1664733886719,297.1499938964844,293.1499938964844,0.0674140751361846,-1779.5252685546875,304.1517944335937,0.7408112287521362,0.1183837726712226,0.1130704656243324,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051147460937,0.5489026308059692,0.050000000745058,0.228878304362297,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600952148437,1.0,0.1700517386198043,0.9994264841079712,0.9994264841079712,1.0,1.0,-0.6858285665512085,0.2970026135444641,0.3888259530067444,0.1071209758520126,0.0,0.0,0.2236580401659011,25.37129783630371,25.0,-0.6303825378417969,-4793.20166015625,47.91746139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.1071476712822914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356802135705948,0.1356833428144455,-3.138973397653899e-06,0.0,0.0001087412674678,0.0,0.0,3.9526662826538086,0.0,0.0,0.0,0.2383877485990524,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299141854047775,-1060.97265625,304.1509094238281,0.6337839365005493,0.0739707574248313,0.0674184560775756,293.1742248535156,297.1499938964844,293.1499938964844,0.0458947904407978,-1394.36962890625,304.1527709960937,0.6830167770385742,0.0924618318676948,0.0885912925004959,293.1660461425781,297.1499938964844,293.1499938964844,0.0557608567178249,-1157.3837890625,304.15191650390625,0.7117965817451477,0.1041027307510376,0.0735390782356262,293.1664733886719,297.1499938964844,293.1499938964844,0.0674140751361846,-1779.5252685546875,304.1517944335937,0.7408112287521362,0.1183837726712226,0.1130704656243324,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051147460937,0.5489026308059692,0.050000000745058,0.228878304362297,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600952148437,1.0,0.1700517386198043,0.9994264841079712,0.9994264841079712,1.0,1.0,-0.6858285665512085,0.2970026135444641,0.3888259530067444,0.1071209758520126,0.0,0.0,0.2236580401659011,25.37129783630371,25.0,-0.6303825378417969,-4793.20166015625,47.91746139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.1071476712822914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356802135705948,0.1356833428144455,-3.138973397653899e-06,0.0,0.0001087412674678,0.0,0.0,3.9526662826538086,0.0,0.0,0.0,0.2383877485990524,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297454446554183,-1057.9300537109375,304.15087890625,0.63307785987854,0.0737576857209205,0.0672212243080139,293.1742858886719,297.1499938964844,293.1499938964844,0.0453542619943618,-1385.076416015625,304.1527404785156,0.6812297105789185,0.0918376445770263,0.0879956260323524,293.16632080078125,297.1499938964844,293.1499938964844,0.0553724505007267,-1152.2886962890625,304.1519470214844,0.7105697393417358,0.1036387607455253,0.0732108727097511,293.1666564941406,297.1499938964844,293.1499938964844,0.0670538619160652,-1772.8177490234375,304.1517944335937,0.7397814393043518,0.1179295852780342,0.112637422978878,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5487664341926575,0.050000000745058,0.2288831770420074,291.159423828125,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1592102050781,1.0,0.1698690801858902,0.9996249079704284,0.9996249079704284,1.0,1.0,-0.6839691996574402,0.2963915765285492,0.387577623128891,0.1063104644417762,0.0,0.0,0.2224421501159668,25.373952865600582,25.0,-1.4100624322891235,-4777.90771484375,47.69186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1066576540470123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350208967924118,0.1350240409374237,-3.137767180305673e-06,0.0,0.0001082439630408,0.0,0.0,3.9311487674713135,0.0,0.0,0.0,0.2382695525884628,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297454446554183,-1057.9300537109375,304.15087890625,0.63307785987854,0.0737576857209205,0.0672212243080139,293.1742858886719,297.1499938964844,293.1499938964844,0.0453542619943618,-1385.076416015625,304.1527404785156,0.6812297105789185,0.0918376445770263,0.0879956260323524,293.16632080078125,297.1499938964844,293.1499938964844,0.0553724505007267,-1152.2886962890625,304.1519470214844,0.7105697393417358,0.1036387607455253,0.0732108727097511,293.1666564941406,297.1499938964844,293.1499938964844,0.0670538619160652,-1772.8177490234375,304.1517944335937,0.7397814393043518,0.1179295852780342,0.112637422978878,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5487664341926575,0.050000000745058,0.2288831770420074,291.159423828125,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1592102050781,1.0,0.1698690801858902,0.9996249079704284,0.9996249079704284,1.0,1.0,-0.6839691996574402,0.2963915765285492,0.387577623128891,0.1063104644417762,0.0,0.0,0.2224421501159668,25.373952865600582,25.0,-1.4100624322891235,-4777.90771484375,47.69186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1066576540470123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350208967924118,0.1350240409374237,-3.137767180305673e-06,0.0,0.0001082439630408,0.0,0.0,3.9311487674713135,0.0,0.0,0.0,0.2382695525884628,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295920819044113,-1055.119873046875,304.1508483886719,0.6324459314346313,0.0735498368740081,0.0670364573597908,293.1742553710937,297.1499938964844,293.1499938964844,0.044830709695816,-1376.0927734375,304.1527099609375,0.6795303225517273,0.091227076947689,0.0874168202280998,293.16656494140625,297.1499938964844,293.1499938964844,0.0549967996776104,-1147.3739013671875,304.15191650390625,0.7093994617462158,0.1031799167394638,0.0728917494416236,293.1667785644531,297.1499938964844,293.1499938964844,0.0667047500610351,-1766.33349609375,304.1517944335937,0.7388169169425964,0.1174824014306068,0.1122149005532264,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.25982666015625,291.15802001953125,1.0,0.1696867495775222,0.999823272228241,0.999823272228241,1.0,1.0,-0.6821668148040771,0.2956858575344085,0.3864809572696686,0.1057880669832229,0.0,0.0,0.2214453369379043,25.37378120422364,25.0,-1.253542423248291,-4763.541015625,47.47071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1061945483088493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134473830461502,0.1344769746065139,-3.1367096653411863e-06,0.0,0.0001077739652828,0.0,0.0,3.913246154785156,0.0,0.0,0.0,0.2381701469421386,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295920819044113,-1055.119873046875,304.1508483886719,0.6324459314346313,0.0735498368740081,0.0670364573597908,293.1742553710937,297.1499938964844,293.1499938964844,0.044830709695816,-1376.0927734375,304.1527099609375,0.6795303225517273,0.091227076947689,0.0874168202280998,293.16656494140625,297.1499938964844,293.1499938964844,0.0549967996776104,-1147.3739013671875,304.15191650390625,0.7093994617462158,0.1031799167394638,0.0728917494416236,293.1667785644531,297.1499938964844,293.1499938964844,0.0667047500610351,-1766.33349609375,304.1517944335937,0.7388169169425964,0.1174824014306068,0.1122149005532264,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.25982666015625,291.15802001953125,1.0,0.1696867495775222,0.999823272228241,0.999823272228241,1.0,1.0,-0.6821668148040771,0.2956858575344085,0.3864809572696686,0.1057880669832229,0.0,0.0,0.2214453369379043,25.37378120422364,25.0,-1.253542423248291,-4763.541015625,47.47071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1061945483088493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134473830461502,0.1344769746065139,-3.1367096653411863e-06,0.0,0.0001077739652828,0.0,0.0,3.913246154785156,0.0,0.0,0.0,0.2381701469421386,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295075420290231,-1053.617919921875,304.1508483886719,0.632129967212677,0.0734411999583244,0.0669406875967979,293.1742248535156,297.1499938964844,293.1499938964844,0.0445673838257789,-1371.5699462890625,304.1526794433594,0.6786962151527405,0.0909230262041091,0.0871291533112526,293.16668701171875,297.1499938964844,293.1499938964844,0.0548025332391262,-1144.828369140625,304.15191650390625,0.7088109850883484,0.1029458045959472,0.0727296397089958,293.1668395996094,297.1499938964844,293.1499938964844,0.0665261000394821,-1763.0096435546875,304.1517944335937,0.7383453249931335,0.1172577738761901,0.1120031774044036,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486355423927307,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.1580505371094,1.0,0.1695955246686935,0.9999224543571472,0.9999224543571472,1.0,1.0,-0.6812595725059509,0.2952654063701629,0.3859941363334656,0.1056758612394332,0.0,0.0,0.2209300696849823,25.373952865600582,25.0,-0.3089386820793152,-4756.125,47.35996627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.1059756651520729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342160552740097,0.1342191845178604,-3.13624695991166e-06,0.0,0.0001075518302968,0.0,0.0,3.904860019683838,0.0,0.0,0.0,0.2381238490343094,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294125117361545,-1052.0360107421875,304.15087890625,0.6317989826202393,0.0733294636011123,0.0668419823050499,293.1742248535156,297.1499938964844,293.1499938964844,0.0443021766841411,-1367.010986328125,304.1526794433594,0.6778551936149597,0.090619646012783,0.0868420675396919,293.16680908203125,297.1499938964844,293.1499938964844,0.0546027235686779,-1142.20751953125,304.1519470214844,0.7082014679908752,0.1027083247900009,0.0725651383399963,293.1669006347656,297.1499938964844,293.1499938964844,0.0663438811898231,-1759.615234375,304.1517944335937,0.7378648519515991,0.1170323267579078,0.1117906719446182,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485924482345581,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1584777832031,1.0,0.169504165649414,0.9999379515647888,0.9999379515647888,0.9999135732650756,1.0,-0.6803459525108337,0.2948706746101379,0.3854752779006958,0.1054982766509056,0.0,0.0,0.2203464210033416,25.37435340881348,25.0,0.5096976161003113,-4748.33349609375,47.24890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.1057652533054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339321583509445,0.1339353024959564,-3.1357833449874306e-06,0.0,0.0001073382882168,0.0,0.0,3.8956856727600098,0.0,0.0,0.0,0.2380740642547607,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291251875460147,-1048.8170166015625,304.15106201171875,0.6311015486717224,0.0730973035097122,0.0666366815567016,293.1741638183594,297.1499938964844,293.1499938964844,0.0437739938497543,-1357.9390869140625,304.1526794433594,0.676162600517273,0.0900152176618576,0.0862701386213302,293.1671142578125,297.1499938964844,293.1499938964844,0.0541951470077037,-1136.86865234375,304.1519775390625,0.7069377899169922,0.1022237092256546,0.0722293555736541,293.1670227050781,297.1499938964844,293.1499938964844,0.0659771189093589,-1752.7918701171875,304.1517944335937,0.736883819103241,0.116577573120594,0.1113625839352607,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5484932661056519,0.050000000745058,0.228892982006073,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.2588806152344,291.1590270996094,1.0,0.1693209260702133,0.9999690055847168,0.9999690055847168,0.999740719795227,1.0,-0.6785007119178772,0.2941218316555023,0.3843788802623749,0.105028361082077,0.0,0.0,0.2190934270620346,25.37571144104004,25.0,0.5581228733062744,-4731.6943359375,47.02582931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.1053666248917579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332947462797165,0.1332978755235672,-3.1347474305221112e-06,0.0,0.0001069337304215,0.0,0.0,3.875109434127808,0.0,0.0,0.0,0.2379632890224456,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291251875460147,-1048.8170166015625,304.15106201171875,0.6311015486717224,0.0730973035097122,0.0666366815567016,293.1741638183594,297.1499938964844,293.1499938964844,0.0437739938497543,-1357.9390869140625,304.1526794433594,0.676162600517273,0.0900152176618576,0.0862701386213302,293.1671142578125,297.1499938964844,293.1499938964844,0.0541951470077037,-1136.86865234375,304.1519775390625,0.7069377899169922,0.1022237092256546,0.0722293555736541,293.1670227050781,297.1499938964844,293.1499938964844,0.0659771189093589,-1752.7918701171875,304.1517944335937,0.736883819103241,0.116577573120594,0.1113625839352607,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5484932661056519,0.050000000745058,0.228892982006073,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.2588806152344,291.1590270996094,1.0,0.1693209260702133,0.9999690055847168,0.9999690055847168,0.999740719795227,1.0,-0.6785007119178772,0.2941218316555023,0.3843788802623749,0.105028361082077,0.0,0.0,0.2190934270620346,25.37571144104004,25.0,0.5581228733062744,-4731.6943359375,47.02582931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.1053666248917579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332947462797165,0.1332978755235672,-3.1347474305221112e-06,0.0,0.0001069337304215,0.0,0.0,3.875109434127808,0.0,0.0,0.0,0.2379632890224456,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0285610798746347,-1044.9815673828125,304.151611328125,0.6303715109825134,0.072855643928051,0.0664220452308654,293.1741027832031,297.1499938964844,293.1499938964844,0.0432522296905517,-1348.9921875,304.15264892578125,0.6744736433029175,0.089415892958641,0.085702396929264,293.1674194335937,297.1499938964844,293.1499938964844,0.053780909627676,-1131.456787109375,304.1520080566406,0.7056362628936768,0.1017288565635681,0.071885772049427,293.16717529296875,297.1499938964844,293.1499938964844,0.0656099021434784,-1745.9779052734375,304.1518249511719,0.7358888387680054,0.1161188259720802,0.1109302639961242,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5483893156051636,0.050000000745058,0.2288967221975326,291.1590881347656,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590881347656,1.0,0.1691367626190185,1.0,1.0,0.9995678663253784,1.0,-0.6766350269317627,0.2933730483055115,0.3832620084285736,0.1045346111059188,0.0,0.0,0.2178712487220764,25.37752723693848,25.0,0.1912097930908203,-4715.08251953125,46.80158233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1049924045801162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132660761475563,0.1326639056205749,-3.133647851427668e-06,0.0,0.000106553939986,0.0,0.0,3.854584932327272,0.0,0.0,0.0,0.237851545214653,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0285610798746347,-1044.9815673828125,304.151611328125,0.6303715109825134,0.072855643928051,0.0664220452308654,293.1741027832031,297.1499938964844,293.1499938964844,0.0432522296905517,-1348.9921875,304.15264892578125,0.6744736433029175,0.089415892958641,0.085702396929264,293.1674194335937,297.1499938964844,293.1499938964844,0.053780909627676,-1131.456787109375,304.1520080566406,0.7056362628936768,0.1017288565635681,0.071885772049427,293.16717529296875,297.1499938964844,293.1499938964844,0.0656099021434784,-1745.9779052734375,304.1518249511719,0.7358888387680054,0.1161188259720802,0.1109302639961242,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5483893156051636,0.050000000745058,0.2288967221975326,291.1590881347656,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590881347656,1.0,0.1691367626190185,1.0,1.0,0.9995678663253784,1.0,-0.6766350269317627,0.2933730483055115,0.3832620084285736,0.1045346111059188,0.0,0.0,0.2178712487220764,25.37752723693848,25.0,0.1912097930908203,-4715.08251953125,46.80158233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1049924045801162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132660761475563,0.1326639056205749,-3.133647851427668e-06,0.0,0.000106553939986,0.0,0.0,3.854584932327272,0.0,0.0,0.0,0.237851545214653,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284292604774236,-1041.9617919921875,304.1513061523437,0.6296313405036926,0.0726112201809883,0.0662034898996353,293.17401123046875,297.1499938964844,293.1499938964844,0.0427369028329849,-1340.162841796875,304.1526184082031,0.672804594039917,0.0888247936964035,0.0851416587829589,293.1676940917969,297.1499938964844,293.1499938964844,0.0533604621887207,-1125.973388671875,304.15203857421875,0.7043147683143616,0.1012279242277145,0.0715372338891029,293.16729736328125,297.1499938964844,293.1499938964844,0.065241128206253,-1739.1461181640625,304.1518249511719,0.7348922491073608,0.1156589612364769,0.1104961708188057,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5482879877090454,0.050000000745058,0.2289003580808639,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590881347656,1.0,0.1689518392086029,1.0,1.0,0.9993577003479004,1.0,-0.6747649312019348,0.2926172912120819,0.3821476399898529,0.1040532290935516,0.0,0.0,0.2166591882705688,25.37906074523925,25.0,0.0598065257072448,-4698.677734375,46.57726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1046388000249862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320390999317169,0.1320422291755676,-3.132565780106233e-06,0.0,0.0001061950824805,0.0,0.0,3.834477663040161,0.0,0.0,0.0,0.2377418279647827,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284292604774236,-1041.9617919921875,304.1513061523437,0.6296313405036926,0.0726112201809883,0.0662034898996353,293.17401123046875,297.1499938964844,293.1499938964844,0.0427369028329849,-1340.162841796875,304.1526184082031,0.672804594039917,0.0888247936964035,0.0851416587829589,293.1676940917969,297.1499938964844,293.1499938964844,0.0533604621887207,-1125.973388671875,304.15203857421875,0.7043147683143616,0.1012279242277145,0.0715372338891029,293.16729736328125,297.1499938964844,293.1499938964844,0.065241128206253,-1739.1461181640625,304.1518249511719,0.7348922491073608,0.1156589612364769,0.1104961708188057,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5482879877090454,0.050000000745058,0.2289003580808639,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590881347656,1.0,0.1689518392086029,1.0,1.0,0.9993577003479004,1.0,-0.6747649312019348,0.2926172912120819,0.3821476399898529,0.1040532290935516,0.0,0.0,0.2166591882705688,25.37906074523925,25.0,0.0598065257072448,-4698.677734375,46.57726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1046388000249862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320390999317169,0.1320422291755676,-3.132565780106233e-06,0.0,0.0001061950824805,0.0,0.0,3.834477663040161,0.0,0.0,0.0,0.2377418279647827,4.0,0.0,1.0
