time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282728541642427,-1038.48583984375,304.151123046875,0.6288942694664001,0.0723663493990898,0.0659840703010559,293.1738586425781,297.1499938964844,293.1499938964844,0.0422300361096859,-1331.482666015625,304.152587890625,0.6711692214012146,0.0882449001073837,0.084590770304203,293.16796875,297.1499938964844,293.1499938964844,0.0529359579086303,-1120.4454345703125,304.1520690917969,0.7029873728752136,0.1007243320345878,0.071186177432537,293.1673889160156,297.1499938964844,293.1499938964844,0.0648721233010292,-1732.3194580078125,304.1518249511719,0.7339043021202087,0.1152006983757019,0.1100628599524498,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481942892074585,0.050000000745058,0.2289037406444549,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591491699219,1.0,0.168766513466835,1.0,1.0,0.9991475343704224,1.0,-0.6729031801223755,0.2918497025966644,0.3810534477233886,0.1036097928881645,0.0,0.0,0.2154387384653091,25.379844665527344,25.0,0.1025366485118866,-4682.32275390625,46.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.104302316904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314182430505752,0.1314213722944259,-3.1314953048422467e-06,0.0,0.0001058535926858,0.0,0.0,3.814432144165039,0.0,0.0,0.0,0.2376326322555542,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282728541642427,-1038.48583984375,304.151123046875,0.6288942694664001,0.0723663493990898,0.0659840703010559,293.1738586425781,297.1499938964844,293.1499938964844,0.0422300361096859,-1331.482666015625,304.152587890625,0.6711692214012146,0.0882449001073837,0.084590770304203,293.16796875,297.1499938964844,293.1499938964844,0.0529359579086303,-1120.4454345703125,304.1520690917969,0.7029873728752136,0.1007243320345878,0.071186177432537,293.1673889160156,297.1499938964844,293.1499938964844,0.0648721233010292,-1732.3194580078125,304.1518249511719,0.7339043021202087,0.1152006983757019,0.1100628599524498,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481942892074585,0.050000000745058,0.2289037406444549,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591491699219,1.0,0.168766513466835,1.0,1.0,0.9991475343704224,1.0,-0.6729031801223755,0.2918497025966644,0.3810534477233886,0.1036097928881645,0.0,0.0,0.2154387384653091,25.379844665527344,25.0,0.1025366485118866,-4682.32275390625,46.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.104302316904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314182430505752,0.1314213722944259,-3.1314953048422467e-06,0.0,0.0001058535926858,0.0,0.0,3.814432144165039,0.0,0.0,0.0,0.2376326322555542,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281976722180843,-1036.756591796875,304.15106201171875,0.6285293698310852,0.0722443982958793,0.0658745840191841,293.1737976074219,297.1499938964844,293.1499938964844,0.0419805124402046,-1327.2105712890625,304.152587890625,0.6703677773475647,0.0879600867629051,0.0843199118971824,293.1680908203125,297.1499938964844,293.1499938964844,0.0527229085564613,-1117.6741943359375,304.1520690917969,0.7023249864578247,0.1004725322127342,0.0710104182362556,293.1674194335937,297.1499938964844,293.1499938964844,0.0646880641579628,-1728.9178466796875,304.1518249511719,0.7334160804748535,0.1149730011820793,0.1098473072052002,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5481511950492859,0.050000000745058,0.2289052903652191,291.1592102050781,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1592102050781,1.0,0.1686738580465316,1.0,1.0,0.9990424513816832,1.0,-0.6719789505004883,0.2914616763591766,0.3805172741413116,0.103406049311161,0.0,0.0,0.2148194462060928,25.379858016967773,25.0,0.1677460819482803,-4674.1357421875,46.24285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1041391268372535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131105363368988,0.1311084926128387,-3.130959839836578e-06,0.0,0.0001056879773386,0.0,0.0,3.8043441772460938,0.0,0.0,0.0,0.237577736377716,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281226336956024,-1035.028564453125,304.1510009765625,0.6281678080558777,0.0721231400966644,0.0657655596733093,293.1736755371094,297.1499938964844,293.1499938964844,0.0417338348925113,-1322.9874267578125,304.1525573730469,0.6695781350135803,0.0876789838075637,0.0840523764491081,293.168212890625,297.1499938964844,293.1499938964844,0.0525097399950027,-1114.9033203125,304.152099609375,0.701664924621582,0.1002212241291999,0.0708348527550697,293.1674499511719,297.1499938964844,293.1499938964844,0.0645046085119247,-1725.5294189453125,304.1518249511719,0.7329325079917908,0.1147466450929641,0.1096328347921371,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5481107831001282,0.050000000745058,0.2289067506790161,291.1593017578125,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591857910156,291.1593322753906,1.0,0.1685813069343567,1.0,1.0,0.998934805393219,1.0,-0.6710606813430786,0.291071742773056,0.3799889385700226,0.1032140552997589,0.0,0.0,0.214191198348999,25.379589080810547,25.0,0.2403213083744049,-4665.92724609375,46.13240432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1039782911539077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307892799377441,0.1307924091815948,-3.130421873720479e-06,0.0,0.0001055247485055,0.0,0.0,3.794161558151245,0.0,0.0,0.0,0.2375223785638809,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279743820428848,-1031.607421875,304.1509094238281,0.6274581551551819,0.0718836709856987,0.0655498951673507,293.1734313964844,297.1499938964844,293.1499938964844,0.0412504635751247,-1314.713134765625,304.1524963378906,0.6680384874343872,0.0871292054653167,0.0835286229848861,293.1683959960937,297.1499938964844,293.1499938964844,0.0520844347774982,-1109.381103515625,304.152099609375,0.7003555297851562,0.0997214242815971,0.070485308766365,293.16748046875,297.1499938964844,293.1499938964844,0.0641406774520874,-1718.814697265625,304.1518249511719,0.7319820523262024,0.1142991557717323,0.1092083901166915,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5480383038520813,0.050000000745058,0.2289093732833862,291.1595458984375,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595764160156,1.0,0.1683968305587768,1.0,1.0,0.9987194538116456,1.0,-0.669247567653656,0.2902909815311432,0.3789565563201904,0.1028605177998542,0.0,0.0,0.2129039019346237,25.37809944152832,25.0,0.3488339483737945,-4649.44091796875,45.9138069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.1036611422896385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301444619894027,0.1301475912332534,-3.129330025331001e-06,0.0,0.0001052028819685,0.0,0.0,3.773415088653565,0.0,0.0,0.0,0.237409695982933,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279743820428848,-1031.607421875,304.1509094238281,0.6274581551551819,0.0718836709856987,0.0655498951673507,293.1734313964844,297.1499938964844,293.1499938964844,0.0412504635751247,-1314.713134765625,304.1524963378906,0.6680384874343872,0.0871292054653167,0.0835286229848861,293.1683959960937,297.1499938964844,293.1499938964844,0.0520844347774982,-1109.381103515625,304.152099609375,0.7003555297851562,0.0997214242815971,0.070485308766365,293.16748046875,297.1499938964844,293.1499938964844,0.0641406774520874,-1718.814697265625,304.1518249511719,0.7319820523262024,0.1142991557717323,0.1092083901166915,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5480383038520813,0.050000000745058,0.2289093732833862,291.1595458984375,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595764160156,1.0,0.1683968305587768,1.0,1.0,0.9987194538116456,1.0,-0.669247567653656,0.2902909815311432,0.3789565563201904,0.1028605177998542,0.0,0.0,0.2129039019346237,25.37809944152832,25.0,0.3488339483737945,-4649.44091796875,45.9138069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.1036611422896385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301444619894027,0.1301475912332534,-3.129330025331001e-06,0.0,0.0001052028819685,0.0,0.0,3.773415088653565,0.0,0.0,0.0,0.237409695982933,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278296284377574,-1028.257568359375,304.1508483886719,0.6267698407173157,0.0716496929526329,0.0653386786580085,293.1731262207031,297.1499938964844,293.1499938964844,0.0407823584973812,-1306.7012939453125,304.1524658203125,0.6665563583374023,0.0865977630019187,0.083021655678749,293.1685485839844,297.1499938964844,293.1499938964844,0.0516625829041004,-1103.9124755859375,304.152099609375,0.6990653872489929,0.0992273464798927,0.0701392665505409,293.1674499511719,297.1499938964844,293.1499938964844,0.0637825801968574,-1712.2178955078125,304.1518249511719,0.7310568690299988,0.1138603612780571,0.1087915748357772,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5479767322540283,0.050000000745058,0.2289116084575653,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.15985107421875,1.0,0.1682137548923492,1.0,1.0,0.9985041618347168,1.0,-0.667472779750824,0.2895167768001556,0.3779560029506683,0.1025381758809089,0.0,0.0,0.2115788608789444,25.375259399414062,25.0,0.3527636528015136,-4632.9208984375,45.698997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1033460348844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294829547405243,0.129486083984375,-3.1282127110898728e-06,0.0,0.0001048830890795,0.0,0.0,3.7521603107452393,0.0,0.0,0.0,0.237294316291809,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278296284377574,-1028.257568359375,304.1508483886719,0.6267698407173157,0.0716496929526329,0.0653386786580085,293.1731262207031,297.1499938964844,293.1499938964844,0.0407823584973812,-1306.7012939453125,304.1524658203125,0.6665563583374023,0.0865977630019187,0.083021655678749,293.1685485839844,297.1499938964844,293.1499938964844,0.0516625829041004,-1103.9124755859375,304.152099609375,0.6990653872489929,0.0992273464798927,0.0701392665505409,293.1674499511719,297.1499938964844,293.1499938964844,0.0637825801968574,-1712.2178955078125,304.1518249511719,0.7310568690299988,0.1138603612780571,0.1087915748357772,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5479767322540283,0.050000000745058,0.2289116084575653,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.15985107421875,1.0,0.1682137548923492,1.0,1.0,0.9985041618347168,1.0,-0.667472779750824,0.2895167768001556,0.3779560029506683,0.1025381758809089,0.0,0.0,0.2115788608789444,25.375259399414062,25.0,0.3527636528015136,-4632.9208984375,45.698997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1033460348844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294829547405243,0.129486083984375,-3.1282127110898728e-06,0.0,0.0001048830890795,0.0,0.0,3.7521603107452393,0.0,0.0,0.0,0.237294316291809,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265462435781955,-1001.2499389648438,304.1527709960937,0.6198949217796326,0.0693320855498313,0.0636413469910621,293.1836853027344,297.1499938964844,293.1499938964844,0.0388231202960014,-1272.904296875,304.15496826171875,0.6586438417434692,0.0838576853275299,0.0808868929743766,293.17919921875,297.1499938964844,293.1499938964844,0.049802515655756,-1079.7037353515625,304.154541015625,0.6915028095245361,0.0965816900134086,0.068612240254879,293.1781311035156,297.1499938964844,293.1499938964844,0.0620388500392437,-1679.9423828125,304.1541748046875,0.7248932719230652,0.111236996948719,0.1067591533064842,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5460954308509827,0.050000000745058,0.2289797067642212,291.1635131835937,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659851074219,1.0,0.1678995043039322,1.0,1.0,0.9982832670211792,1.0,-0.6586850881576538,0.2857694625854492,0.3729155957698822,0.1007006168365478,0.0,0.0,0.2096628248691558,25.66244888305664,25.0,12.386807441711426,-4597.23095703125,44.98356628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1030113324522972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287000626325607,0.1287031918764114,-3.1270656108972616e-06,0.0,0.0001045434037223,0.0,0.0,3.727243185043335,0.0,0.0,0.0,0.237159863114357,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265462435781955,-1001.2499389648438,304.1527709960937,0.6198949217796326,0.0693320855498313,0.0636413469910621,293.1836853027344,297.1499938964844,293.1499938964844,0.0388231202960014,-1272.904296875,304.15496826171875,0.6586438417434692,0.0838576853275299,0.0808868929743766,293.17919921875,297.1499938964844,293.1499938964844,0.049802515655756,-1079.7037353515625,304.154541015625,0.6915028095245361,0.0965816900134086,0.068612240254879,293.1781311035156,297.1499938964844,293.1499938964844,0.0620388500392437,-1679.9423828125,304.1541748046875,0.7248932719230652,0.111236996948719,0.1067591533064842,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5460954308509827,0.050000000745058,0.2289797067642212,291.1635131835937,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659851074219,1.0,0.1678995043039322,1.0,1.0,0.9982832670211792,1.0,-0.6586850881576538,0.2857694625854492,0.3729155957698822,0.1007006168365478,0.0,0.0,0.2096628248691558,25.66244888305664,25.0,12.386807441711426,-4597.23095703125,44.98356628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1030113324522972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287000626325607,0.1287031918764114,-3.1270656108972616e-06,0.0,0.0001045434037223,0.0,0.0,3.727243185043335,0.0,0.0,0.0,0.237159863114357,4.0,0.0,1.0
306180,293.1726989746094,297.1499938964844,293.1499938964844,0.0254200883209705,-980.0120849609376,304.1536865234375,0.6146637201309204,0.0680711641907692,0.0623436644673347,293.1882019042969,297.1499938964844,293.1499938964844,0.0370479971170425,-1242.128173828125,304.1562194824219,0.6523264646530151,0.0820764973759651,0.0790254175662994,293.1837463378906,297.1499938964844,293.1499938964844,0.0481369197368621,-1058.11376953125,304.15576171875,0.6855533719062805,0.0949100106954574,0.0673205778002739,293.1827697753906,297.1499938964844,293.1499938964844,0.0604409351944923,-1650.5247802734375,304.1553955078125,0.7199912071228027,0.1095752939581871,0.1050146892666816,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5449498295783997,0.050000000745058,0.2290219813585281,291.17987060546875,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1825256347656,1.0,0.1674904078245163,1.0,1.0,0.9980623722076416,1.0,-0.651300311088562,0.2826282382011413,0.3686720430850982,0.0991516336798667,0.0,0.0,0.2046034634113311,25.8240909576416,25.0,18.8922176361084,-4545.77978515625,44.30091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.1025636717677116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266144812107086,0.1266175955533981,-3.1247595870809164e-06,0.0,0.0001040890856529,0.0,0.0,3.661888360977173,0.0,0.0,0.0,0.2368245124816894,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0254200883209705,-980.0120849609376,304.1536865234375,0.6146637201309204,0.0680711641907692,0.0623436644673347,293.1882019042969,297.1499938964844,293.1499938964844,0.0370479971170425,-1242.128173828125,304.1562194824219,0.6523264646530151,0.0820764973759651,0.0790254175662994,293.1837463378906,297.1499938964844,293.1499938964844,0.0481369197368621,-1058.11376953125,304.15576171875,0.6855533719062805,0.0949100106954574,0.0673205778002739,293.1827697753906,297.1499938964844,293.1499938964844,0.0604409351944923,-1650.5247802734375,304.1553955078125,0.7199912071228027,0.1095752939581871,0.1050146892666816,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5449498295783997,0.050000000745058,0.2290219813585281,291.17987060546875,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1825256347656,1.0,0.1674904078245163,1.0,1.0,0.9980623722076416,1.0,-0.651300311088562,0.2826282382011413,0.3686720430850982,0.0991516336798667,0.0,0.0,0.2046034634113311,25.8240909576416,25.0,18.8922176361084,-4545.77978515625,44.30091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.1025636717677116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266144812107086,0.1266175955533981,-3.1247595870809164e-06,0.0,0.0001040890856529,0.0,0.0,3.661888360977173,0.0,0.0,0.0,0.2368245124816894,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249939709901809,-972.10546875,304.1537780761719,0.6128526926040649,0.0675953477621078,0.0618827044963836,293.1893005371094,297.1499938964844,293.1499938964844,0.0363768003880977,-1230.488525390625,304.15631103515625,0.6500973105430603,0.0813779160380363,0.0783157274127006,293.1849670410156,297.1499938964844,293.1499938964844,0.0474971793591976,-1049.880859375,304.1558837890625,0.6834383606910706,0.0942398905754089,0.0668229088187217,293.1839599609375,297.1499938964844,293.1499938964844,0.0598388686776161,-1639.5380859375,304.155517578125,0.7182705998420715,0.1089276596903801,0.1043564528226852,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.544675886631012,0.050000000745058,0.2290321886539459,291.1855773925781,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.18701171875,1.0,0.1672777384519577,1.0,1.0,0.9979519844055176,1.0,-0.648520290851593,0.2814460098743438,0.3670743107795715,0.0985721498727798,0.0,0.0,0.2016409784555435,25.854656219482425,25.0,14.45236587524414,-4517.12890625,44.01260757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,304.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8046875,18000.0,0.0,0.0,0.1022704616189003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251982450485229,0.1252013742923736,-3.122761199847446e-06,0.0,0.0001037915208144,0.0,0.0,3.617136240005493,0.0,0.0,0.0,0.2365906536579132,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246512591838836,-965.5948486328124,304.1537170410156,0.6112911105155945,0.0671698823571205,0.0614791959524154,293.18994140625,297.1499938964844,293.1499938964844,0.0357979498803615,-1220.4654541015625,304.1562194824219,0.6482092142105103,0.0807546079158783,0.0776918604969978,293.1858215332031,297.1499938964844,293.1499938964844,0.0469347164034843,-1042.68408203125,304.15582275390625,0.6816168427467346,0.0936292707920074,0.0663765743374824,293.1847229003906,297.1499938964844,293.1499938964844,0.0593216381967067,-1630.164306640625,304.15545654296875,0.7168102264404297,0.1083494052290916,0.1037782728672027,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.5445018410682678,0.050000000745058,0.2290387153625488,291.1882629394531,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.188720703125,1.0,0.1670639961957931,1.0,1.0,0.997800588607788,1.0,-0.6460655331611633,0.2804052829742431,0.3656602501869201,0.0980572775006294,0.0,0.0,0.1988041400909423,25.868288040161133,25.0,8.605732917785645,-4490.06787109375,43.74452590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,304.6091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.248046875,18000.0,0.0,0.0,0.101923681795597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237975880503654,0.1238007098436355,-3.1205095183395315e-06,0.0,0.0001034395827446,0.0,0.0,3.572671413421631,0.0,0.0,0.0,0.2363529652357101,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240751560777425,-954.6047973632812,304.1534423828125,0.6086265444755554,0.0664174407720565,0.0607754699885845,293.1903381347656,297.1499938964844,293.1499938964844,0.0348182059824466,-1203.5211181640625,304.15576171875,0.6450634598731995,0.0796570479869842,0.076609157025814,293.1867980957031,297.1499938964844,293.1499938964844,0.0459548495709896,-1030.23095703125,304.155517578125,0.678502082824707,0.0925255194306373,0.0655796825885772,293.1853942871094,297.1499938964844,293.1499938964844,0.0584474876523017,-1614.454345703125,304.15509033203125,0.7143547534942627,0.1073274388909339,0.1027720421552658,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.5443242192268372,0.050000000745058,0.229045420885086,291.1876525878906,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1869812011719,1.0,0.1666401475667953,1.0,1.0,0.9974979162216188,1.0,-0.6417655348777771,0.278595507144928,0.3631700277328491,0.0971303656697273,0.0,0.0,0.19376040995121,25.866668701171875,25.0,-1.3782254457473757,-4443.23681640625,43.25001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,304.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.1010817885398864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212894916534423,0.1212926059961319,-3.116077323284117e-06,0.0,0.000102585159766,0.0,0.0,3.492883682250977,0.0,0.0,0.0,0.2359174787998199,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240751560777425,-954.6047973632812,304.1534423828125,0.6086265444755554,0.0664174407720565,0.0607754699885845,293.1903381347656,297.1499938964844,293.1499938964844,0.0348182059824466,-1203.5211181640625,304.15576171875,0.6450634598731995,0.0796570479869842,0.076609157025814,293.1867980957031,297.1499938964844,293.1499938964844,0.0459548495709896,-1030.23095703125,304.155517578125,0.678502082824707,0.0925255194306373,0.0655796825885772,293.1853942871094,297.1499938964844,293.1499938964844,0.0584474876523017,-1614.454345703125,304.15509033203125,0.7143547534942627,0.1073274388909339,0.1027720421552658,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.5443242192268372,0.050000000745058,0.229045420885086,291.1876525878906,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1869812011719,1.0,0.1666401475667953,1.0,1.0,0.9974979162216188,1.0,-0.6417655348777771,0.278595507144928,0.3631700277328491,0.0971303656697273,0.0,0.0,0.19376040995121,25.866668701171875,25.0,-1.3782254457473757,-4443.23681640625,43.25001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,304.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.1010817885398864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212894916534423,0.1212926059961319,-3.116077323284117e-06,0.0,0.000102585159766,0.0,0.0,3.492883682250977,0.0,0.0,0.0,0.2359174787998199,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235941242426633,-945.3660888671876,304.153076171875,0.6063775420188904,0.0657610669732093,0.0601658150553703,293.1900634765625,297.1499938964844,293.1499938964844,0.033988818526268,-1189.16748046875,304.1552124023437,0.6424383521080017,0.0786939337849617,0.0756696462631225,293.18707275390625,297.1499938964844,293.1499938964844,0.0450985692441463,-1019.416259765625,304.15509033203125,0.6758288741111755,0.0915329232811927,0.0648684799671173,293.1854248046875,297.1499938964844,293.1499938964844,0.057704459875822,-1601.210205078125,304.1546325683594,0.7122678756713867,0.1064248904585838,0.1018934845924377,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5442720651626587,0.050000000745058,0.2290474325418472,291.18292236328125,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1817932128906,1.0,0.1662279665470123,1.0,1.0,0.9971952438354492,1.0,-0.6380007863044739,0.2770344614982605,0.360966295003891,0.0962704047560691,0.0,0.0,0.1896633952856063,25.84402275085449,25.0,-6.988977909088135,-4405.84375,42.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,304.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.1000839471817016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192537024617195,0.1192568093538284,-3.112279955530539e-06,0.0,0.0001015724847093,0.0,0.0,3.428174018859864,0.0,0.0,0.0,0.2355595827102661,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235941242426633,-945.3660888671876,304.153076171875,0.6063775420188904,0.0657610669732093,0.0601658150553703,293.1900634765625,297.1499938964844,293.1499938964844,0.033988818526268,-1189.16748046875,304.1552124023437,0.6424383521080017,0.0786939337849617,0.0756696462631225,293.18707275390625,297.1499938964844,293.1499938964844,0.0450985692441463,-1019.416259765625,304.15509033203125,0.6758288741111755,0.0915329232811927,0.0648684799671173,293.1854248046875,297.1499938964844,293.1499938964844,0.057704459875822,-1601.210205078125,304.1546325683594,0.7122678756713867,0.1064248904585838,0.1018934845924377,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5442720651626587,0.050000000745058,0.2290474325418472,291.18292236328125,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1817932128906,1.0,0.1662279665470123,1.0,1.0,0.9971952438354492,1.0,-0.6380007863044739,0.2770344614982605,0.360966295003891,0.0962704047560691,0.0,0.0,0.1896633952856063,25.84402275085449,25.0,-6.988977909088135,-4405.84375,42.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,304.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.1000839471817016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192537024617195,0.1192568093538284,-3.112279955530539e-06,0.0,0.0001015724847093,0.0,0.0,3.428174018859864,0.0,0.0,0.0,0.2355595827102661,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231779888272285,-937.3052978515624,304.1527404785156,0.6044129133224487,0.0651783943176269,0.0596260800957679,293.1893310546875,297.1499938964844,293.1499938964844,0.0332541801035404,-1176.4129638671875,304.1547241210937,0.640137791633606,0.0778240263462066,0.0748255476355552,293.1869506835937,297.1499938964844,293.1499938964844,0.0443226620554924,-1009.650390625,304.1546936035156,0.6734426021575928,0.0906228944659233,0.0642186254262924,293.18505859375,297.1499938964844,293.1499938964844,0.0570400133728981,-1589.424560546875,304.1542053222656,0.7103970050811768,0.105604387819767,0.1010989472270011,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5442838668823242,0.050000000745058,0.2290470600128173,291.1768493652344,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1756286621094,1.0,0.1658321171998977,1.0,1.0,0.9969148635864258,1.0,-0.6346060633659363,0.2756533026695251,0.3589527606964111,0.0954377651214599,0.0,0.0,0.1864899843931198,25.81108665466309,25.0,-8.85297679901123,-4376.39404296875,42.37858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,304.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.0989969968795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176804229617118,0.1176835373044014,-3.109262934231083e-06,0.0,0.0001004693694994,0.0,0.0,3.378247022628784,0.0,0.0,0.0,0.2352814674377441,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231779888272285,-937.3052978515624,304.1527404785156,0.6044129133224487,0.0651783943176269,0.0596260800957679,293.1893310546875,297.1499938964844,293.1499938964844,0.0332541801035404,-1176.4129638671875,304.1547241210937,0.640137791633606,0.0778240263462066,0.0748255476355552,293.1869506835937,297.1499938964844,293.1499938964844,0.0443226620554924,-1009.650390625,304.1546936035156,0.6734426021575928,0.0906228944659233,0.0642186254262924,293.18505859375,297.1499938964844,293.1499938964844,0.0570400133728981,-1589.424560546875,304.1542053222656,0.7103970050811768,0.105604387819767,0.1010989472270011,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5442838668823242,0.050000000745058,0.2290470600128173,291.1768493652344,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1756286621094,1.0,0.1658321171998977,1.0,1.0,0.9969148635864258,1.0,-0.6346060633659363,0.2756533026695251,0.3589527606964111,0.0954377651214599,0.0,0.0,0.1864899843931198,25.81108665466309,25.0,-8.85297679901123,-4376.39404296875,42.37858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,304.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.0989969968795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176804229617118,0.1176835373044014,-3.109262934231083e-06,0.0,0.0001004693694994,0.0,0.0,3.378247022628784,0.0,0.0,0.0,0.2352814674377441,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102728724479,-930.1090087890624,304.1524658203125,0.6026667952537537,0.0646560341119766,0.0591432601213455,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872078537941,-1164.772705078125,304.1542663574219,0.6380699872970581,0.077027291059494,0.0740546882152557,293.1864624023437,297.1499938964844,293.1499938964844,0.0436047241091728,-1000.6261596679688,304.1543273925781,0.6712690591812134,0.0897799655795097,0.0636180341243743,293.18438720703125,297.1499938964844,293.1499938964844,0.0564283803105354,-1578.60302734375,304.15380859375,0.7086727619171143,0.1048481464385986,0.1003687009215354,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5443302392959595,0.050000000745058,0.2290454059839248,291.1709899902344,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549986124038,1.0,1.0,0.9966344833374025,1.0,-0.6315022706985474,0.2744162678718567,0.3570860028266907,0.0946213826537132,0.0,0.0,0.1840928643941879,25.77308654785156,25.0,-8.314347267150879,-4352.93115234375,41.98973846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.0978889465332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165004596114158,0.1165035665035247,-3.106971007582615e-06,0.0,9.934484114637598e-05,0.0,0.0,3.3408679962158203,0.0,0.0,0.0,0.2350723892450332,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102728724479,-930.1090087890624,304.1524658203125,0.6026667952537537,0.0646560341119766,0.0591432601213455,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872078537941,-1164.772705078125,304.1542663574219,0.6380699872970581,0.077027291059494,0.0740546882152557,293.1864624023437,297.1499938964844,293.1499938964844,0.0436047241091728,-1000.6261596679688,304.1543273925781,0.6712690591812134,0.0897799655795097,0.0636180341243743,293.18438720703125,297.1499938964844,293.1499938964844,0.0564283803105354,-1578.60302734375,304.15380859375,0.7086727619171143,0.1048481464385986,0.1003687009215354,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5443302392959595,0.050000000745058,0.2290454059839248,291.1709899902344,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549986124038,1.0,1.0,0.9966344833374025,1.0,-0.6315022706985474,0.2744162678718567,0.3570860028266907,0.0946213826537132,0.0,0.0,0.1840928643941879,25.77308654785156,25.0,-8.314347267150879,-4352.93115234375,41.98973846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.0978889465332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165004596114158,0.1165035665035247,-3.106971007582615e-06,0.0,9.934484114637598e-05,0.0,0.0,3.3408679962158203,0.0,0.0,0.0,0.2350723892450332,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226410627365112,-926.7694091796876,304.1523132324219,0.6018611788749695,0.064414195716381,0.0589201040565967,293.1877746582031,297.1499938964844,293.1499938964844,0.032274167984724,-1159.283203125,304.154052734375,0.63710618019104,0.0766524225473404,0.0736925452947616,293.1861572265625,297.1499938964844,293.1499938964844,0.0432631000876426,-996.3325805664062,304.1541748046875,0.6702468395233154,0.0893801674246788,0.0633335933089256,293.1839904785156,297.1499938964844,293.1499938964844,0.0561377890408039,-1573.4664306640625,304.1536560058594,0.7078540921211243,0.104490652680397,0.1000239998102188,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.544360876083374,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.306396484375,291.16748046875,1.0,0.1652738898992538,1.0,1.0,0.9964942932128906,1.0,-0.6300434470176697,0.2738432586193084,0.3562001883983612,0.0942198038101196,0.0,0.0,0.1831271946430206,25.753211975097656,25.0,-7.583329677581787,-4342.8046875,41.80567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.0973473265767097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160289645195007,0.1160320714116096,-3.106055373791605e-06,0.0,9.879516437649728e-05,0.0,0.0,3.325955390930176,0.0,0.0,0.0,0.2349888980388641,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224799383431673,-923.5711669921876,304.1521911621094,0.601092517375946,0.0641833245754242,0.058707270771265,293.18719482421875,297.1499938964844,293.1499938964844,0.0319726318120956,-1153.9774169921875,304.15386962890625,0.6361807584762573,0.0762910917401313,0.0733437314629554,293.185791015625,297.1499938964844,293.1499938964844,0.0429310575127601,-992.1587524414062,304.1540222167969,0.6692599654197693,0.0889927595853805,0.0630581974983215,293.1835632324219,297.1499938964844,293.1499938964844,0.0558555424213409,-1568.479248046875,304.15350341796875,0.707064151763916,0.1041450724005699,0.0996910110116005,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443943738937378,0.050000000745058,0.2290430665016174,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650976538658142,1.0,1.0,0.9963560700416564,1.0,-0.6286377906799316,0.2732954621315002,0.3553423285484314,0.0938236340880394,0.0,0.0,0.1822822093963623,25.7331485748291,25.0,-6.744138717651367,-4333.42041015625,41.62786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,304.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.0968231558799743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156187504529953,0.1156218573451042,-3.105261384916957e-06,0.0,9.826319001149386e-05,0.0,0.0,3.312994956970215,0.0,0.0,0.0,0.2349163740873336,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221790745854377,-917.5494384765624,304.1519470214844,0.5996518731117249,0.0637507736682891,0.0583091266453266,293.1859130859375,297.1499938964844,293.1499938964844,0.0314008481800556,-1143.8642578125,304.1535339355469,0.6344312429428101,0.0756053552031517,0.0726824030280113,293.1849975585937,297.1499938964844,293.1499938964844,0.0422927178442478,-984.131591796875,304.1537475585937,0.6673786640167236,0.0882513448596,0.062531754374504,293.1826171875,297.1499938964844,293.1499938964844,0.0553137026727199,-1558.9102783203125,304.1532287597656,0.7055613994598389,0.103486493229866,0.0990569964051246,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596806287765,1.0,1.0,0.9960795044898988,1.0,-0.6259704232215881,0.2722647190093994,0.3537057042121887,0.0930541232228279,0.0,0.0,0.1808865368366241,25.69320106506348,25.0,-5.086821556091309,-4316.25537109375,41.289886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934326171875,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.0958491414785385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149464771151542,0.1149495840072631,-3.103971039308817e-06,0.0,9.727469296194612e-05,0.0,0.0,3.291787385940552,0.0,0.0,0.0,0.2347978502511978,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221790745854377,-917.5494384765624,304.1519470214844,0.5996518731117249,0.0637507736682891,0.0583091266453266,293.1859130859375,297.1499938964844,293.1499938964844,0.0314008481800556,-1143.8642578125,304.1535339355469,0.6344312429428101,0.0756053552031517,0.0726824030280113,293.1849975585937,297.1499938964844,293.1499938964844,0.0422927178442478,-984.131591796875,304.1537475585937,0.6673786640167236,0.0882513448596,0.062531754374504,293.1826171875,297.1499938964844,293.1499938964844,0.0553137026727199,-1558.9102783203125,304.1532287597656,0.7055613994598389,0.103486493229866,0.0990569964051246,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596806287765,1.0,1.0,0.9960795044898988,1.0,-0.6259704232215881,0.2722647190093994,0.3537057042121887,0.0930541232228279,0.0,0.0,0.1808865368366241,25.69320106506348,25.0,-5.086821556091309,-4316.25537109375,41.289886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934326171875,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.0958491414785385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149464771151542,0.1149495840072631,-3.103971039308817e-06,0.0,9.727469296194612e-05,0.0,0.0,3.291787385940552,0.0,0.0,0.0,0.2347978502511978,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219032615423202,-911.9703369140624,304.1517639160156,0.5983222723007202,0.0633525252342224,0.0579431913793087,293.1846008300781,297.1499938964844,293.1499938964844,0.0308671556413173,-1134.3592529296875,304.1532592773437,0.6327996850013733,0.0749642327427864,0.0720647946000099,293.18408203125,297.1499938964844,293.1499938964844,0.0416854321956634,-976.490234375,304.15350341796875,0.6656038761138916,0.0875497087836265,0.0620342306792736,293.1816101074219,297.1499938964844,293.1499938964844,0.0547998994588851,-1549.8433837890625,304.15301513671875,0.7041490077972412,0.1028675958514213,0.0984617471694946,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408702850341,1.0,1.0,0.9958029985427856,1.0,-0.6234753131866455,0.2713047862052917,0.3521705269813537,0.0923271551728248,0.0,0.0,0.1798026263713836,25.65437889099121,25.0,-3.738958120346069,-4300.5712890625,40.97389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826599121094,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.0950030088424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144287437200546,0.1144318431615829,-3.102988102909876e-06,0.0,9.641596989240496e-05,0.0,0.0,3.275484323501587,0.0,0.0,0.0,0.2347069233655929,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219032615423202,-911.9703369140624,304.1517639160156,0.5983222723007202,0.0633525252342224,0.0579431913793087,293.1846008300781,297.1499938964844,293.1499938964844,0.0308671556413173,-1134.3592529296875,304.1532592773437,0.6327996850013733,0.0749642327427864,0.0720647946000099,293.18408203125,297.1499938964844,293.1499938964844,0.0416854321956634,-976.490234375,304.15350341796875,0.6656038761138916,0.0875497087836265,0.0620342306792736,293.1816101074219,297.1499938964844,293.1499938964844,0.0547998994588851,-1549.8433837890625,304.15301513671875,0.7041490077972412,0.1028675958514213,0.0984617471694946,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408702850341,1.0,1.0,0.9958029985427856,1.0,-0.6234753131866455,0.2713047862052917,0.3521705269813537,0.0923271551728248,0.0,0.0,0.1798026263713836,25.65437889099121,25.0,-3.738958120346069,-4300.5712890625,40.97389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826599121094,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.0950030088424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144287437200546,0.1144318431615829,-3.102988102909876e-06,0.0,9.641596989240496e-05,0.0,0.0,3.275484323501587,0.0,0.0,0.0,0.2347069233655929,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216486994177103,-906.7706298828124,304.151611328125,0.5970839858055115,0.0629831701517105,0.0576042905449867,293.1832580566406,297.1499938964844,293.1499938964844,0.0303671974688768,-1125.394775390625,304.1529846191406,0.6312667727470398,0.074362002313137,0.0714851543307304,293.18310546875,297.1499938964844,293.1499938964844,0.041105430573225,-969.1878051757812,304.1533203125,0.6639177203178406,0.0868821516633033,0.0615613870322704,293.1805419921875,297.1499938964844,293.1499938964844,0.0543116144835948,-1541.2349853515625,304.15283203125,0.7028135657310486,0.1022837311029434,0.0979005694389343,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641401201486587,1.0,1.0,0.9955260753631592,1.0,-0.6211287379264832,0.2703984975814819,0.3507302403450012,0.0916536003351211,0.0,0.0,0.1789528280496597,25.61730194091797,25.0,-2.75821590423584,-4285.9140625,40.67761993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633728027344,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.0943029001355171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140250489115715,0.1140281483530998,-3.102227310591843e-06,0.0,9.570545807946472e-05,0.0,0.0,3.262789249420166,0.0,0.0,0.0,0.2346362322568893,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216486994177103,-906.7706298828124,304.151611328125,0.5970839858055115,0.0629831701517105,0.0576042905449867,293.1832580566406,297.1499938964844,293.1499938964844,0.0303671974688768,-1125.394775390625,304.1529846191406,0.6312667727470398,0.074362002313137,0.0714851543307304,293.18310546875,297.1499938964844,293.1499938964844,0.041105430573225,-969.1878051757812,304.1533203125,0.6639177203178406,0.0868821516633033,0.0615613870322704,293.1805419921875,297.1499938964844,293.1499938964844,0.0543116144835948,-1541.2349853515625,304.15283203125,0.7028135657310486,0.1022837311029434,0.0979005694389343,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641401201486587,1.0,1.0,0.9955260753631592,1.0,-0.6211287379264832,0.2703984975814819,0.3507302403450012,0.0916536003351211,0.0,0.0,0.1789528280496597,25.61730194091797,25.0,-2.75821590423584,-4285.9140625,40.67761993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633728027344,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.0943029001355171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140250489115715,0.1140281483530998,-3.102227310591843e-06,0.0,9.570545807946472e-05,0.0,0.0,3.262789249420166,0.0,0.0,0.0,0.2346362322568893,4.0,0.0,1.0
