time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214125867933034,-901.904052734375,304.1514587402344,0.5959235429763794,0.0626388192176818,0.0572886727750301,293.181884765625,297.1499938964844,293.1499938964844,0.0298976674675941,-1116.919677734375,304.1527709960937,0.629818856716156,0.0737943425774574,0.070939190685749,293.18212890625,297.1499938964844,293.1499938964844,0.0405499264597892,-962.1893310546876,304.15313720703125,0.6623075604438782,0.0862445309758186,0.0611101314425468,293.179443359375,297.1499938964844,293.1499938964844,0.0538470447063446,-1533.0533447265625,304.15264892578125,0.7015461921691895,0.1017315611243248,0.0973700955510139,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446856021881104,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638563275337219,1.0,1.0,0.9952491521835328,1.0,-0.6189134120941162,0.2695346176624298,0.349378764629364,0.0910384431481361,0.0,0.0,0.1782831102609634,25.582273483276367,25.0,-2.052692413330078,-4272.12109375,40.39922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,304.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0937545895576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113708309829235,0.113711416721344,-3.10163318317791e-06,0.0,9.5148992841132e-05,0.0,0.0,3.252838373184204,0.0,0.0,0.0,0.234580859541893,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214125867933034,-901.904052734375,304.1514587402344,0.5959235429763794,0.0626388192176818,0.0572886727750301,293.181884765625,297.1499938964844,293.1499938964844,0.0298976674675941,-1116.919677734375,304.1527709960937,0.629818856716156,0.0737943425774574,0.070939190685749,293.18212890625,297.1499938964844,293.1499938964844,0.0405499264597892,-962.1893310546876,304.15313720703125,0.6623075604438782,0.0862445309758186,0.0611101314425468,293.179443359375,297.1499938964844,293.1499938964844,0.0538470447063446,-1533.0533447265625,304.15264892578125,0.7015461921691895,0.1017315611243248,0.0973700955510139,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446856021881104,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638563275337219,1.0,1.0,0.9952491521835328,1.0,-0.6189134120941162,0.2695346176624298,0.349378764629364,0.0910384431481361,0.0,0.0,0.1782831102609634,25.582273483276367,25.0,-2.052692413330078,-4272.12109375,40.39922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,304.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0937545895576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113708309829235,0.113711416721344,-3.10163318317791e-06,0.0,9.5148992841132e-05,0.0,0.0,3.252838373184204,0.0,0.0,0.0,0.234580859541893,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213008522987365,-899.5860595703125,304.1513977050781,0.5953697562217712,0.0624752379953861,0.0571388453245162,293.18121337890625,297.1499938964844,293.1499938964844,0.0296836905181407,-1112.848876953125,304.1526794433594,0.6291239261627197,0.0735226273536682,0.0706779807806015,293.1816101074219,297.1499938964844,293.1499938964844,0.0402807965874671,-958.796875,304.1530456542969,0.6615285277366638,0.0859361290931701,0.0608919896185398,293.17889404296875,297.1499938964844,293.1499938964844,0.0536233261227607,-1529.1165771484375,304.152587890625,0.7009363770484924,0.1014667525887489,0.0971157550811767,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201728820801,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.3100891113281,291.15496826171875,1.0,0.1637205481529235,1.0,1.0,0.9951106905937196,1.0,-0.6178515553474426,0.2691169381141662,0.3487346172332763,0.0907524526119232,0.0,0.0,0.1780028194189071,25.565582275390625,25.0,-1.7686161994934082,-4265.54248046875,40.2663459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,304.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.0935374125838279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135763600468635,0.1135794669389724,-3.101386937487405e-06,0.0,9.492858225712553e-05,0.0,0.0,3.248695611953736,0.0,0.0,0.0,0.2345578223466873,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211929064244031,-897.3375244140625,304.1513366699219,0.5948317646980286,0.0623168274760246,0.0569938048720359,293.1805419921875,297.1499938964844,293.1499938964844,0.0294758714735507,-1108.891845703125,304.1525573730469,0.6284462809562683,0.0732582956552505,0.070423923432827,293.1811218261719,297.1499938964844,293.1499938964844,0.0400169230997562,-955.4693603515624,304.1529846191406,0.6607650518417358,0.0856340453028678,0.060678381472826,293.1783447265625,297.1499938964844,293.1499938964844,0.0534049235284328,-1525.2752685546875,304.1524963378906,0.7003411650657654,0.10120889544487,0.096868135035038,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537899017334,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544494628906,1.0,0.1635885834693908,1.0,1.0,0.9949706196784972,1.0,-0.6168175935745239,0.2687079608440399,0.3481096029281616,0.0904795750975608,0.0,0.0,0.1777510344982147,25.549428939819336,25.0,-1.5135880708694458,-4259.17236328125,40.13734817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085632324219,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0933556854724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134583577513694,0.1134614646434784,-3.101167749264277e-06,0.0,9.47441512835212e-05,0.0,0.0,3.244992971420288,0.0,0.0,0.0,0.2345372438430786,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877844899892,-893.0391845703125,304.1512451171875,0.5937975645065308,0.0620146691799163,0.0567173361778259,293.17926025390625,297.1499938964844,293.1499938964844,0.0287105534225702,-1101.5677490234375,304.15301513671875,0.627136766910553,0.0727501958608627,0.0699361264705658,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044572651386,-949.0028076171876,304.15283203125,0.6592798829078674,0.0850480496883392,0.0602641850709915,293.17724609375,297.1499938964844,293.1499938964844,0.0529838055372238,-1517.8746337890625,304.1523742675781,0.6991900205612183,0.1007134839892387,0.0963924676179885,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.153564453125,1.0,0.1633357554674148,1.0,1.0,0.9946904182434082,1.0,-0.6148297190666199,0.2679306268692016,0.3468990623950958,0.0899360403418541,0.0,0.0,0.177316203713417,25.51874732971192,25.0,-1.1207835674285889,-4247.150390625,39.89052581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0930926501750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560893893241,0.1132591962814331,-3.100796675425954e-06,0.0,9.447720367461444e-05,0.0,0.0,3.23865270614624,0.0,0.0,0.0,0.2345021069049835,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877844899892,-893.0391845703125,304.1512451171875,0.5937975645065308,0.0620146691799163,0.0567173361778259,293.17926025390625,297.1499938964844,293.1499938964844,0.0287105534225702,-1101.5677490234375,304.15301513671875,0.627136766910553,0.0727501958608627,0.0699361264705658,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044572651386,-949.0028076171876,304.15283203125,0.6592798829078674,0.0850480496883392,0.0602641850709915,293.17724609375,297.1499938964844,293.1499938964844,0.0529838055372238,-1517.8746337890625,304.1523742675781,0.6991900205612183,0.1007134839892387,0.0963924676179885,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.153564453125,1.0,0.1633357554674148,1.0,1.0,0.9946904182434082,1.0,-0.6148297190666199,0.2679306268692016,0.3468990623950958,0.0899360403418541,0.0,0.0,0.177316203713417,25.51874732971192,25.0,-1.1207835674285889,-4247.150390625,39.89052581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0930926501750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560893893241,0.1132591962814331,-3.100796675425954e-06,0.0,9.447720367461444e-05,0.0,0.0,3.23865270614624,0.0,0.0,0.0,0.2345021069049835,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207957774400711,-888.9852294921875,304.1511535644531,0.5928254127502441,0.061730682849884,0.0564574413001537,293.177978515625,297.1499938964844,293.1499938964844,0.0282844286412,-1094.041259765625,304.1527099609375,0.6258900761604309,0.0722675696015358,0.0694725960493087,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106923878192,-942.7662963867188,304.1527099609375,0.6578558087348938,0.0844837874174118,0.0598657168447971,293.1761474609375,297.1499938964844,293.1499938964844,0.052582461386919,-1510.8287353515625,304.1522521972656,0.6980999112129211,0.1002432033419609,0.0959411188960075,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.1529846191406,1.0,0.1630967557430267,1.0,1.0,0.9944102168083192,1.0,-0.6129388213157654,0.2671378254890442,0.3458009958267212,0.0895409733057022,0.0,0.0,0.1769545078277588,25.49025535583496,25.0,-0.6073548793792725,-4235.82470703125,39.65741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0929471775889396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113089732825756,0.1130928322672844,-3.1004947231849656e-06,0.0,9.432956721866503e-05,0.0,0.0,3.233443260192871,0.0,0.0,0.0,0.2344732880592346,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207957774400711,-888.9852294921875,304.1511535644531,0.5928254127502441,0.061730682849884,0.0564574413001537,293.177978515625,297.1499938964844,293.1499938964844,0.0282844286412,-1094.041259765625,304.1527099609375,0.6258900761604309,0.0722675696015358,0.0694725960493087,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106923878192,-942.7662963867188,304.1527099609375,0.6578558087348938,0.0844837874174118,0.0598657168447971,293.1761474609375,297.1499938964844,293.1499938964844,0.052582461386919,-1510.8287353515625,304.1522521972656,0.6980999112129211,0.1002432033419609,0.0959411188960075,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.1529846191406,1.0,0.1630967557430267,1.0,1.0,0.9944102168083192,1.0,-0.6129388213157654,0.2671378254890442,0.3458009958267212,0.0895409733057022,0.0,0.0,0.1769545078277588,25.49025535583496,25.0,-0.6073548793792725,-4235.82470703125,39.65741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0929471775889396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113089732825756,0.1130928322672844,-3.1004947231849656e-06,0.0,9.432956721866503e-05,0.0,0.0,3.233443260192871,0.0,0.0,0.0,0.2344732880592346,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206152349710464,-885.13720703125,304.15106201171875,0.5919151902198792,0.0614649429917335,0.0562139488756656,293.1767272949219,297.1499938964844,293.1499938964844,0.0279972944408655,-1087.083984375,304.1522827148437,0.6247047781944275,0.0718098878860473,0.0690330639481544,293.1781921386719,297.1499938964844,293.1499938964844,0.0385311171412467,-936.696533203125,304.1526184082031,0.6564860939979553,0.0839393734931945,0.0594813413918018,293.1750793457031,297.1499938964844,293.1499938964844,0.0521964356303215,-1504.050537109375,304.15216064453125,0.6970663666725159,0.0997966229915618,0.0955124050378799,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628706902265548,1.0,1.0,0.9941275119781494,1.0,-0.6111403703689575,0.2663373649120331,0.3448030054569244,0.0892712473869323,0.0,0.0,0.1765406280755996,25.46371078491211,25.0,0.386567622423172,-4224.8564453125,39.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.0928957313299179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129199266433715,0.1129230260848999,-3.1002289233583724e-06,0.0,9.427735494682564e-05,0.0,0.0,3.22817063331604,0.0,0.0,0.0,0.234444722533226,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206152349710464,-885.13720703125,304.15106201171875,0.5919151902198792,0.0614649429917335,0.0562139488756656,293.1767272949219,297.1499938964844,293.1499938964844,0.0279972944408655,-1087.083984375,304.1522827148437,0.6247047781944275,0.0718098878860473,0.0690330639481544,293.1781921386719,297.1499938964844,293.1499938964844,0.0385311171412467,-936.696533203125,304.1526184082031,0.6564860939979553,0.0839393734931945,0.0594813413918018,293.1750793457031,297.1499938964844,293.1499938964844,0.0521964356303215,-1504.050537109375,304.15216064453125,0.6970663666725159,0.0997966229915618,0.0955124050378799,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628706902265548,1.0,1.0,0.9941275119781494,1.0,-0.6111403703689575,0.2663373649120331,0.3448030054569244,0.0892712473869323,0.0,0.0,0.1765406280755996,25.46371078491211,25.0,0.386567622423172,-4224.8564453125,39.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.0928957313299179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129199266433715,0.1129230260848999,-3.1002289233583724e-06,0.0,9.427735494682564e-05,0.0,0.0,3.22817063331604,0.0,0.0,0.0,0.234444722533226,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204458199441432,-881.4976196289062,304.1510009765625,0.5910534858703613,0.0612150169909,0.0559854172170162,293.175537109375,297.1499938964844,293.1499938964844,0.0277258604764938,-1080.436767578125,304.1519775390625,0.6235671043395996,0.0713744759559631,0.0686153173446655,293.17724609375,297.1499938964844,293.1499938964844,0.0380665138363838,-930.806640625,304.15252685546875,0.6551592946052551,0.0834134519100189,0.0591101981699466,293.1740417480469,297.1499938964844,293.1499938964844,0.0518270619213581,-1497.56787109375,304.15203857421875,0.6960781812667847,0.0993725061416626,0.0951053723692894,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450074076652527,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.16265669465065,1.0,1.0,0.9938448071479796,1.0,-0.6094281673431396,0.2655765414237976,0.3438516557216644,0.0890128761529922,0.0,0.0,0.1760135293006897,25.43899345397949,25.0,0.7886008620262146,-4213.95556640625,39.228763580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0929112359881401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112700842320919,0.1127039417624473,-3.0999151476862608e-06,0.0,9.429309284314512e-05,0.0,0.0,3.221400260925293,0.0,0.0,0.0,0.2344088405370712,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204458199441432,-881.4976196289062,304.1510009765625,0.5910534858703613,0.0612150169909,0.0559854172170162,293.175537109375,297.1499938964844,293.1499938964844,0.0277258604764938,-1080.436767578125,304.1519775390625,0.6235671043395996,0.0713744759559631,0.0686153173446655,293.17724609375,297.1499938964844,293.1499938964844,0.0380665138363838,-930.806640625,304.15252685546875,0.6551592946052551,0.0834134519100189,0.0591101981699466,293.1740417480469,297.1499938964844,293.1499938964844,0.0518270619213581,-1497.56787109375,304.15203857421875,0.6960781812667847,0.0993725061416626,0.0951053723692894,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450074076652527,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.16265669465065,1.0,1.0,0.9938448071479796,1.0,-0.6094281673431396,0.2655765414237976,0.3438516557216644,0.0890128761529922,0.0,0.0,0.1760135293006897,25.43899345397949,25.0,0.7886008620262146,-4213.95556640625,39.228763580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0929112359881401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112700842320919,0.1127039417624473,-3.0999151476862608e-06,0.0,9.429309284314512e-05,0.0,0.0,3.221400260925293,0.0,0.0,0.0,0.2344088405370712,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203651674091815,-879.7567138671875,304.1509704589844,0.5906397700309753,0.0610955506563186,0.0558762028813362,293.1749572753906,297.1499938964844,293.1499938964844,0.0275986194610595,-1077.2342529296875,304.15185546875,0.6230153441429138,0.0711646303534507,0.0684140548110008,293.17681884765625,297.1499938964844,293.1499938964844,0.0378402732312679,-927.9360961914062,304.1524658203125,0.6545121669769287,0.0831571817398071,0.0589293837547302,293.1735534667969,297.1499938964844,293.1499938964844,0.0516492053866386,-1494.448974609375,304.1520080566406,0.6956015229225159,0.0991686210036277,0.0949097052216529,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364351272583,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625540405511856,1.0,1.0,0.9937034249305724,1.0,-0.6086025238037109,0.2652044892311096,0.3433980047702789,0.0889002904295921,0.0,0.0,0.175719067454338,25.42732048034668,25.0,0.867661714553833,-4208.61572265625,39.12880325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0929354280233383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125768050551414,0.1125799044966697,-3.099731884503853e-06,0.0,9.43176419241354e-05,0.0,0.0,3.217562437057495,0.0,0.0,0.0,0.2343884110450744,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202869735658168,-878.0637817382812,304.15093994140625,0.5902367234230042,0.0609794780611991,0.0557700805366039,293.1744079589844,297.1499938964844,293.1499938964844,0.027474507689476,-1074.1048583984375,304.1517333984375,0.622473955154419,0.0709595829248428,0.0682174190878868,293.1763610839844,297.1499938964844,293.1499938964844,0.037617739289999,-925.11083984375,304.1524353027344,0.6538751721382141,0.082905039191246,0.058751493692398,293.17303466796875,297.1499938964844,293.1499938964844,0.0514755509793758,-1491.4053955078125,304.1519470214844,0.6951358914375305,0.0989698246121406,0.0947189107537269,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624540388584137,1.0,1.0,0.993559181690216,1.0,-0.6077954769134521,0.2648372948169708,0.3429581522941589,0.0887986049056053,0.0,0.0,0.175403356552124,25.416065216064453,25.0,0.921118140220642,-4203.3681640625,39.03142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.0929656848311424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124440282583236,0.1124471276998519,-3.0995342967798933e-06,0.0,9.434835374122486e-05,0.0,0.0,3.21345329284668,0.0,0.0,0.0,0.2343665063381195,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201377626508474,-874.8187255859375,304.15087890625,0.5894622802734375,0.0607572868466377,0.055566918104887,293.1733093261719,297.1499938964844,293.1499938964844,0.0272281989455223,-1068.060302734375,304.1515808105469,0.6214209198951721,0.0705634579062461,0.0678376033902168,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835865080356,-919.5931396484376,304.15234375,0.6526309847831726,0.0824128165841102,0.0584042891860008,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407144367694,-1485.541015625,304.15185546875,0.6942374110221863,0.098587267100811,0.0943517014384269,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.1550598144531,1.0,0.1622617095708847,1.0,1.0,0.9932706952095032,1.0,-0.6062360405921936,0.2641178071498871,0.3421182334423065,0.0886253789067268,0.0,0.0,0.1747035682201385,25.39472198486328,25.0,0.97222638130188,-4193.1279296875,38.84415435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0930326655507087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121497228741645,0.1121528223156929,-3.0990941013442352e-06,0.0,9.441632573725656e-05,0.0,0.0,3.2043468952178955,0.0,0.0,0.0,0.2343178987503051,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201377626508474,-874.8187255859375,304.15087890625,0.5894622802734375,0.0607572868466377,0.055566918104887,293.1733093261719,297.1499938964844,293.1499938964844,0.0272281989455223,-1068.060302734375,304.1515808105469,0.6214209198951721,0.0705634579062461,0.0678376033902168,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835865080356,-919.5931396484376,304.15234375,0.6526309847831726,0.0824128165841102,0.0584042891860008,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407144367694,-1485.541015625,304.15185546875,0.6942374110221863,0.098587267100811,0.0943517014384269,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.1550598144531,1.0,0.1622617095708847,1.0,1.0,0.9932706952095032,1.0,-0.6062360405921936,0.2641178071498871,0.3421182334423065,0.0886253789067268,0.0,0.0,0.1747035682201385,25.39472198486328,25.0,0.97222638130188,-4193.1279296875,38.84415435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0930326655507087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121497228741645,0.1121528223156929,-3.0990941013442352e-06,0.0,9.441632573725656e-05,0.0,0.0,3.2043468952178955,0.0,0.0,0.0,0.2343178987503051,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977066367864,-871.7559204101562,304.1508178710937,0.5887284278869629,0.0605478063225746,0.0553753226995468,293.1722717285156,297.1499938964844,293.1499938964844,0.0269690435379743,-1062.2894287109375,304.1514892578125,0.620404839515686,0.0701848566532135,0.0674746632575988,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634929716587,-914.2467041015624,304.1522521972656,0.6514245271682739,0.0819359123706817,0.0580679327249527,293.17108154296875,297.1499938964844,293.1499938964844,0.0508221499621868,-1479.9674072265625,304.1517639160156,0.6933812499046326,0.0982240289449691,0.0940029472112655,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545170783996582,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620789766311645,1.0,1.0,0.9929822087287904,1.0,-0.6047461032867432,0.2634198665618896,0.3413262367248535,0.088484451174736,0.0,0.0,0.1739153861999511,25.37479019165039,25.0,0.946370542049408,-4183.216796875,38.6662712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0930911675095558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118173226714134,0.1118204221129417,-3.098593197137234e-06,0.0,9.44756975513883e-05,0.0,0.0,3.194063186645508,0.0,0.0,0.0,0.2342629432678222,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977066367864,-871.7559204101562,304.1508178710937,0.5887284278869629,0.0605478063225746,0.0553753226995468,293.1722717285156,297.1499938964844,293.1499938964844,0.0269690435379743,-1062.2894287109375,304.1514892578125,0.620404839515686,0.0701848566532135,0.0674746632575988,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634929716587,-914.2467041015624,304.1522521972656,0.6514245271682739,0.0819359123706817,0.0580679327249527,293.17108154296875,297.1499938964844,293.1499938964844,0.0508221499621868,-1479.9674072265625,304.1517639160156,0.6933812499046326,0.0982240289449691,0.0940029472112655,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545170783996582,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620789766311645,1.0,1.0,0.9929822087287904,1.0,-0.6047461032867432,0.2634198665618896,0.3413262367248535,0.088484451174736,0.0,0.0,0.1739153861999511,25.37479019165039,25.0,0.946370542049408,-4183.216796875,38.6662712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0930911675095558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118173226714134,0.1118204221129417,-3.098593197137234e-06,0.0,9.44756975513883e-05,0.0,0.0,3.194063186645508,0.0,0.0,0.0,0.2342629432678222,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198667049407959,-868.8768920898438,304.1507568359375,0.5880347490310669,0.0603508576750755,0.0551951117813587,293.1712646484375,297.1499938964844,293.1499938964844,0.0266714692115783,-1056.78955078125,304.1514892578125,0.6194238066673279,0.0698231235146522,0.0671279579401016,293.1738586425781,297.1499938964844,293.1499938964844,0.0363574512302875,-909.0719604492188,304.1521911621094,0.6502546072006226,0.0814739540219307,0.0577421635389328,293.1701354980469,297.1499938964844,293.1499938964844,0.0505201295018196,-1474.6890869140625,304.15167236328125,0.692566990852356,0.0978799387812614,0.0936724692583084,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561889648437,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619054228067398,1.0,1.0,0.9926900267601012,1.0,-0.6033240556716919,0.2627480328083038,0.340576022863388,0.0883638635277748,0.0,0.0,0.1730485260486602,25.35614013671875,25.0,0.8302850723266602,-4173.66064453125,38.49739456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.0931238383054733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114501357078552,0.1114532351493835,-3.0980329484009417e-06,0.0,9.450885409023611e-05,0.0,0.0,3.1827025413513184,0.0,0.0,0.0,0.2342021018266677,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198667049407959,-868.8768920898438,304.1507568359375,0.5880347490310669,0.0603508576750755,0.0551951117813587,293.1712646484375,297.1499938964844,293.1499938964844,0.0266714692115783,-1056.78955078125,304.1514892578125,0.6194238066673279,0.0698231235146522,0.0671279579401016,293.1738586425781,297.1499938964844,293.1499938964844,0.0363574512302875,-909.0719604492188,304.1521911621094,0.6502546072006226,0.0814739540219307,0.0577421635389328,293.1701354980469,297.1499938964844,293.1499938964844,0.0505201295018196,-1474.6890869140625,304.15167236328125,0.692566990852356,0.0978799387812614,0.0936724692583084,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561889648437,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619054228067398,1.0,1.0,0.9926900267601012,1.0,-0.6033240556716919,0.2627480328083038,0.340576022863388,0.0883638635277748,0.0,0.0,0.1730485260486602,25.35614013671875,25.0,0.8302850723266602,-4173.66064453125,38.49739456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.0931238383054733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114501357078552,0.1114532351493835,-3.0980329484009417e-06,0.0,9.450885409023611e-05,0.0,0.0,3.1827025413513184,0.0,0.0,0.0,0.2342021018266677,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447855025529,-866.1862182617188,304.15069580078125,0.5873814225196838,0.0601664371788501,0.0550262592732906,293.1703186035156,297.1499938964844,293.1499938964844,0.0263924412429332,-1051.53466796875,304.1514587402344,0.6184765696525574,0.0694779083132743,0.0667970702052116,293.173095703125,297.1499938964844,293.1499938964844,0.0359656363725662,-904.07177734375,304.152099609375,0.6491203904151917,0.0810267701745033,0.0574268326163291,293.16925048828125,297.1499938964844,293.1499938964844,0.0502351373434066,-1469.71484375,304.151611328125,0.691794753074646,0.0975550264120101,0.0933602750301361,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617407202720642,1.0,1.0,0.9923979043960572,1.0,-0.6019692420959473,0.2621074318885803,0.3398618102073669,0.0882511287927627,0.0,0.0,0.1721239387989044,25.3386459350586,25.0,0.6197144985198975,-4164.517578125,38.33725738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0931170582771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110562905669212,0.1110593900084495,-3.097422222708701e-06,0.0,9.450197831029072e-05,0.0,0.0,3.1705150604248047,0.0,0.0,0.0,0.2341366708278656,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447855025529,-866.1862182617188,304.15069580078125,0.5873814225196838,0.0601664371788501,0.0550262592732906,293.1703186035156,297.1499938964844,293.1499938964844,0.0263924412429332,-1051.53466796875,304.1514587402344,0.6184765696525574,0.0694779083132743,0.0667970702052116,293.173095703125,297.1499938964844,293.1499938964844,0.0359656363725662,-904.07177734375,304.152099609375,0.6491203904151917,0.0810267701745033,0.0574268326163291,293.16925048828125,297.1499938964844,293.1499938964844,0.0502351373434066,-1469.71484375,304.151611328125,0.691794753074646,0.0975550264120101,0.0933602750301361,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617407202720642,1.0,1.0,0.9923979043960572,1.0,-0.6019692420959473,0.2621074318885803,0.3398618102073669,0.0882511287927627,0.0,0.0,0.1721239387989044,25.3386459350586,25.0,0.6197144985198975,-4164.517578125,38.33725738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0931170582771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110562905669212,0.1110593900084495,-3.097422222708701e-06,0.0,9.450197831029072e-05,0.0,0.0,3.1705150604248047,0.0,0.0,0.0,0.2341366708278656,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196870137006044,-864.9077758789062,304.15069580078125,0.5870687365531921,0.0600785836577415,0.0549457781016826,293.1698608398437,297.1499938964844,293.1499938964844,0.0262610781937837,-1049.0015869140625,304.15142822265625,0.6180142760276794,0.0693109706044197,0.0666370615363121,293.1727294921875,297.1499938964844,293.1499938964844,0.0357747450470924,-901.63330078125,304.1520690917969,0.6485655307769775,0.0808082744479179,0.0572727657854557,293.1687927246094,297.1499938964844,293.1499938964844,0.0500986911356449,-1467.3358154296875,304.15155029296875,0.6914231777191162,0.0973992645740509,0.0932105407118797,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568908691406,1.0,0.1616613715887069,1.0,1.0,0.9922518134117126,1.0,-0.6013151407241821,0.2617996335029602,0.3395155072212219,0.088193729519844,0.0,0.0,0.1716502159833908,25.33026123046875,25.0,0.4845323860645294,-4160.11669921875,38.26016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.093097411096096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108536645770073,0.110856756567955,-3.0971043543104315e-06,0.0,9.448203491047023e-05,0.0,0.0,3.1642439365386963,0.0,0.0,0.0,0.2341029345989227,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196315087378025,-863.6776123046875,304.1506652832031,0.586766242980957,0.059993851929903,0.0548681281507015,293.1694030761719,297.1499938964844,293.1499938964844,0.0261333435773849,-1046.532958984375,304.1513977050781,0.6175601482391357,0.0691480189561843,0.0664808750152587,293.17236328125,297.1499938964844,293.1499938964844,0.0355874337255954,-899.2390747070312,304.15203857421875,0.6480193138122559,0.0805933997035026,0.0571212545037269,293.1683654785156,297.1499938964844,293.1499938964844,0.0499666444957256,-1465.0352783203125,304.1515197753906,0.6910622119903564,0.0972482860088348,0.0930653735995292,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057289123535,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615840941667556,1.0,1.0,0.9921043515205384,1.0,-0.6006775498390198,0.2615010738372803,0.3391764760017395,0.0881347805261612,0.0,0.0,0.1711743026971817,25.322120666503903,25.0,0.3326543569564819,-4155.8515625,38.18516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,304.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0930654406547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106493920087814,0.1106524914503097,-3.0967805741966004e-06,0.0,9.44495914154686e-05,0.0,0.0,3.157921314239502,0.0,0.0,0.0,0.2340688556432724,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266883820295,-861.3497924804688,304.1506042480469,0.5861889719963074,0.0598328933119773,0.0547205060720443,293.1685485839844,297.1499938964844,293.1499938964844,0.0258876867592334,-1041.769775390625,304.1513366699219,0.616672933101654,0.0688327103853225,0.0661786645650863,293.171630859375,297.1499938964844,293.1499938964844,0.0352225936949253,-894.5711669921875,304.1519775390625,0.6469503045082092,0.0801734253764152,0.056825116276741,293.16748046875,297.1499938964844,293.1499938964844,0.0497145652770996,-1460.6484375,304.15142822265625,0.6903688311576843,0.0969593450427055,0.0927874147891998,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453437566757202,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614350825548172,1.0,1.0,0.9918093681335448,1.0,-0.5994470715522766,0.2609309554100036,0.3385161161422729,0.0880080759525299,0.0,0.0,0.1702335923910141,25.306442260742188,25.0,0.0043415785767138,-4147.74072265625,38.04072570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.0929681435227394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102438569068908,0.1102469563484191,-3.0961291486164555e-06,0.0,9.43508421187289e-05,0.0,0.0,3.1453661918640137,0.0,0.0,0.0,0.234001025557518,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266883820295,-861.3497924804688,304.1506042480469,0.5861889719963074,0.0598328933119773,0.0547205060720443,293.1685485839844,297.1499938964844,293.1499938964844,0.0258876867592334,-1041.769775390625,304.1513366699219,0.616672933101654,0.0688327103853225,0.0661786645650863,293.171630859375,297.1499938964844,293.1499938964844,0.0352225936949253,-894.5711669921875,304.1519775390625,0.6469503045082092,0.0801734253764152,0.056825116276741,293.16748046875,297.1499938964844,293.1499938964844,0.0497145652770996,-1460.6484375,304.15142822265625,0.6903688311576843,0.0969593450427055,0.0927874147891998,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453437566757202,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614350825548172,1.0,1.0,0.9918093681335448,1.0,-0.5994470715522766,0.2609309554100036,0.3385161161422729,0.0880080759525299,0.0,0.0,0.1702335923910141,25.306442260742188,25.0,0.0043415785767138,-4147.74072265625,38.04072570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.0929681435227394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102438569068908,0.1102469563484191,-3.0961291486164555e-06,0.0,9.43508421187289e-05,0.0,0.0,3.1453661918640137,0.0,0.0,0.0,0.234001025557518,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194299966096878,-859.1976928710938,304.15057373046875,0.5856488943099976,0.0596832148730754,0.0545830726623535,293.167724609375,297.1499938964844,293.1499938964844,0.0256546474993228,-1037.2318115234375,304.1512756347656,0.6158130764961243,0.0685311257839202,0.0658896118402481,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705910146236,-890.0614624023438,304.1518859863281,0.6459121108055115,0.0797662809491157,0.0565380156040191,293.1666564941406,297.1499938964844,293.1499938964844,0.0494784228503704,-1456.54541015625,304.1513366699219,0.6897137761116028,0.0966876447200775,0.092525839805603,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.545378565788269,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612932085990905,1.0,1.0,0.9915144443511964,1.0,-0.5982752442359924,0.2603972256183624,0.33787801861763,0.087867684662342,0.0,0.0,0.1693326979875564,25.29149055480957,25.0,-0.328155517578125,-4140.24267578125,37.90350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0928294584155082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098531410098075,0.1098562404513359,-3.095489773841109e-06,0.0,9.421010327059776e-05,0.0,0.0,3.1332666873931885,0.0,0.0,0.0,0.2339354157447815,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194299966096878,-859.1976928710938,304.15057373046875,0.5856488943099976,0.0596832148730754,0.0545830726623535,293.167724609375,297.1499938964844,293.1499938964844,0.0256546474993228,-1037.2318115234375,304.1512756347656,0.6158130764961243,0.0685311257839202,0.0658896118402481,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705910146236,-890.0614624023438,304.1518859863281,0.6459121108055115,0.0797662809491157,0.0565380156040191,293.1666564941406,297.1499938964844,293.1499938964844,0.0494784228503704,-1456.54541015625,304.1513366699219,0.6897137761116028,0.0966876447200775,0.092525839805603,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.545378565788269,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612932085990905,1.0,1.0,0.9915144443511964,1.0,-0.5982752442359924,0.2603972256183624,0.33787801861763,0.087867684662342,0.0,0.0,0.1693326979875564,25.29149055480957,25.0,-0.328155517578125,-4140.24267578125,37.90350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0928294584155082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098531410098075,0.1098562404513359,-3.095489773841109e-06,0.0,9.421010327059776e-05,0.0,0.0,3.1332666873931885,0.0,0.0,0.0,0.2339354157447815,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193413011729717,-857.2199096679688,304.1505432128906,0.5851470828056335,0.0595448352396488,0.0544558204710483,293.1669311523437,297.1499938964844,293.1499938964844,0.0254336930811405,-1032.9114990234375,304.1512145996094,0.6149803400039673,0.0682428851723671,0.0656133145093917,293.1702575683594,297.1499938964844,293.1499938964844,0.0345311686396598,-885.7067260742188,304.1518249511719,0.6449047923088074,0.0793718323111534,0.0562598444521427,293.16583251953125,297.1499938964844,293.1499938964844,0.0492580831050872,-1452.7230224609375,304.1512756347656,0.6890977025032043,0.096433125436306,0.0922805741429328,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454106330871582,0.050000000745058,0.2290060073137283,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1563415527344,1.0,0.1611582189798355,1.0,1.0,0.9912181496620178,1.0,-0.5971613526344299,0.2598989307880401,0.3372624516487121,0.0877150371670723,0.0,0.0,0.168498232960701,25.27717971801757,25.0,-0.6255329251289368,-4133.4013671875,37.773284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.092655636370182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094890013337135,0.1094921007752418,-3.094882913501351e-06,0.0,9.403369040228426e-05,0.0,0.0,3.121986150741577,0.0,0.0,0.0,0.233874037861824,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193413011729717,-857.2199096679688,304.1505432128906,0.5851470828056335,0.0595448352396488,0.0544558204710483,293.1669311523437,297.1499938964844,293.1499938964844,0.0254336930811405,-1032.9114990234375,304.1512145996094,0.6149803400039673,0.0682428851723671,0.0656133145093917,293.1702575683594,297.1499938964844,293.1499938964844,0.0345311686396598,-885.7067260742188,304.1518249511719,0.6449047923088074,0.0793718323111534,0.0562598444521427,293.16583251953125,297.1499938964844,293.1499938964844,0.0492580831050872,-1452.7230224609375,304.1512756347656,0.6890977025032043,0.096433125436306,0.0922805741429328,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454106330871582,0.050000000745058,0.2290060073137283,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1563415527344,1.0,0.1611582189798355,1.0,1.0,0.9912181496620178,1.0,-0.5971613526344299,0.2598989307880401,0.3372624516487121,0.0877150371670723,0.0,0.0,0.168498232960701,25.27717971801757,25.0,-0.6255329251289368,-4133.4013671875,37.773284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.092655636370182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094890013337135,0.1094921007752418,-3.094882913501351e-06,0.0,9.403369040228426e-05,0.0,0.0,3.121986150741577,0.0,0.0,0.0,0.233874037861824,4.0,0.0,1.0
