time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604139447212,-855.4133911132812,304.1504821777344,0.5846846103668213,0.0594177581369876,0.0543387457728385,293.1661682128906,297.1499938964844,293.1499938964844,0.0252242423593997,-1028.7994384765625,304.1511535644531,0.6141749024391174,0.0679676309227943,0.0653494149446487,293.16961669921875,297.1499938964844,293.1499938964844,0.0342039428651332,-881.5020751953125,304.1517639160156,0.6439287066459656,0.0789899304509162,0.0559904798865318,293.1650085449219,297.1499938964844,293.1499938964844,0.049053244292736,-1449.1746826171875,304.15118408203125,0.6885215044021606,0.0961957052350044,0.0920515358448028,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610298603773117,1.0,1.0,0.9909218549728394,1.0,-0.5961046814918518,0.2594336569309234,0.3366710543632507,0.0875545814633369,0.0,0.0,0.1677504032850265,25.263425827026367,25.0,-0.8541402220726013,-4127.22802734375,37.64985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0924556776881218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10916069149971,0.1091637834906578,-3.09432562062284e-06,0.0,9.383075666846707e-05,0.0,0.0,3.111811637878418,0.0,0.0,0.0,0.2338184714317321,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604139447212,-855.4133911132812,304.1504821777344,0.5846846103668213,0.0594177581369876,0.0543387457728385,293.1661682128906,297.1499938964844,293.1499938964844,0.0252242423593997,-1028.7994384765625,304.1511535644531,0.6141749024391174,0.0679676309227943,0.0653494149446487,293.16961669921875,297.1499938964844,293.1499938964844,0.0342039428651332,-881.5020751953125,304.1517639160156,0.6439287066459656,0.0789899304509162,0.0559904798865318,293.1650085449219,297.1499938964844,293.1499938964844,0.049053244292736,-1449.1746826171875,304.15118408203125,0.6885215044021606,0.0961957052350044,0.0920515358448028,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610298603773117,1.0,1.0,0.9909218549728394,1.0,-0.5961046814918518,0.2594336569309234,0.3366710543632507,0.0875545814633369,0.0,0.0,0.1677504032850265,25.263425827026367,25.0,-0.8541402220726013,-4127.22802734375,37.64985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0924556776881218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10916069149971,0.1091637834906578,-3.09432562062284e-06,0.0,9.383075666846707e-05,0.0,0.0,3.111811637878418,0.0,0.0,0.0,0.2338184714317321,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192229487001895,-854.5758056640625,304.1504821777344,0.584469199180603,0.059358637779951,0.0542841851711273,293.1658020019531,297.1499938964844,293.1499938964844,0.0251238085329532,-1026.8216552734375,304.151123046875,0.6137831211090088,0.0678349733352661,0.0652222037315368,293.1693115234375,297.1499938964844,293.1499938964844,0.0340449512004852,-879.4564819335938,304.1517333984375,0.6434529423713684,0.0788038372993469,0.0558592081069946,293.16461181640625,297.1499938964844,293.1499938964844,0.0489567592740058,-1447.505126953125,304.1511535644531,0.6882493495941162,0.0960836559534072,0.0919433236122131,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454554557800293,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1554260253906,1.0,0.1609681993722915,1.0,1.0,0.9907736778259276,1.0,-0.5955985188484192,0.2592128217220306,0.3363856971263885,0.0874735191464424,0.0,0.0,0.16741444170475,25.256744384765625,25.0,-0.9351947903633118,-4124.3935546875,37.59073257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0923489332199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090124994516372,0.1090155914425849,-3.0940705073589925e-06,0.0,9.372243221150713e-05,0.0,0.0,3.10721755027771,0.0,0.0,0.0,0.2337933182716369,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.019187381491065,-853.780029296875,304.15045166015625,0.5842642784118652,0.0593023784458637,0.0542322024703025,293.1654663085937,297.1499938964844,293.1499938964844,0.0250260699540376,-1024.89306640625,304.151123046875,0.613398551940918,0.0677055045962333,0.0650980174541473,293.16900634765625,297.1499938964844,293.1499938964844,0.0338888801634311,-877.4467163085938,304.1517028808594,0.6429852247238159,0.0786208733916282,0.0557301305234432,293.16424560546875,297.1499938964844,293.1499938964844,0.0488640554249286,-1445.90185546875,304.151123046875,0.6879876255989075,0.0959759056568145,0.0918391942977905,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5454698801040649,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609081327915191,1.0,1.0,0.9906248450279236,1.0,-0.5951066017150879,0.2589990794658661,0.3361074924468994,0.0873930603265762,0.0,0.0,0.1671041697263717,25.250173568725582,25.0,-0.9934569597244264,-4121.71533203125,37.53326034545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0922397822141647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088752448558807,0.1088783368468284,-3.093832219747128e-06,0.0,9.361165575683116e-05,0.0,0.0,3.102961540222168,0.0,0.0,0.0,0.2337699681520462,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191216766834259,-852.3082885742188,304.1504211425781,0.5838853120803833,0.0591982044279575,0.0541357323527336,293.1647644042969,297.1499938964844,293.1499938964844,0.0248382184654474,-1021.1747436523438,304.15106201171875,0.6126503944396973,0.0674557015299797,0.0648583471775055,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850790143013,-873.52880859375,304.1516418457031,0.6420735120773315,0.078264020383358,0.0554783232510089,293.1634521484375,297.1499938964844,293.1499938964844,0.0486894622445106,-1442.884765625,304.1510314941406,0.687495231628418,0.0957729071378707,0.0916427746415138,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925593852996,1.0,1.0,0.9903271794319152,1.0,-0.5941640138626099,0.2585906684398651,0.3355733454227447,0.0872372463345527,0.0,0.0,0.1665583699941635,25.23733329772949,25.0,-1.0493367910385132,-4116.7822265625,37.42304611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0920197516679763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086328104138374,0.1086359024047851,-3.093406121479348e-06,0.0,9.338835661765188e-05,0.0,0.0,3.0954415798187256,0.0,0.0,0.0,0.233728602528572,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191216766834259,-852.3082885742188,304.1504211425781,0.5838853120803833,0.0591982044279575,0.0541357323527336,293.1647644042969,297.1499938964844,293.1499938964844,0.0248382184654474,-1021.1747436523438,304.15106201171875,0.6126503944396973,0.0674557015299797,0.0648583471775055,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850790143013,-873.52880859375,304.1516418457031,0.6420735120773315,0.078264020383358,0.0554783232510089,293.1634521484375,297.1499938964844,293.1499938964844,0.0486894622445106,-1442.884765625,304.1510314941406,0.687495231628418,0.0957729071378707,0.0916427746415138,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925593852996,1.0,1.0,0.9903271794319152,1.0,-0.5941640138626099,0.2585906684398651,0.3355733454227447,0.0872372463345527,0.0,0.0,0.1665583699941635,25.23733329772949,25.0,-1.0493367910385132,-4116.7822265625,37.42304611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0920197516679763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086328104138374,0.1086359024047851,-3.093406121479348e-06,0.0,9.338835661765188e-05,0.0,0.0,3.0954415798187256,0.0,0.0,0.0,0.233728602528572,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631933510303,-850.9962768554688,304.1503601074219,0.5835493803024292,0.0591053403913974,0.0540494248270988,293.1640930175781,297.1499938964844,293.1499938964844,0.0246603358536958,-1017.6390991210938,304.1510009765625,0.6119317412376404,0.0672181397676467,0.0646303072571754,293.16778564453125,297.1499938964844,293.1499938964844,0.0332923084497451,-869.7452392578125,304.1515808105469,0.641194224357605,0.0779193937778472,0.0552350766956806,293.1626892089844,297.1499938964844,293.1499938964844,0.0485292710363864,-1440.118896484375,304.15093994140625,0.6870455145835876,0.0955867767333984,0.0914623290300369,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606830358505249,1.0,1.0,0.9900294542312622,1.0,-0.5932769775390625,0.2582051753997803,0.3350718319416046,0.0870942845940589,0.0,0.0,0.16611048579216,25.224853515625,25.0,-1.0325404405593872,-4112.36474609375,37.31913375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.0918055176734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084327101707458,0.1084358096122741,-3.093048917435226e-06,0.0,9.317092917626724e-05,0.0,0.0,3.0892317295074463,0.0,0.0,0.0,0.2336943298578262,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631933510303,-850.9962768554688,304.1503601074219,0.5835493803024292,0.0591053403913974,0.0540494248270988,293.1640930175781,297.1499938964844,293.1499938964844,0.0246603358536958,-1017.6390991210938,304.1510009765625,0.6119317412376404,0.0672181397676467,0.0646303072571754,293.16778564453125,297.1499938964844,293.1499938964844,0.0332923084497451,-869.7452392578125,304.1515808105469,0.641194224357605,0.0779193937778472,0.0552350766956806,293.1626892089844,297.1499938964844,293.1499938964844,0.0485292710363864,-1440.118896484375,304.15093994140625,0.6870455145835876,0.0955867767333984,0.0914623290300369,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606830358505249,1.0,1.0,0.9900294542312622,1.0,-0.5932769775390625,0.2582051753997803,0.3350718319416046,0.0870942845940589,0.0,0.0,0.16611048579216,25.224853515625,25.0,-1.0325404405593872,-4112.36474609375,37.31913375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.0918055176734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084327101707458,0.1084358096122741,-3.093048917435226e-06,0.0,9.317092917626724e-05,0.0,0.0,3.0892317295074463,0.0,0.0,0.0,0.2336943298578262,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119724720716,-849.845703125,304.1503295898437,0.5832580924034119,0.0590240024030208,0.0539734922349453,293.1634521484375,297.1499938964844,293.1499938964844,0.0244923364371061,-1014.2861328125,304.15093994140625,0.6112443208694458,0.0669929906725883,0.0644140243530273,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105647444725,-866.0962524414062,304.1515197753906,0.6403483152389526,0.077587142586708,0.0550005137920379,293.1619567871094,297.1499938964844,293.1499938964844,0.0483836345374584,-1437.6063232421875,304.15087890625,0.6866401433944702,0.0954178795218467,0.0912981927394867,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605795323848724,1.0,1.0,0.989730954170227,1.0,-0.592446506023407,0.2578415870666504,0.3346049189567566,0.0869676396250724,0.0,0.0,0.1657561510801315,25.212692260742188,25.0,-0.9973412752151488,-4108.45068359375,37.22153472900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0916064903140068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082730442285537,0.1082761362195015,-3.092758561251685e-06,0.0,9.296894131693988e-05,0.0,0.0,3.084273099899292,0.0,0.0,0.0,0.2336668521165847,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119724720716,-849.845703125,304.1503295898437,0.5832580924034119,0.0590240024030208,0.0539734922349453,293.1634521484375,297.1499938964844,293.1499938964844,0.0244923364371061,-1014.2861328125,304.15093994140625,0.6112443208694458,0.0669929906725883,0.0644140243530273,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105647444725,-866.0962524414062,304.1515197753906,0.6403483152389526,0.077587142586708,0.0550005137920379,293.1619567871094,297.1499938964844,293.1499938964844,0.0483836345374584,-1437.6063232421875,304.15087890625,0.6866401433944702,0.0954178795218467,0.0912981927394867,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605795323848724,1.0,1.0,0.989730954170227,1.0,-0.592446506023407,0.2578415870666504,0.3346049189567566,0.0869676396250724,0.0,0.0,0.1657561510801315,25.212692260742188,25.0,-0.9973412752151488,-4108.45068359375,37.22153472900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0916064903140068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082730442285537,0.1082761362195015,-3.092758561251685e-06,0.0,9.296894131693988e-05,0.0,0.0,3.084273099899292,0.0,0.0,0.0,0.2336668521165847,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189678613096475,-848.8547973632812,304.1502990722656,0.5830103158950806,0.0589537471532821,0.053907610476017,293.1628112792969,297.1499938964844,293.1499938964844,0.0243340581655502,-1011.1154174804688,304.1509094238281,0.6105895638465881,0.0667798817157745,0.0642092227935791,293.1666564941406,297.1499938964844,293.1499938964844,0.0327395424246788,-862.5787963867188,304.1514587402344,0.639534056186676,0.0772665739059448,0.0547742284834384,293.1612243652344,297.1499938964844,293.1499938964844,0.048252634704113,-1435.3487548828125,304.1508178710937,0.6862784624099731,0.0952658653259277,0.0911500975489616,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604818850755691,1.0,1.0,0.9894323945045472,1.0,-0.5916709899902344,0.2574994564056396,0.3341715037822723,0.0868564322590828,0.0,0.0,0.1654989421367645,25.200828552246094,25.0,-1.0277657508850098,-4105.08349609375,37.13004684448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0914300009608268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081535294651985,0.1081566289067268,-3.092532097070944e-06,0.0,9.278982906835154e-05,0.0,0.0,3.0805532932281494,0.0,0.0,0.0,0.2336460947990417,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189678613096475,-848.8547973632812,304.1502990722656,0.5830103158950806,0.0589537471532821,0.053907610476017,293.1628112792969,297.1499938964844,293.1499938964844,0.0243340581655502,-1011.1154174804688,304.1509094238281,0.6105895638465881,0.0667798817157745,0.0642092227935791,293.1666564941406,297.1499938964844,293.1499938964844,0.0327395424246788,-862.5787963867188,304.1514587402344,0.639534056186676,0.0772665739059448,0.0547742284834384,293.1612243652344,297.1499938964844,293.1499938964844,0.048252634704113,-1435.3487548828125,304.1508178710937,0.6862784624099731,0.0952658653259277,0.0911500975489616,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604818850755691,1.0,1.0,0.9894323945045472,1.0,-0.5916709899902344,0.2574994564056396,0.3341715037822723,0.0868564322590828,0.0,0.0,0.1654989421367645,25.200828552246094,25.0,-1.0277657508850098,-4105.08349609375,37.13004684448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0914300009608268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081535294651985,0.1081566289067268,-3.092532097070944e-06,0.0,9.278982906835154e-05,0.0,0.0,3.0805532932281494,0.0,0.0,0.0,0.2336460947990417,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189482904970645,-848.4154663085938,304.1502685546875,0.5829015970230103,0.0589224696159362,0.0538781583309173,293.1625061035156,297.1499938964844,293.1499938964844,0.0242583248764276,-1009.5944213867188,304.15087890625,0.6102745532989502,0.0666775107383728,0.0641108155250549,293.1663513183594,297.1499938964844,293.1499938964844,0.0326077565550804,-860.8657836914062,304.15142822265625,0.6391377449035645,0.0771102830767631,0.0546639114618301,293.1608581542969,297.1499938964844,293.1499938964844,0.0481923557817935,-1434.31103515625,304.1507568359375,0.6861129999160767,0.0951958000659942,0.0910816937685012,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456066727638245,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604351103305816,1.0,1.0,0.9892831444740297,1.0,-0.5913023352622986,0.2573356628417969,0.3339666724205017,0.0868066549301147,0.0,0.0,0.1654080897569656,25.195011138916016,25.0,-1.053805589675903,-4103.619140625,37.08642959594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0913514867424964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081092879176139,0.1081123799085617,-3.0924422844691435e-06,0.0,9.2710142780561e-05,0.0,0.0,3.0791704654693604,0.0,0.0,0.0,0.2336382716894149,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189304705709218,-848.0158081054688,304.1502685546875,0.5828036069869995,0.0588939003646373,0.0538511760532856,293.1622009277344,297.1499938964844,293.1499938964844,0.02418496273458,-1008.1185302734376,304.1508483886719,0.6099684834480286,0.0665780752897262,0.064015232026577,293.1661071777344,297.1499938964844,293.1499938964844,0.0324785523116588,-859.1846313476562,304.15142822265625,0.6387490034103394,0.0769567862153053,0.0545555800199508,293.1604919433594,297.1499938964844,293.1499938964844,0.048135794699192,-1433.337890625,304.1507263183594,0.6859586238861084,0.0951299518346786,0.0910173282027244,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231236457825,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603898108005523,1.0,1.0,0.9891332387924194,1.0,-0.5909472703933716,0.2571769952774048,0.3337702751159668,0.0867610573768615,0.0,0.0,0.1653454750776291,25.18927764892578,25.0,-1.0728226900100708,-4102.326171875,37.0443229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19384765625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.0912808999419212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080768406391143,0.1080799400806427,-3.0923708891350543e-06,0.0,9.263851097784936e-05,0.0,0.0,3.078151226043701,0.0,0.0,0.0,0.2336323857307434,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188994295895099,-847.3204956054688,304.1502380371094,0.582636296749115,0.0588440597057342,0.0538038164377212,293.16162109375,297.1499938964844,293.1499938964844,0.0240444857627153,-1005.2853393554688,304.1507873535156,0.6093800663948059,0.0663870871067047,0.0638315752148628,293.1655578613281,297.1499938964844,293.1499938964844,0.0322269238531589,-855.9051513671875,304.1513671875,0.6379913687705994,0.0766572281718254,0.0543441735208034,293.1597595214844,297.1499938964844,293.1499938964844,0.0480325259268283,-1431.5626220703125,304.1506652832031,0.6856793761253357,0.0950096547603607,0.0908994376659393,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603031158447265,1.0,1.0,0.988833487033844,1.0,-0.590273380279541,0.2568729519844055,0.3334003984928131,0.086681954562664,0.0,0.0,0.1652955114841461,25.17805290222168,25.0,-1.0720438957214355,-4100.220703125,36.964149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.091163083910942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080439761281013,0.108047068119049,-3.0922788027965e-06,0.0,9.251893789041787e-05,0.0,0.0,3.077099323272705,0.0,0.0,0.0,0.2336259633302688,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188994295895099,-847.3204956054688,304.1502380371094,0.582636296749115,0.0588440597057342,0.0538038164377212,293.16162109375,297.1499938964844,293.1499938964844,0.0240444857627153,-1005.2853393554688,304.1507873535156,0.6093800663948059,0.0663870871067047,0.0638315752148628,293.1655578613281,297.1499938964844,293.1499938964844,0.0322269238531589,-855.9051513671875,304.1513671875,0.6379913687705994,0.0766572281718254,0.0543441735208034,293.1597595214844,297.1499938964844,293.1499938964844,0.0480325259268283,-1431.5626220703125,304.1506652832031,0.6856793761253357,0.0950096547603607,0.0908994376659393,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603031158447265,1.0,1.0,0.988833487033844,1.0,-0.590273380279541,0.2568729519844055,0.3334003984928131,0.086681954562664,0.0,0.0,0.1652955114841461,25.17805290222168,25.0,-1.0720438957214355,-4100.220703125,36.964149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.091163083910942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080439761281013,0.108047068119049,-3.0922788027965e-06,0.0,9.251893789041787e-05,0.0,0.0,3.077099323272705,0.0,0.0,0.0,0.2336259633302688,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744589686393,-846.7623291015625,304.15020751953125,0.5825076103210449,0.0588039867579937,0.0537653006613254,293.1610717773437,297.1499938964844,293.1499938964844,0.0239121541380882,-1002.6069946289062,304.1507568359375,0.6088237166404724,0.066206581890583,0.0636579394340515,293.1650390625,297.1499938964844,293.1499938964844,0.0319841019809246,-852.733154296875,304.1513061523437,0.6372601985931396,0.076367549598217,0.054139744490385,293.1590576171875,297.1499938964844,293.1499938964844,0.0479423180222511,-1430.013427734375,304.1506042480469,0.6854400634765625,0.0949046686291694,0.0907961353659629,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.14990234375,1.0,0.1602217257022857,1.0,1.0,0.9885337352752686,1.0,-0.5896479487419128,0.2565864324569702,0.3330614864826202,0.0866195634007453,0.0,0.0,0.1653418838977813,25.167160034179688,25.0,-1.0093255043029783,-4098.7626953125,36.88936996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0910789966583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080526411533355,0.1080557331442833,-3.0922551559342537e-06,0.0,9.243360545951872e-05,0.0,0.0,3.0773298740386963,0.0,0.0,0.0,0.2336264997720718,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744589686393,-846.7623291015625,304.15020751953125,0.5825076103210449,0.0588039867579937,0.0537653006613254,293.1610717773437,297.1499938964844,293.1499938964844,0.0239121541380882,-1002.6069946289062,304.1507568359375,0.6088237166404724,0.066206581890583,0.0636579394340515,293.1650390625,297.1499938964844,293.1499938964844,0.0319841019809246,-852.733154296875,304.1513061523437,0.6372601985931396,0.076367549598217,0.054139744490385,293.1590576171875,297.1499938964844,293.1499938964844,0.0479423180222511,-1430.013427734375,304.1506042480469,0.6854400634765625,0.0949046686291694,0.0907961353659629,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.14990234375,1.0,0.1602217257022857,1.0,1.0,0.9885337352752686,1.0,-0.5896479487419128,0.2565864324569702,0.3330614864826202,0.0866195634007453,0.0,0.0,0.1653418838977813,25.167160034179688,25.0,-1.0093255043029783,-4098.7626953125,36.88936996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0910789966583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080526411533355,0.1080557331442833,-3.0922551559342537e-06,0.0,9.243360545951872e-05,0.0,0.0,3.0773298740386963,0.0,0.0,0.0,0.2336264997720718,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553500920534,-846.3362426757812,304.150146484375,0.5824169516563416,0.0587735250592231,0.0537354908883571,293.1605224609375,297.1499938964844,293.1499938964844,0.0237876307219266,-1000.0776977539062,304.15069580078125,0.608299195766449,0.0660364031791687,0.0634941458702087,293.16455078125,297.1499938964844,293.1499938964844,0.0317496731877327,-849.6630249023438,304.1512756347656,0.6365547776222229,0.0760875269770622,0.0539421215653419,293.15838623046875,297.1499938964844,293.1499938964844,0.0478648096323013,-1428.6832275390625,304.1505126953125,0.6852403879165649,0.0948148593306541,0.0907072722911834,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601455211639404,1.0,1.0,0.9882330298423768,1.0,-0.589070200920105,0.2563168704509735,0.3327533602714538,0.0865743234753608,0.0,0.0,0.1654725968837738,25.156604766845703,25.0,-0.8898831009864807,-4097.923828125,36.81988906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0910297259688377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080984026193618,0.1081014946103096,-3.0922949463274563e-06,0.0,9.238359780283643e-05,0.0,0.0,3.078707695007324,0.0,0.0,0.0,0.2336333096027374,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553500920534,-846.3362426757812,304.150146484375,0.5824169516563416,0.0587735250592231,0.0537354908883571,293.1605224609375,297.1499938964844,293.1499938964844,0.0237876307219266,-1000.0776977539062,304.15069580078125,0.608299195766449,0.0660364031791687,0.0634941458702087,293.16455078125,297.1499938964844,293.1499938964844,0.0317496731877327,-849.6630249023438,304.1512756347656,0.6365547776222229,0.0760875269770622,0.0539421215653419,293.15838623046875,297.1499938964844,293.1499938964844,0.0478648096323013,-1428.6832275390625,304.1505126953125,0.6852403879165649,0.0948148593306541,0.0907072722911834,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601455211639404,1.0,1.0,0.9882330298423768,1.0,-0.589070200920105,0.2563168704509735,0.3327533602714538,0.0865743234753608,0.0,0.0,0.1654725968837738,25.156604766845703,25.0,-0.8898831009864807,-4097.923828125,36.81988906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0910297259688377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080984026193618,0.1081014946103096,-3.0922949463274563e-06,0.0,9.238359780283643e-05,0.0,0.0,3.078707695007324,0.0,0.0,0.0,0.2336333096027374,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188418589532375,-846.03662109375,304.1501159667969,0.582363486289978,0.0587524212896823,0.0537141375243663,293.1600036621094,297.1499938964844,293.1499938964844,0.0236705876886844,-997.6915893554688,304.1506652832031,0.6078063249588013,0.0658763349056243,0.0633399561047554,293.1640625,297.1499938964844,293.1499938964844,0.0315232090651989,-846.6895141601562,304.1512145996094,0.6358742117881775,0.0758168399333953,0.0537510700523853,293.15771484375,297.1499938964844,293.1499938964844,0.0477995499968528,-1427.5638427734375,304.15045166015625,0.6850795149803162,0.0947398692369461,0.0906325131654739,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160074383020401,1.0,1.0,0.9879323840141296,1.0,-0.5885390043258667,0.2560634911060333,0.332475483417511,0.0865464061498642,0.0,0.0,0.1656710803508758,25.14636611938477,25.0,-0.7363609671592712,-4097.64404296875,36.75554275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0910140424966812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081745699048042,0.1081776618957519,-3.0923890790290898e-06,0.0,9.23676780075766e-05,0.0,0.0,3.081028699874878,0.0,0.0,0.0,0.2336453199386596,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188418589532375,-846.03662109375,304.1501159667969,0.582363486289978,0.0587524212896823,0.0537141375243663,293.1600036621094,297.1499938964844,293.1499938964844,0.0236705876886844,-997.6915893554688,304.1506652832031,0.6078063249588013,0.0658763349056243,0.0633399561047554,293.1640625,297.1499938964844,293.1499938964844,0.0315232090651989,-846.6895141601562,304.1512145996094,0.6358742117881775,0.0758168399333953,0.0537510700523853,293.15771484375,297.1499938964844,293.1499938964844,0.0477995499968528,-1427.5638427734375,304.15045166015625,0.6850795149803162,0.0947398692369461,0.0906325131654739,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160074383020401,1.0,1.0,0.9879323840141296,1.0,-0.5885390043258667,0.2560634911060333,0.332475483417511,0.0865464061498642,0.0,0.0,0.1656710803508758,25.14636611938477,25.0,-0.7363609671592712,-4097.64404296875,36.75554275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0910140424966812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081745699048042,0.1081776618957519,-3.0923890790290898e-06,0.0,9.23676780075766e-05,0.0,0.0,3.081028699874878,0.0,0.0,0.0,0.2336453199386596,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.018837071955204,-845.9308471679688,304.1501159667969,0.5823498368263245,0.0587451644241809,0.0537064261734485,293.1597595214844,297.1499938964844,293.1499938964844,0.0236146822571754,-996.5487670898438,304.150634765625,0.6075711846351624,0.0657998844981193,0.0632662549614906,293.1638488769531,297.1499938964844,293.1499938964844,0.0314127467572689,-845.2362670898438,304.1512145996094,0.635542631149292,0.0756847709417343,0.053657840937376,293.1573791503906,297.1499938964844,293.1499938964844,0.0477712079882621,-1427.0777587890625,304.1504211425781,0.6850127577781677,0.0947076007723808,0.0906000807881355,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808971405029,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600405722856521,1.0,1.0,0.987782061100006,1.0,-0.5882896780967712,0.2559423744678497,0.3323473036289215,0.0865388289093971,0.0,0.0,0.1657898724079132,25.14135360717773,25.0,-0.6551709771156311,-4097.6865234375,36.72516250610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.0910174846649169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108221560716629,0.1082246527075767,-3.0924525162845384e-06,0.0,9.237117774318904e-05,0.0,0.0,3.082465887069702,0.0,0.0,0.0,0.2336528748273849,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188337247818708,-845.8576049804688,304.15008544921875,0.5823458433151245,0.0587402954697608,0.0537008941173553,293.15948486328125,297.1499938964844,293.1499938964844,0.0235606972128152,-995.4432983398438,304.150634765625,0.6073444485664368,0.0657260790467262,0.0631950572133064,293.1636047363281,297.1499938964844,293.1499938964844,0.0313043072819709,-843.8076782226562,304.15118408203125,0.6352174878120422,0.0755551010370254,0.0535663031041622,293.15704345703125,297.1499938964844,293.1499938964844,0.0477460213005542,-1426.6458740234375,304.150390625,0.6849561333656311,0.0946791470050811,0.0905713066458702,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600080579519271,1.0,1.0,0.987631380558014,1.0,-0.5880523920059204,0.2558254301548004,0.3322269320487976,0.0865357518196106,0.0,0.0,0.1659203469753265,25.136415481567383,25.0,-0.5744277834892273,-4097.85302734375,36.69609451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.60546875,18000.0,0.0,0.0,0.0910286754369735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108273945748806,0.1082770377397537,-3.092526185355382e-06,0.0,9.238253551302478e-05,0.0,0.0,3.084071159362793,0.0,0.0,0.0,0.2336613535881042,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188308116048574,-845.7962646484375,304.15008544921875,0.5823633074760437,0.0587369315326213,0.0536955520510673,293.15899658203125,297.1499938964844,293.1499938964844,0.0234578642994165,-993.3320922851562,304.1506042480469,0.6069138050079346,0.0655855685472488,0.0630593821406364,293.16314697265625,297.1499938964844,293.1499938964844,0.0310927927494049,-841.0157470703125,304.1511535644531,0.6345841288566589,0.0753021240234375,0.0533876754343509,293.1564025878906,297.1499938964844,293.1499938964844,0.0477039776742458,-1425.9254150390625,304.1503295898437,0.6848697066307068,0.0946323946118354,0.0905233547091484,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1479797363281,1.0,0.159946396946907,1.0,1.0,0.9873300790786744,1.0,-0.5876095294952393,0.2556021809577942,0.332007348537445,0.0865423902869224,0.0,0.0,0.1662059128284454,25.126724243164062,25.0,-0.4225028157234192,-4098.4931640625,36.64141082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0910696983337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083902716636657,0.1083933636546135,-3.0926958061172627e-06,0.0,9.242416126653552e-05,0.0,0.0,3.087642192840576,0.0,0.0,0.0,0.2336803376674652,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188308116048574,-845.7962646484375,304.15008544921875,0.5823633074760437,0.0587369315326213,0.0536955520510673,293.15899658203125,297.1499938964844,293.1499938964844,0.0234578642994165,-993.3320922851562,304.1506042480469,0.6069138050079346,0.0655855685472488,0.0630593821406364,293.16314697265625,297.1499938964844,293.1499938964844,0.0310927927494049,-841.0157470703125,304.1511535644531,0.6345841288566589,0.0753021240234375,0.0533876754343509,293.1564025878906,297.1499938964844,293.1499938964844,0.0477039776742458,-1425.9254150390625,304.1503295898437,0.6848697066307068,0.0946323946118354,0.0905233547091484,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1479797363281,1.0,0.159946396946907,1.0,1.0,0.9873300790786744,1.0,-0.5876095294952393,0.2556021809577942,0.332007348537445,0.0865423902869224,0.0,0.0,0.1662059128284454,25.126724243164062,25.0,-0.4225028157234192,-4098.4931640625,36.64141082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0910696983337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083902716636657,0.1083933636546135,-3.0926958061172627e-06,0.0,9.242416126653552e-05,0.0,0.0,3.087642192840576,0.0,0.0,0.0,0.2336803376674652,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188331622630357,-845.8539428710938,304.1500549316406,0.5824161767959595,0.0587423779070377,0.0536981374025344,293.1585388183594,297.1499938964844,293.1499938964844,0.0233622454106807,-991.3626098632812,304.1505432128906,0.606515645980835,0.0654550790786743,0.0629331395030021,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887585997581,-838.3154907226562,304.1510925292969,0.633974552154541,0.075058028101921,0.0532152503728866,293.15576171875,297.1499938964844,293.1499938964844,0.047673549503088,-1425.4046630859375,304.1502685546875,0.6848205924034119,0.0945996791124343,0.0904887095093727,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.14776611328125,1.0,0.1598893702030182,1.0,1.0,0.98702871799469,1.0,-0.5872108936309814,0.2553938925266266,0.3318170011043548,0.0865665078163147,0.0,0.0,0.1665168106555938,25.117259979248047,25.0,-0.2936195135116577,-4099.52392578125,36.59148788452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0911329537630081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085186675190925,0.1085217595100402,-3.092889301115065e-06,0.0,9.248836431652308e-05,0.0,0.0,3.091591119766236,0.0,0.0,0.0,0.2337014526128769,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188331622630357,-845.8539428710938,304.1500549316406,0.5824161767959595,0.0587423779070377,0.0536981374025344,293.1585388183594,297.1499938964844,293.1499938964844,0.0233622454106807,-991.3626098632812,304.1505432128906,0.606515645980835,0.0654550790786743,0.0629331395030021,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887585997581,-838.3154907226562,304.1510925292969,0.633974552154541,0.075058028101921,0.0532152503728866,293.15576171875,297.1499938964844,293.1499938964844,0.047673549503088,-1425.4046630859375,304.1502685546875,0.6848205924034119,0.0945996791124343,0.0904887095093727,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.14776611328125,1.0,0.1598893702030182,1.0,1.0,0.98702871799469,1.0,-0.5872108936309814,0.2553938925266266,0.3318170011043548,0.0865665078163147,0.0,0.0,0.1665168106555938,25.117259979248047,25.0,-0.2936195135116577,-4099.52392578125,36.59148788452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0911329537630081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085186675190925,0.1085217595100402,-3.092889301115065e-06,0.0,9.248836431652308e-05,0.0,0.0,3.091591119766236,0.0,0.0,0.0,0.2337014526128769,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407786190509,-846.0308227539062,304.1500244140625,0.5825044512748718,0.0587565749883651,0.0537085942924022,293.1580505371094,297.1499938964844,293.1499938964844,0.0232739858329296,-989.539306640625,304.1505126953125,0.6061513423919678,0.0653348416090011,0.0628165379166603,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922756135463,-835.7086181640625,304.15106201171875,0.6333891153335571,0.0748228803277015,0.053049050271511,293.1551513671875,297.1499938964844,293.1499938964844,0.0476547367870807,-1425.083984375,304.15020751953125,0.6848087310791016,0.0945808961987495,0.0904672667384147,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1476135253906,1.0,0.1598369032144546,1.0,1.0,0.9867268204689026,1.0,-0.586856484413147,0.25520059466362,0.3316559195518493,0.0866081565618515,0.0,0.0,0.1668440401554107,25.10797882080078,25.0,-0.1928788423538208,-4100.90869140625,36.54628372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0912134423851966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086550801992416,0.1086581721901893,-3.0930993943911744e-06,0.0,9.257005149265753e-05,0.0,0.0,3.0957915782928467,0.0,0.0,0.0,0.2337240129709243,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407786190509,-846.0308227539062,304.1500244140625,0.5825044512748718,0.0587565749883651,0.0537085942924022,293.1580505371094,297.1499938964844,293.1499938964844,0.0232739858329296,-989.539306640625,304.1505126953125,0.6061513423919678,0.0653348416090011,0.0628165379166603,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922756135463,-835.7086181640625,304.15106201171875,0.6333891153335571,0.0748228803277015,0.053049050271511,293.1551513671875,297.1499938964844,293.1499938964844,0.0476547367870807,-1425.083984375,304.15020751953125,0.6848087310791016,0.0945808961987495,0.0904672667384147,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1476135253906,1.0,0.1598369032144546,1.0,1.0,0.9867268204689026,1.0,-0.586856484413147,0.25520059466362,0.3316559195518493,0.0866081565618515,0.0,0.0,0.1668440401554107,25.10797882080078,25.0,-0.1928788423538208,-4100.90869140625,36.54628372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0912134423851966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086550801992416,0.1086581721901893,-3.0930993943911744e-06,0.0,9.257005149265753e-05,0.0,0.0,3.0957915782928467,0.0,0.0,0.0,0.2337240129709243,4.0,0.0,1.0
