time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537053763866,-846.3282470703125,304.1499938964844,0.5826283693313599,0.0587795339524745,0.0537269189953804,293.1575927734375,297.1499938964844,293.1499938964844,0.0231933370232582,-987.8687133789062,304.1504821777344,0.6058223843574524,0.0652252286672592,0.0627098903059959,293.161865234375,297.1499938964844,293.1499938964844,0.0305035132914781,-833.1981201171875,304.1510314941406,0.6328282952308655,0.0745968446135521,0.0528891906142234,293.154541015625,297.1499938964844,293.1499938964844,0.0476476214826107,-1424.9649658203125,304.150146484375,0.6848344206809998,0.0945760384202003,0.0904590040445327,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889512777328,1.0,1.0,0.9864248633384703,1.0,-0.5865468382835388,0.2550224661827087,0.3315244019031524,0.0866673663258552,0.0,0.0,0.1671814322471618,25.098838806152344,25.0,-0.1213631927967071,-4102.61962890625,36.50578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.091306135058403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087965816259384,0.1087996736168861,-3.093320401603705e-06,0.0,9.266412234865128e-05,0.0,0.0,3.1001527309417725,0.0,0.0,0.0,0.2337474822998047,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537053763866,-846.3282470703125,304.1499938964844,0.5826283693313599,0.0587795339524745,0.0537269189953804,293.1575927734375,297.1499938964844,293.1499938964844,0.0231933370232582,-987.8687133789062,304.1504821777344,0.6058223843574524,0.0652252286672592,0.0627098903059959,293.161865234375,297.1499938964844,293.1499938964844,0.0305035132914781,-833.1981201171875,304.1510314941406,0.6328282952308655,0.0745968446135521,0.0528891906142234,293.154541015625,297.1499938964844,293.1499938964844,0.0476476214826107,-1424.9649658203125,304.150146484375,0.6848344206809998,0.0945760384202003,0.0904590040445327,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889512777328,1.0,1.0,0.9864248633384703,1.0,-0.5865468382835388,0.2550224661827087,0.3315244019031524,0.0866673663258552,0.0,0.0,0.1671814322471618,25.098838806152344,25.0,-0.1213631927967071,-4102.61962890625,36.50578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.091306135058403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087965816259384,0.1087996736168861,-3.093320401603705e-06,0.0,9.266412234865128e-05,0.0,0.0,3.1001527309417725,0.0,0.0,0.0,0.2337474822998047,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188621543347835,-846.5220336914062,304.14996337890625,0.5827035903930664,0.0587942861020565,0.0537390038371086,293.1573791503906,297.1499938964844,293.1499938964844,0.0231559164822101,-987.0921630859376,304.15045166015625,0.6056715846061707,0.0651744902133941,0.0626603662967681,293.1616516113281,297.1499938964844,293.1499938964844,0.0304120574146509,-831.9796142578125,304.1510009765625,0.6325572729110718,0.0744872912764549,0.0528116524219512,293.1542358398437,297.1499938964844,293.1499938964844,0.0476484186947345,-1424.980712890625,304.1501159667969,0.6848612427711487,0.0945787653326988,0.0904597416520118,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842085838318,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1474914550781,1.0,0.1597666442394256,1.0,1.0,0.9862738847732544,1.0,-0.586408793926239,0.2549391090869903,0.3314696848392486,0.0867035239934921,0.0,0.0,0.1673527061939239,25.09430694580078,25.0,-0.0959127992391586,-4103.58935546875,36.48727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0913555771112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088686436414718,0.1088717356324195,-3.093433633694076e-06,0.0,9.27142973523587e-05,0.0,0.0,3.102374792098999,0.0,0.0,0.0,0.2337594479322433,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188718996942043,-846.7453002929688,304.14996337890625,0.5827874541282654,0.0588111281394958,0.0537529848515987,293.1571350097656,297.1499938964844,293.1499938964844,0.023120429366827,-986.3549194335938,304.15045166015625,0.6055299639701843,0.0651264414191246,0.0626133680343627,293.1614685058594,297.1499938964844,293.1499938964844,0.030322540551424,-830.7855834960938,304.1509704589844,0.6322924494743347,0.0743800029158592,0.0527356900274753,293.1539306640625,297.1499938964844,293.1499938964844,0.0476520508527755,-1425.0452880859375,304.15008544921875,0.6848971843719482,0.0945848152041435,0.0904636308550834,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.159745380282402,1.0,1.0,0.9861226677894592,1.0,-0.5862816572189331,0.2548594176769256,0.3314222395420074,0.0867440775036811,0.0,0.0,0.1675252616405487,25.08979225158692,25.0,-0.0766031667590141,-4104.62890625,36.46990203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0914063155651092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089413464069366,0.1089444383978843,-3.0935482300265e-06,0.0,9.276578930439427e-05,0.0,0.0,3.1046175956726074,0.0,0.0,0.0,0.2337715476751327,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188953094184398,-847.28076171875,304.1499328613281,0.5829813480377197,0.0588512048125267,0.053786639124155,293.1566772460937,297.1499938964844,293.1499938964844,0.0230554230511188,-985.0025634765624,304.150390625,0.6052753329277039,0.0650387406349182,0.0625271871685981,293.1610412597656,297.1499938964844,293.1499938964844,0.0301494356244802,-828.4728393554688,304.15093994140625,0.631782054901123,0.0741724446415901,0.0525886118412017,293.1533203125,297.1499938964844,293.1499938964844,0.0476678498089313,-1425.3221435546875,304.1500244140625,0.6849964261054993,0.0946069434285163,0.0904808565974235,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597060859203338,1.0,1.0,0.9858202934265136,1.0,-0.5860607028007507,0.2547115385532379,0.3313491940498352,0.0868378728628158,0.0,0.0,0.1678738892078399,25.080791473388672,25.0,-0.0543519034981727,-4106.91357421875,36.43856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0915099456906318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090884655714035,0.1090915575623512,-3.093780833296478e-06,0.0,9.28709632717073e-05,0.0,0.0,3.109156608581543,0.0,0.0,0.0,0.2337960302829742,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188953094184398,-847.28076171875,304.1499328613281,0.5829813480377197,0.0588512048125267,0.053786639124155,293.1566772460937,297.1499938964844,293.1499938964844,0.0230554230511188,-985.0025634765624,304.150390625,0.6052753329277039,0.0650387406349182,0.0625271871685981,293.1610412597656,297.1499938964844,293.1499938964844,0.0301494356244802,-828.4728393554688,304.15093994140625,0.631782054901123,0.0741724446415901,0.0525886118412017,293.1533203125,297.1499938964844,293.1499938964844,0.0476678498089313,-1425.3221435546875,304.1500244140625,0.6849964261054993,0.0946069434285163,0.0904808565974235,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597060859203338,1.0,1.0,0.9858202934265136,1.0,-0.5860607028007507,0.2547115385532379,0.3313491940498352,0.0868378728628158,0.0,0.0,0.1678738892078399,25.080791473388672,25.0,-0.0543519034981727,-4106.91357421875,36.43856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0915099456906318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090884655714035,0.1090915575623512,-3.093780833296478e-06,0.0,9.28709632717073e-05,0.0,0.0,3.109156608581543,0.0,0.0,0.0,0.2337960302829742,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189243853092193,-847.94482421875,304.14990234375,0.5832129120826721,0.0589004233479499,0.0538284815847873,293.1562194824219,297.1499938964844,293.1499938964844,0.0229993034154176,-983.8331909179688,304.1503601074219,0.6050636768341064,0.0649635270237922,0.0624526552855968,293.16064453125,297.1499938964844,293.1499938964844,0.0299850814044475,-826.2723999023438,304.1509094238281,0.6313002109527588,0.0739752501249313,0.0524486824870109,293.1527404785156,297.1499938964844,293.1499938964844,0.0476959161460399,-1425.811279296875,304.1499938964844,0.6851350665092468,0.0946433842182159,0.090511605143547,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1473693847656,1.0,0.1596713662147522,1.0,1.0,0.9855178594589232,1.0,-0.5858882665634155,0.2545805871486664,0.3313076794147491,0.0869496911764144,0.0,0.0,0.1682278960943222,25.0717887878418,25.0,-0.0523747093975544,-4109.47900390625,36.412139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0916138812899589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092379912734031,0.1092410832643508,-3.0940173019189388e-06,0.0,9.297644282924011e-05,0.0,0.0,3.113771438598633,0.0,0.0,0.0,0.2338209301233291,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189243853092193,-847.94482421875,304.14990234375,0.5832129120826721,0.0589004233479499,0.0538284815847873,293.1562194824219,297.1499938964844,293.1499938964844,0.0229993034154176,-983.8331909179688,304.1503601074219,0.6050636768341064,0.0649635270237922,0.0624526552855968,293.16064453125,297.1499938964844,293.1499938964844,0.0299850814044475,-826.2723999023438,304.1509094238281,0.6313002109527588,0.0739752501249313,0.0524486824870109,293.1527404785156,297.1499938964844,293.1499938964844,0.0476959161460399,-1425.811279296875,304.1499938964844,0.6851350665092468,0.0946433842182159,0.090511605143547,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1473693847656,1.0,0.1596713662147522,1.0,1.0,0.9855178594589232,1.0,-0.5858882665634155,0.2545805871486664,0.3313076794147491,0.0869496911764144,0.0,0.0,0.1682278960943222,25.0717887878418,25.0,-0.0523747093975544,-4109.47900390625,36.412139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0916138812899589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092379912734031,0.1092410832643508,-3.0940173019189388e-06,0.0,9.297644282924011e-05,0.0,0.0,3.113771438598633,0.0,0.0,0.0,0.2338209301233291,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018958892673254,-848.7318725585938,304.1498718261719,0.5834804773330688,0.0589583739638328,0.0538781024515628,293.15576171875,297.1499938964844,293.1499938964844,0.0229519978165626,-982.8464965820312,304.1503295898437,0.6048952341079712,0.0649007856845855,0.0623897016048431,293.1602478027344,297.1499938964844,293.1499938964844,0.0298300459980964,-824.1849365234375,304.1508483886719,0.6308467388153076,0.0737883374094963,0.0523158013820648,293.15216064453125,297.1499938964844,293.1499938964844,0.04773560911417,-1426.5018310546875,304.1499328613281,0.6853112578392029,0.0946933478116989,0.0905550941824913,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596409380435943,1.0,1.0,0.9852156043052672,1.0,-0.5857626795768738,0.2544659674167633,0.3312967121601105,0.0870789438486099,0.0,0.0,0.1685885041952133,25.062732696533203,25.0,-0.0651047304272651,-4112.29833984375,36.390411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0917158275842666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093903183937072,0.109393410384655,-3.094258090641233e-06,0.0,9.30799069465138e-05,0.0,0.0,3.118473768234253,0.0,0.0,0.0,0.2338462918996811,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018958892673254,-848.7318725585938,304.1498718261719,0.5834804773330688,0.0589583739638328,0.0538781024515628,293.15576171875,297.1499938964844,293.1499938964844,0.0229519978165626,-982.8464965820312,304.1503295898437,0.6048952341079712,0.0649007856845855,0.0623897016048431,293.1602478027344,297.1499938964844,293.1499938964844,0.0298300459980964,-824.1849365234375,304.1508483886719,0.6308467388153076,0.0737883374094963,0.0523158013820648,293.15216064453125,297.1499938964844,293.1499938964844,0.04773560911417,-1426.5018310546875,304.1499328613281,0.6853112578392029,0.0946933478116989,0.0905550941824913,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596409380435943,1.0,1.0,0.9852156043052672,1.0,-0.5857626795768738,0.2544659674167633,0.3312967121601105,0.0870789438486099,0.0,0.0,0.1685885041952133,25.062732696533203,25.0,-0.0651047304272651,-4112.29833984375,36.390411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0917158275842666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093903183937072,0.109393410384655,-3.094258090641233e-06,0.0,9.30799069465138e-05,0.0,0.0,3.118473768234253,0.0,0.0,0.0,0.2338462918996811,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189995598047971,-849.6580810546875,304.1498413085937,0.583789050579071,0.0590262040495872,0.0539364926517009,293.1552734375,297.1499938964844,293.1499938964844,0.0229153167456388,-982.0812377929688,304.1502685546875,0.6047794818878174,0.0648533105850219,0.0623407363891601,293.1598205566406,297.1499938964844,293.1499938964844,0.029692443087697,-822.2276000976562,304.1508178710937,0.6304280161857605,0.0736139565706253,0.0521914139389991,293.1515808105469,297.1499938964844,293.1499938964844,0.0477882884442806,-1427.417724609375,304.1498718261719,0.6855298280715942,0.0947584435343742,0.0906127765774726,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462137460708618,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596153229475021,1.0,1.0,0.9849133491516112,1.0,-0.5856914520263672,0.2543709874153137,0.3313204646110534,0.087226927280426,0.0,0.0,0.1689594089984893,25.05351448059082,25.0,-0.0929886698722839,-4115.39306640625,36.374019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0918140262365341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109546847641468,0.1095499470829963,-3.0945045637054136e-06,0.0,9.317956573795529e-05,0.0,0.0,3.1233062744140625,0.0,0.0,0.0,0.2338723540306091,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189995598047971,-849.6580810546875,304.1498413085937,0.583789050579071,0.0590262040495872,0.0539364926517009,293.1552734375,297.1499938964844,293.1499938964844,0.0229153167456388,-982.0812377929688,304.1502685546875,0.6047794818878174,0.0648533105850219,0.0623407363891601,293.1598205566406,297.1499938964844,293.1499938964844,0.029692443087697,-822.2276000976562,304.1508178710937,0.6304280161857605,0.0736139565706253,0.0521914139389991,293.1515808105469,297.1499938964844,293.1499938964844,0.0477882884442806,-1427.417724609375,304.1498718261719,0.6855298280715942,0.0947584435343742,0.0906127765774726,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462137460708618,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596153229475021,1.0,1.0,0.9849133491516112,1.0,-0.5856914520263672,0.2543709874153137,0.3313204646110534,0.087226927280426,0.0,0.0,0.1689594089984893,25.05351448059082,25.0,-0.0929886698722839,-4115.39306640625,36.374019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0918140262365341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109546847641468,0.1095499470829963,-3.0945045637054136e-06,0.0,9.317956573795529e-05,0.0,0.0,3.1233062744140625,0.0,0.0,0.0,0.2338723540306091,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190221723169088,-850.1725463867188,304.1498413085937,0.583958625793457,0.0590637736022472,0.0539689101278781,293.155029296875,297.1499938964844,293.1499938964844,0.0229011550545692,-981.7860107421876,304.1502685546875,0.6047425866127014,0.0648355931043624,0.06232176348567,293.1596069335937,297.1499938964844,293.1499938964844,0.0296284742653369,-821.3031616210938,304.1507873535156,0.6302323937416077,0.0735317021608352,0.0521325543522834,293.1512756347656,297.1499938964844,293.1499938964844,0.0478193573653698,-1427.957763671875,304.1498413085937,0.6856547594070435,0.0947965011000633,0.0906467661261558,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436079978943,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596042513847351,1.0,1.0,0.9847621917724608,1.0,-0.5856764316558838,0.2543309926986694,0.3313454389572143,0.087307870388031,0.0,0.0,0.1691499203443527,25.04880714416504,25.0,-0.1123538836836814,-4117.0400390625,36.3678092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.091861605644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096271574497222,0.10963024944067,-3.094630528721609e-06,0.0,9.3227848992683e-05,0.0,0.0,3.12578558921814,0.0,0.0,0.0,0.2338857054710388,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190463811159133,-850.7228393554688,304.1498413085937,0.584138810634613,0.0591038465499877,0.0540035739541053,293.15478515625,297.1499938964844,293.1499938964844,0.0228900592774152,-981.5550537109376,304.1502380371094,0.6047211289405823,0.0648222789168357,0.0623068399727344,293.1593933105469,297.1499938964844,293.1499938964844,0.0295666083693504,-820.4176635742188,304.1507568359375,0.6300469636917114,0.0734530314803123,0.0520761348307132,293.1509704589844,297.1499938964844,293.1499938964844,0.0478537008166313,-1428.5546875,304.1498107910156,0.6857905983924866,0.0948383435606956,0.0906843096017837,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.546274721622467,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595943868160247,1.0,1.0,0.9846110343933104,1.0,-0.5856761336326599,0.2542964220046997,0.3313796818256378,0.0873936340212822,0.0,0.0,0.1693447679281234,25.04401397705078,25.0,-0.1348450481891632,-4118.7568359375,36.36299514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0919081717729568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097092181444168,0.1097123101353645,-3.0947589948482346e-06,0.0,9.327510633738711e-05,0.0,0.0,3.128319025039673,0.0,0.0,0.0,0.2338993549346923,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190992224961519,-851.9224853515625,304.1498107910156,0.584528923034668,0.0591910257935524,0.0540790855884552,293.1542358398437,297.1499938964844,293.1499938964844,0.0228766445070505,-981.2774658203124,304.1501770019531,0.6047227382659912,0.0648082792758941,0.0622885897755622,293.1589660644531,297.1499938964844,293.1499938964844,0.0294462274760007,-818.7589721679688,304.15069580078125,0.6297052502632141,0.0733060017228126,0.0519702769815921,293.150390625,297.1499938964844,293.1499938964844,0.0479313284158706,-1429.9041748046875,304.1497497558594,0.6860924363136292,0.0949324145913124,0.0907691195607185,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595779955387115,1.0,1.0,0.984308660030365,1.0,-0.5857166647911072,0.2542423605918884,0.3314743340015411,0.0875789746642112,0.0,0.0,0.16974838078022,25.03415298461914,25.0,-0.1842229962348938,-4122.38232421875,36.35725784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.091998852789402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098790243268013,0.1098821237683296,-3.0950236578064505e-06,0.0,9.336713992524892e-05,0.0,0.0,3.133561372756958,0.0,0.0,0.0,0.2339275628328323,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190992224961519,-851.9224853515625,304.1498107910156,0.584528923034668,0.0591910257935524,0.0540790855884552,293.1542358398437,297.1499938964844,293.1499938964844,0.0228766445070505,-981.2774658203124,304.1501770019531,0.6047227382659912,0.0648082792758941,0.0622885897755622,293.1589660644531,297.1499938964844,293.1499938964844,0.0294462274760007,-818.7589721679688,304.15069580078125,0.6297052502632141,0.0733060017228126,0.0519702769815921,293.150390625,297.1499938964844,293.1499938964844,0.0479313284158706,-1429.9041748046875,304.1497497558594,0.6860924363136292,0.0949324145913124,0.0907691195607185,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595779955387115,1.0,1.0,0.984308660030365,1.0,-0.5857166647911072,0.2542423605918884,0.3314743340015411,0.0875789746642112,0.0,0.0,0.16974838078022,25.03415298461914,25.0,-0.1842229962348938,-4122.38232421875,36.35725784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.091998852789402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098790243268013,0.1098821237683296,-3.0950236578064505e-06,0.0,9.336713992524892e-05,0.0,0.0,3.133561372756958,0.0,0.0,0.0,0.2339275628328323,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191587340086698,-853.2708129882812,304.1497802734375,0.5849636197090149,0.0592886842787265,0.0541638918220996,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770039975643,-981.2891845703124,304.1501159667969,0.6047942638397217,0.0648140385746955,0.0622885711491107,293.1584777832031,297.1499938964844,293.1499938964844,0.02932701818645,-817.2767944335938,304.1506652832031,0.629409670829773,0.0731750875711441,0.0518753975629806,293.1498107910156,297.1499938964844,293.1499938964844,0.0480222813785076,-1431.4853515625,304.1496887207031,0.6864394545555115,0.0950419530272483,0.0908684134483337,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595666259527206,1.0,1.0,0.9840063452720642,1.0,-0.5858206152915955,0.2542120516300201,0.3316085636615753,0.0877842307090759,0.0,0.0,0.170176014304161,25.023828506469727,25.0,-0.2373477220535278,-4126.3017578125,36.357452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0920868068933487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100587844848632,0.110061876475811,-3.095302417932544e-06,0.0,9.345640137325972e-05,0.0,0.0,3.139111042022705,0.0,0.0,0.0,0.2339573949575424,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191587340086698,-853.2708129882812,304.1497802734375,0.5849636197090149,0.0592886842787265,0.0541638918220996,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770039975643,-981.2891845703124,304.1501159667969,0.6047942638397217,0.0648140385746955,0.0622885711491107,293.1584777832031,297.1499938964844,293.1499938964844,0.02932701818645,-817.2767944335938,304.1506652832031,0.629409670829773,0.0731750875711441,0.0518753975629806,293.1498107910156,297.1499938964844,293.1499938964844,0.0480222813785076,-1431.4853515625,304.1496887207031,0.6864394545555115,0.0950419530272483,0.0908684134483337,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595666259527206,1.0,1.0,0.9840063452720642,1.0,-0.5858206152915955,0.2542120516300201,0.3316085636615753,0.0877842307090759,0.0,0.0,0.170176014304161,25.023828506469727,25.0,-0.2373477220535278,-4126.3017578125,36.357452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0920868068933487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100587844848632,0.110061876475811,-3.095302417932544e-06,0.0,9.345640137325972e-05,0.0,0.0,3.139111042022705,0.0,0.0,0.0,0.2339573949575424,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256402224302,-854.783203125,304.14971923828125,0.5854475498199463,0.0593978650867939,0.0542589575052261,293.1531066894531,297.1499938964844,293.1499938964844,0.0228934250771999,-981.6382446289062,304.1500549316406,0.6049471497535706,0.0648427009582519,0.062309805303812,293.1579895019531,297.1499938964844,293.1499938964844,0.029197622090578,-816.000244140625,304.1506652832031,0.6291679739952087,0.0730628594756126,0.0517933182418346,293.14923095703125,297.1499938964844,293.1499938964844,0.0481278449296951,-1433.321044921875,304.14959716796875,0.686836302280426,0.0951684191823005,0.0909835919737815,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1466369628906,1.0,0.1595609337091446,1.0,1.0,0.9837053418159484,1.0,-0.5859965085983276,0.2542092204093933,0.3317872881889343,0.0880109369754791,0.0,0.0,0.1706353425979614,25.012958526611328,25.0,-0.2919507026672363,-4130.55712890625,36.364376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0921735763549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110251747071743,0.1102548390626907,-3.0956002774473745e-06,0.0,9.35444695642218e-05,0.0,0.0,3.145069122314453,0.0,0.0,0.0,0.2339894026517868,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256402224302,-854.783203125,304.14971923828125,0.5854475498199463,0.0593978650867939,0.0542589575052261,293.1531066894531,297.1499938964844,293.1499938964844,0.0228934250771999,-981.6382446289062,304.1500549316406,0.6049471497535706,0.0648427009582519,0.062309805303812,293.1579895019531,297.1499938964844,293.1499938964844,0.029197622090578,-816.000244140625,304.1506652832031,0.6291679739952087,0.0730628594756126,0.0517933182418346,293.14923095703125,297.1499938964844,293.1499938964844,0.0481278449296951,-1433.321044921875,304.14959716796875,0.686836302280426,0.0951684191823005,0.0909835919737815,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1466369628906,1.0,0.1595609337091446,1.0,1.0,0.9837053418159484,1.0,-0.5859965085983276,0.2542092204093933,0.3317872881889343,0.0880109369754791,0.0,0.0,0.1706353425979614,25.012958526611328,25.0,-0.2919507026672363,-4130.55712890625,36.364376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0921735763549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110251747071743,0.1102548390626907,-3.0956002774473745e-06,0.0,9.35444695642218e-05,0.0,0.0,3.145069122314453,0.0,0.0,0.0,0.2339894026517868,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993078380823,-856.444091796875,304.1496887207031,0.5859758257865906,0.0595174990594387,0.0543633215129375,293.1524658203125,297.1499938964844,293.1499938964844,0.0229250025004148,-982.3051147460938,304.1499938964844,0.6051763892173767,0.0648928806185722,0.0623510852456092,293.157470703125,297.1499938964844,293.1499938964844,0.02897216565907,-814.9862060546875,304.1508178710937,0.6289768815040588,0.0729680731892585,0.0517232678830623,293.14862060546875,297.1499938964844,293.1499938964844,0.0482465513050556,-1435.3857421875,304.1495361328125,0.6872780323028564,0.0953101143240928,0.0911131054162979,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465732216835022,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595605313777923,1.0,1.0,0.9834043979644777,1.0,-0.5862389802932739,0.2542318105697632,0.3320071697235107,0.0882576033473014,0.0,0.0,0.1711274236440658,25.00160026550293,25.0,-0.3399021625518799,-4135.125,36.37753677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0922611504793167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104585826396942,0.1104616820812225,-3.095918600592995e-06,0.0,9.363334538647904e-05,0.0,0.0,3.151456832885742,0.0,0.0,0.0,0.2340236902236938,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993078380823,-856.444091796875,304.1496887207031,0.5859758257865906,0.0595174990594387,0.0543633215129375,293.1524658203125,297.1499938964844,293.1499938964844,0.0229250025004148,-982.3051147460938,304.1499938964844,0.6051763892173767,0.0648928806185722,0.0623510852456092,293.157470703125,297.1499938964844,293.1499938964844,0.02897216565907,-814.9862060546875,304.1508178710937,0.6289768815040588,0.0729680731892585,0.0517232678830623,293.14862060546875,297.1499938964844,293.1499938964844,0.0482465513050556,-1435.3857421875,304.1495361328125,0.6872780323028564,0.0953101143240928,0.0911131054162979,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465732216835022,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595605313777923,1.0,1.0,0.9834043979644777,1.0,-0.5862389802932739,0.2542318105697632,0.3320071697235107,0.0882576033473014,0.0,0.0,0.1711274236440658,25.00160026550293,25.0,-0.3399021625518799,-4135.125,36.37753677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0922611504793167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104585826396942,0.1104616820812225,-3.095918600592995e-06,0.0,9.363334538647904e-05,0.0,0.0,3.151456832885742,0.0,0.0,0.0,0.2340236902236938,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193387605249881,-857.3316650390625,304.1496887207031,0.5862569212913513,0.0595813505351543,0.0544190891087055,293.1521301269531,297.1499938964844,293.1499938964844,0.0229467768222093,-982.7637329101562,304.14996337890625,0.6053209900856018,0.0649264529347419,0.0623796395957469,293.1571960449219,297.1499938964844,293.1499938964844,0.028816444799304,-814.4476928710938,304.15093994140625,0.6289010643959045,0.0729275047779083,0.0516929440200328,293.1483154296875,297.1499938964844,293.1499938964844,0.048310924321413,-1436.505615234375,304.1495056152344,0.6875160932540894,0.0953868180513382,0.0911833569407463,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466172695159912,0.050000000745058,0.2289620190858841,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595624089241027,1.0,1.0,0.9832538962364196,1.0,-0.5863862037658691,0.2542530298233032,0.3321331441402435,0.0883887112140655,0.0,0.0,0.1713866591453552,24.995737075805664,25.0,-0.3573481142520904,-4137.53125,36.38655853271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0923058167099952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105677261948585,0.1105708181858062,-3.096086402365472e-06,0.0,9.36786673264578e-05,0.0,0.0,3.1548280715942383,0.0,0.0,0.0,0.2340417951345443,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.019380185753107,-858.2620239257812,304.149658203125,0.586550772190094,0.0596482045948505,0.0544775649905204,293.1517944335937,297.1499938964844,293.1499938964844,0.0229731611907482,-983.3185424804688,304.14990234375,0.6054885983467102,0.0649665221571922,0.0624142885208129,293.1568908691406,297.1499938964844,293.1499938964844,0.0287394039332866,-814.0516357421875,304.1509094238281,0.6288410425186157,0.0728924944996833,0.0516663677990436,293.14801025390625,297.1499938964844,293.1499938964844,0.0483790636062622,-1437.691162109375,304.14947509765625,0.6877671480178833,0.0954679027199745,0.0912577509880065,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466630458831787,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595658957958221,1.0,1.0,0.9831042289733888,1.0,-0.5865533351898193,0.254281997680664,0.3322713375091553,0.0885254517197609,0.0,0.0,0.1716559827327728,24.989734649658203,25.0,-0.3714461922645569,-4140.029296875,36.397457122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0923515409231185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110681265592575,0.1106843650341034,-3.096261252721888e-06,0.0,9.372507338412106e-05,0.0,0.0,3.15833592414856,0.0,0.0,0.0,0.2340606153011322,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.01946840621531,-860.2383422851562,304.1496276855469,0.58717280626297,0.0597901046276092,0.054601814597845,293.1510925292969,297.1499938964844,293.1499938964844,0.023038687184453,-984.693359375,304.1498413085937,0.6058868169784546,0.0650646016001701,0.062500387430191,293.15631103515625,297.1499938964844,293.1499938964844,0.0286095272749662,-813.2828979492188,304.1508178710937,0.6287651062011719,0.0728377103805542,0.0516237653791904,293.1474304199219,297.1499938964844,293.1499938964844,0.0485254786908626,-1440.2391357421875,304.1494140625,0.6883042454719543,0.095641940832138,0.0914177149534225,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467592477798462,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595772951841354,1.0,1.0,0.9828048944473268,1.0,-0.5869424343109131,0.2543611526489258,0.3325812816619873,0.0888147503137588,0.0,0.0,0.1722225993871688,24.977367401123047,25.0,-0.3909833133220672,-4145.27490234375,36.424442291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0924469232559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109206303954124,0.1109237298369407,-3.0966302801971324e-06,0.0,9.382187272422016e-05,0.0,0.0,3.165734052658081,0.0,0.0,0.0,0.234100341796875,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.01946840621531,-860.2383422851562,304.1496276855469,0.58717280626297,0.0597901046276092,0.054601814597845,293.1510925292969,297.1499938964844,293.1499938964844,0.023038687184453,-984.693359375,304.1498413085937,0.6058868169784546,0.0650646016001701,0.062500387430191,293.15631103515625,297.1499938964844,293.1499938964844,0.0286095272749662,-813.2828979492188,304.1508178710937,0.6287651062011719,0.0728377103805542,0.0516237653791904,293.1474304199219,297.1499938964844,293.1499938964844,0.0485254786908626,-1440.2391357421875,304.1494140625,0.6883042454719543,0.095641940832138,0.0914177149534225,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467592477798462,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595772951841354,1.0,1.0,0.9828048944473268,1.0,-0.5869424343109131,0.2543611526489258,0.3325812816619873,0.0888147503137588,0.0,0.0,0.1722225993871688,24.977367401123047,25.0,-0.3909833133220672,-4145.27490234375,36.424442291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0924469232559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109206303954124,0.1109237298369407,-3.0966302801971324e-06,0.0,9.382187272422016e-05,0.0,0.0,3.165734052658081,0.0,0.0,0.0,0.234100341796875,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195640157908201,-862.3723754882812,304.14959716796875,0.5878412127494812,0.0599431842565536,0.054736066609621,293.1503601074219,297.1499938964844,293.1499938964844,0.0231220200657844,-986.4365844726562,304.1497497558594,0.606372058391571,0.0651875883340835,0.062609888613224,293.1557006835937,297.1499938964844,293.1499938964844,0.0285673923790454,-812.9935302734375,304.150634765625,0.6287510395050049,0.0728043019771575,0.0515959560871124,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856736242771,-1443.0277099609375,304.1493530273437,0.6888887882232666,0.0958321541547775,0.091592937707901,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468616485595703,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.14556884765625,1.0,0.1595949381589889,1.0,1.0,0.98250550031662,1.0,-0.5874074101448059,0.2544697821140289,0.3329375982284546,0.0891257226467132,0.0,0.0,0.1728270947933197,24.964534759521484,25.0,-0.3941950500011444,-4150.8603515625,36.45866012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0925491824746131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111769154667854,0.1111800149083137,-3.0970263651397545e-06,0.0,9.392564970767124e-05,0.0,0.0,3.173659563064575,0.0,0.0,0.0,0.2341428995132446,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195640157908201,-862.3723754882812,304.14959716796875,0.5878412127494812,0.0599431842565536,0.054736066609621,293.1503601074219,297.1499938964844,293.1499938964844,0.0231220200657844,-986.4365844726562,304.1497497558594,0.606372058391571,0.0651875883340835,0.062609888613224,293.1557006835937,297.1499938964844,293.1499938964844,0.0285673923790454,-812.9935302734375,304.150634765625,0.6287510395050049,0.0728043019771575,0.0515959560871124,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856736242771,-1443.0277099609375,304.1493530273437,0.6888887882232666,0.0958321541547775,0.091592937707901,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468616485595703,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.14556884765625,1.0,0.1595949381589889,1.0,1.0,0.98250550031662,1.0,-0.5874074101448059,0.2544697821140289,0.3329375982284546,0.0891257226467132,0.0,0.0,0.1728270947933197,24.964534759521484,25.0,-0.3941950500011444,-4150.8603515625,36.45866012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0925491824746131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111769154667854,0.1111800149083137,-3.0970263651397545e-06,0.0,9.392564970767124e-05,0.0,0.0,3.173659563064575,0.0,0.0,0.0,0.2341428995132446,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669492870569,-864.6607055664062,304.1495666503906,0.5885544419288635,0.0601072311401367,0.0548801533877849,293.14959716796875,297.1499938964844,293.1499938964844,0.0232233554124832,-988.5494995117188,304.149658203125,0.6069436073303223,0.065335564315319,0.0627429038286209,293.1550598144531,297.1499938964844,293.1499938964844,0.0285735949873924,-812.84912109375,304.1504211425781,0.6287985444068909,0.0727922320365905,0.0515829659998416,293.14617919921875,297.1499938964844,293.1499938964844,0.0488593429327011,-1446.0517578125,304.1492614746094,0.6895196437835693,0.0960382521152496,0.0917831733822822,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1452941894531,1.0,0.159618929028511,1.0,1.0,0.982208490371704,1.0,-0.5879479646682739,0.2546077966690063,0.3333401381969452,0.0894582122564315,0.0,0.0,0.1734676659107208,24.951303482055664,25.0,-0.3827405273914337,-4156.77197265625,36.50015258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0926598981022834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111449584364891,0.1114526838064193,-3.0974495075497543e-06,0.0,9.403801232110708e-05,0.0,0.0,3.1820969581604004,0.0,0.0,0.0,0.2341882288455963,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669492870569,-864.6607055664062,304.1495666503906,0.5885544419288635,0.0601072311401367,0.0548801533877849,293.14959716796875,297.1499938964844,293.1499938964844,0.0232233554124832,-988.5494995117188,304.149658203125,0.6069436073303223,0.065335564315319,0.0627429038286209,293.1550598144531,297.1499938964844,293.1499938964844,0.0285735949873924,-812.84912109375,304.1504211425781,0.6287985444068909,0.0727922320365905,0.0515829659998416,293.14617919921875,297.1499938964844,293.1499938964844,0.0488593429327011,-1446.0517578125,304.1492614746094,0.6895196437835693,0.0960382521152496,0.0917831733822822,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1452941894531,1.0,0.159618929028511,1.0,1.0,0.982208490371704,1.0,-0.5879479646682739,0.2546077966690063,0.3333401381969452,0.0894582122564315,0.0,0.0,0.1734676659107208,24.951303482055664,25.0,-0.3827405273914337,-4156.77197265625,36.50015258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0926598981022834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111449584364891,0.1114526838064193,-3.0974495075497543e-06,0.0,9.403801232110708e-05,0.0,0.0,3.1820969581604004,0.0,0.0,0.0,0.2341882288455963,4.0,0.0,1.0
