time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197775643318891,-867.1093139648438,304.1495361328125,0.5893138647079468,0.0602826923131942,0.0550344996154308,293.1487731933594,297.1499938964844,293.1499938964844,0.023343963548541,-991.0550537109376,304.1495666503906,0.6076056957244873,0.0655100792646408,0.0629009678959846,293.15435791015625,297.1499938964844,293.1499938964844,0.0285468734800815,-812.9114379882812,304.1502990722656,0.6289117932319641,0.0728029012680053,0.0515858419239521,293.14556884765625,297.1499938964844,293.1499938964844,0.0490470044314861,-1449.320556640625,304.1492004394531,0.6901984810829163,0.0962609201669693,0.09198909252882,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839738845825,0.050000000745058,0.2289450466632843,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.14501953125,1.0,0.1596498042345047,1.0,1.0,0.9819114208221436,1.0,-0.5885684490203857,0.2547771334648132,0.3337913155555725,0.0898130685091018,0.0,0.0,0.1741432398557663,24.937715530395508,25.0,-0.3582548797130584,-4163.01611328125,36.549434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.0927809178829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117384955286979,0.1117415949702262,-3.097900162174483e-06,0.0,9.416083776159212e-05,0.0,0.0,3.1910436153411865,0.0,0.0,0.0,0.2342363446950912,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197775643318891,-867.1093139648438,304.1495361328125,0.5893138647079468,0.0602826923131942,0.0550344996154308,293.1487731933594,297.1499938964844,293.1499938964844,0.023343963548541,-991.0550537109376,304.1495666503906,0.6076056957244873,0.0655100792646408,0.0629009678959846,293.15435791015625,297.1499938964844,293.1499938964844,0.0285468734800815,-812.9114379882812,304.1502990722656,0.6289117932319641,0.0728029012680053,0.0515858419239521,293.14556884765625,297.1499938964844,293.1499938964844,0.0490470044314861,-1449.320556640625,304.1492004394531,0.6901984810829163,0.0962609201669693,0.09198909252882,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839738845825,0.050000000745058,0.2289450466632843,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.14501953125,1.0,0.1596498042345047,1.0,1.0,0.9819114208221436,1.0,-0.5885684490203857,0.2547771334648132,0.3337913155555725,0.0898130685091018,0.0,0.0,0.1741432398557663,24.937715530395508,25.0,-0.3582548797130584,-4163.01611328125,36.549434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.0927809178829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117384955286979,0.1117415949702262,-3.097900162174483e-06,0.0,9.416083776159212e-05,0.0,0.0,3.1910436153411865,0.0,0.0,0.0,0.2342363446950912,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198355391621589,-868.3883666992188,304.1495056152344,0.5897090435028076,0.0603743381798267,0.0551151856780052,293.1483764648437,297.1499938964844,293.1499938964844,0.0234110336750745,-992.4443969726562,304.1495361328125,0.6079676747322083,0.0656065568327903,0.062988705933094,293.1540222167969,297.1499938964844,293.1499938964844,0.028607252985239,-813.0379028320312,304.150146484375,0.6289914846420288,0.0728163570165634,0.0515928789973259,293.145263671875,297.1499938964844,293.1499938964844,0.0491456165909767,-1451.038818359375,304.149169921875,0.6905542016029358,0.0963779389858245,0.0920974388718605,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429824829102,0.050000000745058,0.2289429157972335,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596676707267761,1.0,1.0,0.9817628860473632,1.0,-0.5889065265655518,0.254872590303421,0.3340339064598083,0.0899984911084175,0.0,0.0,0.1744922250509262,24.93081855773925,25.0,-0.3416982293128967,-4166.2470703125,36.57680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0928452908992767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118882298469543,0.1118913292884826,-3.0981343570601894e-06,0.0,9.422616858500989e-05,0.0,0.0,3.1956825256347656,0.0,0.0,0.0,0.2342613041400909,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198954641819,-869.7073364257812,304.14947509765625,0.5901154279708862,0.0604688227176666,0.0551984459161758,293.14794921875,297.1499938964844,293.1499938964844,0.0234831199049949,-993.9345092773438,304.14947509765625,0.6083523631095886,0.0657098293304443,0.0630828887224197,293.1536560058594,297.1499938964844,293.1499938964844,0.0285642966628074,-813.1320190429688,304.15020751953125,0.6290879249572754,0.0728355050086975,0.0516039840877056,293.1449584960937,297.1499938964844,293.1499938964844,0.0492477156221866,-1452.8182373046875,304.1491394042969,0.6909217834472656,0.0964991077780723,0.0922097191214561,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472033619880676,0.050000000745058,0.228940725326538,291.14483642578125,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.1448059082031,1.0,0.1596873551607132,1.0,1.0,0.9816158413887024,1.0,-0.5892649292945862,0.2549760341644287,0.3342888653278351,0.0901895463466644,0.0,0.0,0.1748486161231994,24.923858642578125,25.0,-0.3215687572956085,-4169.556640625,36.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0929126217961311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120415478944778,0.1120446473360061,-3.098375145782484e-06,0.0,9.429449710296468e-05,0.0,0.0,3.200434923171997,0.0,0.0,0.0,0.2342868745326995,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200204160064458,-872.4475708007812,304.1494445800781,0.5909565091133118,0.0606651492416858,0.0553715713322162,293.1470947265625,297.1499938964844,293.1499938964844,0.0236404705792665,-997.1762084960938,304.1493835449219,0.6091796159744263,0.0659340545535087,0.0632879957556724,293.1529541015625,297.1499938964844,293.1499938964844,0.0286709927022457,-813.6923217773438,304.14996337890625,0.6293255686759949,0.0728897079825401,0.0516371242702007,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608581066131,-1456.5340576171875,304.1490783691406,0.6916873455047607,0.0967521667480468,0.0924444571137428,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14459228515625,1.0,0.1597315073013305,1.0,1.0,0.9813216924667358,1.0,-0.5900349020957947,0.2552034854888916,0.3348314166069031,0.0905872359871864,0.0,0.0,0.1755784153938293,24.909801483154297,25.0,-0.2718255221843719,-4176.36328125,36.67030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.0930550917983055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123566702008247,0.112359769642353,-3.0988715025159763e-06,0.0,9.443909220863134e-05,0.0,0.0,3.210207939147949,0.0,0.0,0.0,0.2343395054340362,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200204160064458,-872.4475708007812,304.1494445800781,0.5909565091133118,0.0606651492416858,0.0553715713322162,293.1470947265625,297.1499938964844,293.1499938964844,0.0236404705792665,-997.1762084960938,304.1493835449219,0.6091796159744263,0.0659340545535087,0.0632879957556724,293.1529541015625,297.1499938964844,293.1499938964844,0.0286709927022457,-813.6923217773438,304.14996337890625,0.6293255686759949,0.0728897079825401,0.0516371242702007,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608581066131,-1456.5340576171875,304.1490783691406,0.6916873455047607,0.0967521667480468,0.0924444571137428,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14459228515625,1.0,0.1597315073013305,1.0,1.0,0.9813216924667358,1.0,-0.5900349020957947,0.2552034854888916,0.3348314166069031,0.0905872359871864,0.0,0.0,0.1755784153938293,24.909801483154297,25.0,-0.2718255221843719,-4176.36328125,36.67030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.0930550917983055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123566702008247,0.112359769642353,-3.0988715025159763e-06,0.0,9.443909220863134e-05,0.0,0.0,3.210207939147949,0.0,0.0,0.0,0.2343395054340362,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201529581099748,-875.3397216796875,304.1494140625,0.5918391942977905,0.0608723573386669,0.0555545352399349,293.146240234375,297.1499938964844,293.1499938964844,0.0238177962601184,-1000.811767578125,304.1492919921875,0.6100929379463196,0.0661848783493042,0.0635183304548263,293.1521911621094,297.1499938964844,293.1499938964844,0.0287952292710542,-814.40966796875,304.1497802734375,0.6296302080154419,0.072967417538166,0.0516867190599441,293.14373779296875,297.1499938964844,293.1499938964844,0.049687311053276,-1460.48388671875,304.1490173339844,0.6924978494644165,0.0970212072134018,0.0926943719387054,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5474566221237183,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1444396972656,1.0,0.1597830206155777,1.0,1.0,0.981027603149414,1.0,-0.590884804725647,0.2554621696472168,0.3354226052761078,0.0910075828433036,0.0,0.0,0.1763286292552948,24.89560317993164,25.0,-0.215800866484642,-4183.43408203125,36.74248123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0932092890143394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126823723316192,0.1126854717731475,-3.099388095506584e-06,0.0,9.459557622903958e-05,0.0,0.0,3.22031831741333,0.0,0.0,0.0,0.2343940138816833,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201529581099748,-875.3397216796875,304.1494140625,0.5918391942977905,0.0608723573386669,0.0555545352399349,293.146240234375,297.1499938964844,293.1499938964844,0.0238177962601184,-1000.811767578125,304.1492919921875,0.6100929379463196,0.0661848783493042,0.0635183304548263,293.1521911621094,297.1499938964844,293.1499938964844,0.0287952292710542,-814.40966796875,304.1497802734375,0.6296302080154419,0.072967417538166,0.0516867190599441,293.14373779296875,297.1499938964844,293.1499938964844,0.049687311053276,-1460.48388671875,304.1490173339844,0.6924978494644165,0.0970212072134018,0.0926943719387054,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5474566221237183,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1444396972656,1.0,0.1597830206155777,1.0,1.0,0.981027603149414,1.0,-0.590884804725647,0.2554621696472168,0.3354226052761078,0.0910075828433036,0.0,0.0,0.1763286292552948,24.89560317993164,25.0,-0.215800866484642,-4183.43408203125,36.74248123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0932092890143394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126823723316192,0.1126854717731475,-3.099388095506584e-06,0.0,9.459557622903958e-05,0.0,0.0,3.22031831741333,0.0,0.0,0.0,0.2343940138816833,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202923882752656,-878.3660278320312,304.1493835449219,0.5927578806877136,0.0610892809927463,0.0557463057339191,293.1453552246094,297.1499938964844,293.1499938964844,0.024013577029109,-1004.8048706054688,304.1492004394531,0.6110823154449463,0.0664598867297172,0.0637717023491859,293.15142822265625,297.1499938964844,293.1499938964844,0.0290575437247753,-815.4017333984375,304.1494140625,0.6299971342086792,0.073067158460617,0.0517517067492008,293.14312744140625,297.1499938964844,293.1499938964844,0.049925610423088,-1464.642333984375,304.14892578125,0.6933481693267822,0.0973046198487281,0.092958003282547,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475897789001465,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14434814453125,1.0,0.1598414182662964,1.0,1.0,0.9807370901107788,1.0,-0.5918076038360596,0.2557491660118103,0.3360584378242492,0.091448962688446,0.0,0.0,0.1770891398191452,24.881351470947266,25.0,-0.0936495065689086,-4190.63671875,36.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.0933737084269523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130148470401763,0.1130179464817047,-3.099918785665068e-06,0.0,9.476244304096326e-05,0.0,0.0,3.2306480407714844,0.0,0.0,0.0,0.2344497591257095,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202923882752656,-878.3660278320312,304.1493835449219,0.5927578806877136,0.0610892809927463,0.0557463057339191,293.1453552246094,297.1499938964844,293.1499938964844,0.024013577029109,-1004.8048706054688,304.1492004394531,0.6110823154449463,0.0664598867297172,0.0637717023491859,293.15142822265625,297.1499938964844,293.1499938964844,0.0290575437247753,-815.4017333984375,304.1494140625,0.6299971342086792,0.073067158460617,0.0517517067492008,293.14312744140625,297.1499938964844,293.1499938964844,0.049925610423088,-1464.642333984375,304.14892578125,0.6933481693267822,0.0973046198487281,0.092958003282547,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475897789001465,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14434814453125,1.0,0.1598414182662964,1.0,1.0,0.9807370901107788,1.0,-0.5918076038360596,0.2557491660118103,0.3360584378242492,0.091448962688446,0.0,0.0,0.1770891398191452,24.881351470947266,25.0,-0.0936495065689086,-4190.63671875,36.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.0933737084269523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130148470401763,0.1130179464817047,-3.099918785665068e-06,0.0,9.476244304096326e-05,0.0,0.0,3.2306480407714844,0.0,0.0,0.0,0.2344497591257095,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204378589987754,-881.5044555664062,304.1493530273437,0.593707263469696,0.0613147690892219,0.0559459514915943,293.1444702148437,297.1499938964844,293.1499938964844,0.0242263078689575,-1009.117919921875,304.14910888671875,0.6121342778205872,0.0667569935321807,0.0640462413430213,293.1506652832031,297.1499938964844,293.1499938964844,0.0292638298124074,-816.6691284179688,304.1492919921875,0.6304212808609009,0.0731869637966156,0.0518309697508811,293.1425170898437,297.1499938964844,293.1499938964844,0.0501739345490932,-1468.9764404296875,304.1488952636719,0.694233775138855,0.0976008996367454,0.0932340249419212,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477262735366821,0.050000000745058,0.2289218306541443,291.1444091796875,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599063575267791,1.0,1.0,0.9804466366767884,1.0,-0.5927971601486206,0.2560619413852691,0.336735188961029,0.0919100940227508,0.0,0.0,0.1778311282396316,24.867156982421875,25.0,0.1827954649925232,-4197.76513671875,36.9088020324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.093546450138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133443862199783,0.1133474856615066,-3.100454932791763e-06,0.0,9.49377499637194e-05,0.0,0.0,3.2409024238586426,0.0,0.0,0.0,0.2345052361488342,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204378589987754,-881.5044555664062,304.1493530273437,0.593707263469696,0.0613147690892219,0.0559459514915943,293.1444702148437,297.1499938964844,293.1499938964844,0.0242263078689575,-1009.117919921875,304.14910888671875,0.6121342778205872,0.0667569935321807,0.0640462413430213,293.1506652832031,297.1499938964844,293.1499938964844,0.0292638298124074,-816.6691284179688,304.1492919921875,0.6304212808609009,0.0731869637966156,0.0518309697508811,293.1425170898437,297.1499938964844,293.1499938964844,0.0501739345490932,-1468.9764404296875,304.1488952636719,0.694233775138855,0.0976008996367454,0.0932340249419212,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477262735366821,0.050000000745058,0.2289218306541443,291.1444091796875,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599063575267791,1.0,1.0,0.9804466366767884,1.0,-0.5927971601486206,0.2560619413852691,0.336735188961029,0.0919100940227508,0.0,0.0,0.1778311282396316,24.867156982421875,25.0,0.1827954649925232,-4197.76513671875,36.9088020324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.093546450138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133443862199783,0.1133474856615066,-3.100454932791763e-06,0.0,9.49377499637194e-05,0.0,0.0,3.2409024238586426,0.0,0.0,0.0,0.2345052361488342,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205128956586122,-883.1154174804688,304.1493225097656,0.5941934585571289,0.0614308156073093,0.0560488365590572,293.14404296875,297.1499938964844,293.1499938964844,0.0243395362049341,-1011.4024658203124,304.1490783691406,0.6126829981803894,0.0669144764542579,0.0641921162605285,293.1502990722656,297.1499938964844,293.1499938964844,0.029328491538763,-817.3687133789062,304.1492919921875,0.6306556463241577,0.07325479388237,0.0518762432038784,293.1422119140625,297.1499938964844,293.1499938964844,0.0503019168972969,-1471.2100830078125,304.1488647460937,0.6946901082992554,0.0977540984749794,0.093376949429512,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477954149246216,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1446228027344,1.0,0.1599415838718414,1.0,1.0,0.9803014397621156,1.0,-0.5933185815811157,0.2562287151813507,0.3370898365974426,0.0921483859419822,0.0,0.0,0.1781809329986572,24.86014938354492,25.0,0.3373098373413086,-4201.2265625,36.95500564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.0936354994773864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135020107030868,0.1135051101446151,-3.100717776760576e-06,0.0,9.502812463324516e-05,0.0,0.0,3.245816230773926,0.0,0.0,0.0,0.2345319241285324,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205892585217952,-884.7498168945312,304.1493225097656,0.5946855545043945,0.0615486577153205,0.0561533980071544,293.1435852050781,297.1499938964844,293.1499938964844,0.0244568139314651,-1013.7613525390624,304.1490173339844,0.613243579864502,0.0670770779252052,0.0643429309129715,293.14990234375,297.1499938964844,293.1499938964844,0.0293914694339036,-818.1240234375,304.1492919921875,0.630902886390686,0.0733272954821586,0.0519248098134994,293.1419372558594,297.1499938964844,293.1499938964844,0.0504320971667766,-1473.4822998046875,304.1488342285156,0.6951538324356079,0.0979101508855819,0.0935226380825042,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5478650331497192,0.050000000745058,0.2289168387651443,291.14471435546875,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.159978449344635,1.0,1.0,0.9801581501960754,1.0,-0.5938551425933838,0.2564012706279754,0.3374538719654083,0.0923912599682807,0.0,0.0,0.1785140931606292,24.85322380065918,25.0,0.4700492322444916,-4204.59130859375,37.00288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.0937255248427391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136529818177223,0.1136560887098312,-3.1009728900244227e-06,0.0,9.511948883300648e-05,0.0,0.0,3.2505271434783936,0.0,0.0,0.0,0.2345575839281082,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206826496869325,-886.7420043945312,304.1492919921875,0.5952833890914917,0.061692401766777,0.0562810339033603,293.14306640625,297.1499938964844,293.1499938964844,0.0246029943227767,-1016.6914672851562,304.14898681640625,0.6139317750930786,0.0672789588570594,0.0645304322242736,293.1494445800781,297.1499938964844,293.1499938964844,0.029466439038515,-819.097412109375,304.1493225097656,0.6312167644500732,0.0734205767512321,0.0519875362515449,293.1416015625,297.1499938964844,293.1499938964844,0.0505912341177463,-1476.2607421875,304.1488037109375,0.6957196593284607,0.0981010943651199,0.0937010571360588,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.547948956489563,0.050000000745058,0.228913813829422,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600249111652374,1.0,1.0,0.9799862504005432,1.0,-0.5945191383361816,0.2566160559654236,0.337903082370758,0.0926888138055801,0.0,0.0,0.1788895726203918,24.845046997070312,25.0,0.5940046906471252,-4208.4892578125,37.06258773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.0938341468572616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138240247964859,0.1138271242380142,-3.1012650651973672e-06,0.0,9.522972686681896e-05,0.0,0.0,3.255869150161743,0.0,0.0,0.0,0.2345867455005645,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207460094243288,-888.0895385742188,304.1492919921875,0.5956861972808838,0.0617896169424057,0.0563674159348011,293.1427307128906,297.1499938964844,293.1499938964844,0.0247039012610912,-1018.7075805664062,304.1489562988281,0.6143999695777893,0.0674177408218383,0.064659483730793,293.1491394042969,297.1499938964844,293.1499938964844,0.0295170489698648,-819.7879638671875,304.1493225097656,0.631436824798584,0.0734867081046104,0.052032146602869,293.141357421875,297.1499938964844,293.1499938964844,0.0506991557776927,-1478.1455078125,304.1487731933594,0.6961024403572083,0.0982306599617004,0.0938221961259841,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480050444602966,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.145263671875,1.0,0.1600572913885116,1.0,1.0,0.97987163066864,1.0,-0.5949742197990417,0.2567639946937561,0.3382102251052856,0.0928910449147224,0.0,0.0,0.1791237294673919,24.83969688415528,25.0,0.6515801548957825,-4210.998046875,37.10380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.0939063653349876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139311343431472,0.1139342337846756,-3.101449692621827e-06,0.0,9.530302486382423e-05,0.0,0.0,3.259216785430908,0.0,0.0,0.0,0.2346050590276718,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209075957536697,-891.5128784179688,304.1492614746094,0.5967037677764893,0.0620365403592586,0.0565869770944118,293.1418762207031,297.1499938964844,293.1499938964844,0.0249662324786186,-1023.9268188476562,304.1488647460937,0.615594208240509,0.0677766352891922,0.0649936571717262,293.1483764648437,297.1499938964844,293.1499938964844,0.0296479053795337,-821.6431274414062,304.1493225097656,0.6320177912712097,0.0736634507775306,0.0521517768502235,293.14080810546875,297.1499938964844,293.1499938964844,0.0509742312133312,-1482.9520263671875,304.1487121582031,0.6970746517181396,0.0985608771443367,0.0941311940550804,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5481456518173218,0.050000000745058,0.2289067506790161,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1457824707031,1.0,0.1601423621177673,1.0,1.0,0.9795851111412048,1.0,-0.5961470603942871,0.2571471333503723,0.3389999270439148,0.0934078022837638,0.0,0.0,0.1796618103981018,24.8266544342041,25.0,0.7238858342170715,-4216.99462890625,37.21095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.0940845981240272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141781881451606,0.114181287586689,-3.101878519373713e-06,0.0,9.548390517011283e-05,0.0,0.0,3.266944169998169,0.0,0.0,0.0,0.2346473783254623,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209075957536697,-891.5128784179688,304.1492614746094,0.5967037677764893,0.0620365403592586,0.0565869770944118,293.1418762207031,297.1499938964844,293.1499938964844,0.0249662324786186,-1023.9268188476562,304.1488647460937,0.615594208240509,0.0677766352891922,0.0649936571717262,293.1483764648437,297.1499938964844,293.1499938964844,0.0296479053795337,-821.6431274414062,304.1493225097656,0.6320177912712097,0.0736634507775306,0.0521517768502235,293.14080810546875,297.1499938964844,293.1499938964844,0.0509742312133312,-1482.9520263671875,304.1487121582031,0.6970746517181396,0.0985608771443367,0.0941311940550804,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5481456518173218,0.050000000745058,0.2289067506790161,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1457824707031,1.0,0.1601423621177673,1.0,1.0,0.9795851111412048,1.0,-0.5961470603942871,0.2571471333503723,0.3389999270439148,0.0934078022837638,0.0,0.0,0.1796618103981018,24.8266544342041,25.0,0.7238858342170715,-4216.99462890625,37.21095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.0940845981240272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141781881451606,0.114181287586689,-3.101878519373713e-06,0.0,9.548390517011283e-05,0.0,0.0,3.266944169998169,0.0,0.0,0.0,0.2346473783254623,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210738983005285,-895.016357421875,304.14923095703125,0.5977354049682617,0.0622888915240764,0.0568115822970867,293.1410522460937,297.1499938964844,293.1499938964844,0.0252435933798551,-1029.410400390625,304.1487731933594,0.6168224811553955,0.068152792751789,0.0653445571660995,293.14764404296875,297.1499938964844,293.1499938964844,0.0297902412712574,-823.6856689453125,304.1493225097656,0.6326441168785095,0.0738569945096969,0.0522833466529846,293.1402893066406,297.1499938964844,293.1499938964844,0.0512569956481456,-1487.8973388671875,304.148681640625,0.698067843914032,0.0989001169800758,0.0944489613175392,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482862591743469,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1462707519531,1.0,0.1602336019277572,1.0,1.0,0.9793024063110352,1.0,-0.597370982170105,0.257549375295639,0.3398216366767883,0.093941293656826,0.0,0.0,0.1801311373710632,24.814178466796875,25.0,0.7119123935699463,-4222.60888671875,37.32415390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0942561104893684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945306539535,0.1143976300954818,-3.102257096543326e-06,0.0,9.565796790411696e-05,0.0,0.0,3.273717164993286,0.0,0.0,0.0,0.2346845269203186,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210738983005285,-895.016357421875,304.14923095703125,0.5977354049682617,0.0622888915240764,0.0568115822970867,293.1410522460937,297.1499938964844,293.1499938964844,0.0252435933798551,-1029.410400390625,304.1487731933594,0.6168224811553955,0.068152792751789,0.0653445571660995,293.14764404296875,297.1499938964844,293.1499938964844,0.0297902412712574,-823.6856689453125,304.1493225097656,0.6326441168785095,0.0738569945096969,0.0522833466529846,293.1402893066406,297.1499938964844,293.1499938964844,0.0512569956481456,-1487.8973388671875,304.148681640625,0.698067843914032,0.0989001169800758,0.0944489613175392,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482862591743469,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1462707519531,1.0,0.1602336019277572,1.0,1.0,0.9793024063110352,1.0,-0.597370982170105,0.257549375295639,0.3398216366767883,0.093941293656826,0.0,0.0,0.1801311373710632,24.814178466796875,25.0,0.7119123935699463,-4222.60888671875,37.32415390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0942561104893684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945306539535,0.1143976300954818,-3.102257096543326e-06,0.0,9.565796790411696e-05,0.0,0.0,3.273717164993286,0.0,0.0,0.0,0.2346845269203186,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212444048374891,-898.5889892578125,304.1492004394531,0.5987771153450012,0.0625457838177681,0.05704041197896,293.1402282714844,297.1499938964844,293.1499938964844,0.0255344901233911,-1035.1258544921875,304.1487121582031,0.6180776357650757,0.0685439631342887,0.065710000693798,293.1469116210937,297.1499938964844,293.1499938964844,0.0299523472785949,-825.8936157226562,304.1492614746094,0.6333104968070984,0.0740654990077018,0.0524255596101284,293.1398010253906,297.1499938964844,293.1499938964844,0.0515465512871742,-1492.966796875,304.1486511230469,0.6990780830383301,0.0992471054196357,0.0947742685675621,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603303998708725,1.0,1.0,0.9790197014808656,1.0,-0.598639190196991,0.257968008518219,0.340671181678772,0.0944898575544357,0.0,0.0,0.1805436313152313,24.802289962768555,25.0,0.6430171132087708,-4227.908203125,37.442779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0944179818034172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145848408341407,0.1145879402756691,-3.1025908810988767e-06,0.0,9.582224447513e-05,0.0,0.0,3.2796778678894043,0.0,0.0,0.0,0.2347172498703003,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212444048374891,-898.5889892578125,304.1492004394531,0.5987771153450012,0.0625457838177681,0.05704041197896,293.1402282714844,297.1499938964844,293.1499938964844,0.0255344901233911,-1035.1258544921875,304.1487121582031,0.6180776357650757,0.0685439631342887,0.065710000693798,293.1469116210937,297.1499938964844,293.1499938964844,0.0299523472785949,-825.8936157226562,304.1492614746094,0.6333104968070984,0.0740654990077018,0.0524255596101284,293.1398010253906,297.1499938964844,293.1499938964844,0.0515465512871742,-1492.966796875,304.1486511230469,0.6990780830383301,0.0992471054196357,0.0947742685675621,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603303998708725,1.0,1.0,0.9790197014808656,1.0,-0.598639190196991,0.257968008518219,0.340671181678772,0.0944898575544357,0.0,0.0,0.1805436313152313,24.802289962768555,25.0,0.6430171132087708,-4227.908203125,37.442779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0944179818034172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145848408341407,0.1145879402756691,-3.1025908810988767e-06,0.0,9.582224447513e-05,0.0,0.0,3.2796778678894043,0.0,0.0,0.0,0.2347172498703003,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213311966508626,-900.4000854492188,304.1492004394531,0.5993010997772217,0.062675803899765,0.0571562945842742,293.1398620605469,297.1499938964844,293.1499938964844,0.0256849061697721,-1038.067138671875,304.148681640625,0.6187143921852112,0.0687448605895042,0.0658978968858718,293.14654541015625,297.1499938964844,293.1499938964844,0.0300394222140312,-827.0601196289062,304.1492614746094,0.6336581110954285,0.0741751492023468,0.0525005273520946,293.1395568847656,297.1499938964844,293.1499938964844,0.0516937486827373,-1495.5460205078125,304.14862060546875,0.6995890140533447,0.0994233340024948,0.0949395820498466,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.548496425151825,0.050000000745058,0.2288941890001297,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1469421386719,1.0,0.1603808552026748,1.0,1.0,0.978878378868103,1.0,-0.5992891788482666,0.2581831216812134,0.3411060273647308,0.0947697758674621,0.0,0.0,0.180730938911438,24.796581268310547,25.0,0.599052369594574,-4230.45654296875,37.50407028198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,304.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.094494454562664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146712601184845,0.1146743595600128,-3.102742311966722e-06,0.0,9.589985711500049e-05,0.0,0.0,3.2823848724365234,0.0,0.0,0.0,0.2347320914268493,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214190147817134,-902.2275390625,304.149169921875,0.5998268723487854,0.0628068596124649,0.0572731383144855,293.13946533203125,297.1499938964844,293.1499938964844,0.0258386768400669,-1041.064453125,304.14862060546875,0.6193573474884033,0.0689493343234062,0.0660892650485038,293.1462097167969,297.1499938964844,293.1499938964844,0.0301297847181558,-828.2693481445312,304.14923095703125,0.6340154409408569,0.0742884874343872,0.0525781214237213,293.13934326171875,297.1499938964844,293.1499938964844,0.0518425852060318,-1498.1553955078125,304.1485900878906,0.7001035809516907,0.0996014028787612,0.0951066836714744,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485659837722778,0.050000000745058,0.2288917005062103,291.14703369140625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1471252441406,1.0,0.1604327261447906,1.0,1.0,0.9787389636039734,1.0,-0.5999497175216675,0.2584021091461181,0.3415476083755493,0.0950533524155616,0.0,0.0,0.1809063851833343,24.79104995727539,25.0,0.548210859298706,-4232.943359375,37.56671524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.0945673808455467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147521212697029,0.1147552281618118,-3.102883738392848e-06,0.0,9.597386815585196e-05,0.0,0.0,3.2849183082580566,0.0,0.0,0.0,0.2347459942102432,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215973481535911,-905.9234619140624,304.1491394042969,0.600881814956665,0.0630714893341064,0.0575091876089572,293.13873291015625,297.1499938964844,293.1499938964844,0.0261549316346645,-1047.19921875,304.1485595703125,0.6206569075584412,0.0693670883774757,0.0664806142449379,293.1455078125,297.1499938964844,293.1499938964844,0.0303188636898994,-830.7959594726562,304.149169921875,0.6347547173500061,0.0745244324207305,0.0527399592101573,293.1388854980469,297.1499938964844,293.1499938964844,0.052144382148981,-1503.451416015625,304.1485595703125,0.7011415362358093,0.0999621301889419,0.0954453572630882,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487044453620911,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605401039123535,1.0,1.0,0.978460133075714,1.0,-0.6012973785400391,0.2588495314121246,0.3424478769302368,0.0956306234002113,0.0,0.0,0.181231290102005,24.78046607971192,25.0,0.4391701817512512,-4237.7724609375,37.69548416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0947031825780868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149014085531234,0.1149045154452323,-3.103143399130204e-06,0.0,9.611168934497982e-05,0.0,0.0,3.2895946502685547,0.0,0.0,0.0,0.2347716242074966,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215973481535911,-905.9234619140624,304.1491394042969,0.600881814956665,0.0630714893341064,0.0575091876089572,293.13873291015625,297.1499938964844,293.1499938964844,0.0261549316346645,-1047.19921875,304.1485595703125,0.6206569075584412,0.0693670883774757,0.0664806142449379,293.1455078125,297.1499938964844,293.1499938964844,0.0303188636898994,-830.7959594726562,304.149169921875,0.6347547173500061,0.0745244324207305,0.0527399592101573,293.1388854980469,297.1499938964844,293.1499938964844,0.052144382148981,-1503.451416015625,304.1485595703125,0.7011415362358093,0.0999621301889419,0.0954453572630882,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487044453620911,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605401039123535,1.0,1.0,0.978460133075714,1.0,-0.6012973785400391,0.2588495314121246,0.3424478769302368,0.0956306234002113,0.0,0.0,0.181231290102005,24.78046607971192,25.0,0.4391701817512512,-4237.7724609375,37.69548416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0947031825780868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149014085531234,0.1149045154452323,-3.103143399130204e-06,0.0,9.611168934497982e-05,0.0,0.0,3.2895946502685547,0.0,0.0,0.0,0.2347716242074966,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217792950570583,-909.67333984375,304.1491394042969,0.6019403338432312,0.0633393973112106,0.0577483028173446,293.1380310058594,297.1499938964844,293.1499938964844,0.0264832638204097,-1053.5244140625,304.14849853515625,0.6219747066497803,0.0697963908314704,0.0668832957744598,293.1448669433594,297.1499938964844,293.1499938964844,0.0305192377418279,-833.468017578125,304.14910888671875,0.635526716709137,0.0747727677226066,0.0529107078909873,293.13848876953125,297.1499938964844,293.1499938964844,0.0524516776204109,-1508.850341796875,304.1485290527344,0.7021905779838562,0.1003289818763732,0.0957899987697601,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606525033712387,1.0,1.0,0.9781813621520996,1.0,-0.6026803851127625,0.2593094408512115,0.3433709144592285,0.0962214618921279,0.0,0.0,0.1815265417098999,24.770606994628903,25.0,0.3313797116279602,-4242.4423828125,37.82897567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0948242098093032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150364205241203,0.1150395199656486,-3.103375547652832e-06,0.0,9.623451478546484e-05,0.0,0.0,3.2938220500946045,0.0,0.0,0.0,0.2347947359085083,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217792950570583,-909.67333984375,304.1491394042969,0.6019403338432312,0.0633393973112106,0.0577483028173446,293.1380310058594,297.1499938964844,293.1499938964844,0.0264832638204097,-1053.5244140625,304.14849853515625,0.6219747066497803,0.0697963908314704,0.0668832957744598,293.1448669433594,297.1499938964844,293.1499938964844,0.0305192377418279,-833.468017578125,304.14910888671875,0.635526716709137,0.0747727677226066,0.0529107078909873,293.13848876953125,297.1499938964844,293.1499938964844,0.0524516776204109,-1508.850341796875,304.1485290527344,0.7021905779838562,0.1003289818763732,0.0957899987697601,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606525033712387,1.0,1.0,0.9781813621520996,1.0,-0.6026803851127625,0.2593094408512115,0.3433709144592285,0.0962214618921279,0.0,0.0,0.1815265417098999,24.770606994628903,25.0,0.3313797116279602,-4242.4423828125,37.82897567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0948242098093032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150364205241203,0.1150395199656486,-3.103375547652832e-06,0.0,9.623451478546484e-05,0.0,0.0,3.2938220500946045,0.0,0.0,0.0,0.2347947359085083,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219644289463758,-913.4680786132812,304.14910888671875,0.6029998660087585,0.0636099949479103,0.0579899512231349,293.1373596191406,297.1499938964844,293.1499938964844,0.0268368776887655,-1059.968017578125,304.1484069824219,0.6233058571815491,0.0702352076768875,0.0672953575849533,293.14422607421875,297.1499938964844,293.1499938964844,0.0307294130325317,-836.2647705078125,304.1490478515625,0.6363263726234436,0.0750316306948661,0.0530890747904777,293.1380920410156,297.1499938964844,293.1499938964844,0.0527637042105197,-1514.33935546875,304.14849853515625,0.7032479643821716,0.1007011011242866,0.0961397811770439,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607693582773208,1.0,1.0,0.9779068827629088,1.0,-0.6040929555892944,0.2597795128822326,0.3443134427070617,0.096824362874031,0.0,0.0,0.1818038076162338,24.761463165283203,25.0,0.2259672135114669,-4247.001953125,37.96664047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0949316993355751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151622980833053,0.1151653975248336,-3.103588824160397e-06,0.0,9.63436032179743e-05,0.0,0.0,3.2977612018585205,0.0,0.0,0.0,0.2348162233829498,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219644289463758,-913.4680786132812,304.14910888671875,0.6029998660087585,0.0636099949479103,0.0579899512231349,293.1373596191406,297.1499938964844,293.1499938964844,0.0268368776887655,-1059.968017578125,304.1484069824219,0.6233058571815491,0.0702352076768875,0.0672953575849533,293.14422607421875,297.1499938964844,293.1499938964844,0.0307294130325317,-836.2647705078125,304.1490478515625,0.6363263726234436,0.0750316306948661,0.0530890747904777,293.1380920410156,297.1499938964844,293.1499938964844,0.0527637042105197,-1514.33935546875,304.14849853515625,0.7032479643821716,0.1007011011242866,0.0961397811770439,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607693582773208,1.0,1.0,0.9779068827629088,1.0,-0.6040929555892944,0.2597795128822326,0.3443134427070617,0.096824362874031,0.0,0.0,0.1818038076162338,24.761463165283203,25.0,0.2259672135114669,-4247.001953125,37.96664047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0949316993355751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151622980833053,0.1151653975248336,-3.103588824160397e-06,0.0,9.63436032179743e-05,0.0,0.0,3.2977612018585205,0.0,0.0,0.0,0.2348162233829498,4.0,0.0,1.0
