time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221523456275463,-917.298583984375,304.14910888671875,0.6040582656860352,0.0638826936483383,0.0582335963845253,293.1367492675781,297.1499938964844,293.1499938964844,0.0271548237651586,-1066.59326171875,304.1484069824219,0.6246458292007446,0.0706813186407089,0.0677147507667541,293.1436462402344,297.1499938964844,293.1499938964844,0.0309476908296346,-839.162841796875,304.1490173339844,0.6371483206748962,0.0752989426255226,0.0532736107707023,293.1377258300781,297.1499938964844,293.1499938964844,0.0530795790255069,-1519.90283203125,304.1484680175781,0.7043113112449646,0.1010775417089462,0.0964938104152679,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491103529930115,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608900427818298,1.0,1.0,0.9776324033737184,1.0,-0.6055293083190918,0.2602573037147522,0.3452719748020172,0.0974383205175399,0.0,0.0,0.1820719987154007,24.75299072265625,25.0,0.1327929496765136,-4251.4921875,38.10784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0950279608368873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152833104133606,0.1152864173054695,-3.103790959357866e-06,0.0,9.644129750085996e-05,0.0,0.0,3.3015458583831787,0.0,0.0,0.0,0.2348368018865585,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221523456275463,-917.298583984375,304.14910888671875,0.6040582656860352,0.0638826936483383,0.0582335963845253,293.1367492675781,297.1499938964844,293.1499938964844,0.0271548237651586,-1066.59326171875,304.1484069824219,0.6246458292007446,0.0706813186407089,0.0677147507667541,293.1436462402344,297.1499938964844,293.1499938964844,0.0309476908296346,-839.162841796875,304.1490173339844,0.6371483206748962,0.0752989426255226,0.0532736107707023,293.1377258300781,297.1499938964844,293.1499938964844,0.0530795790255069,-1519.90283203125,304.1484680175781,0.7043113112449646,0.1010775417089462,0.0964938104152679,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491103529930115,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608900427818298,1.0,1.0,0.9776324033737184,1.0,-0.6055293083190918,0.2602573037147522,0.3452719748020172,0.0974383205175399,0.0,0.0,0.1820719987154007,24.75299072265625,25.0,0.1327929496765136,-4251.4921875,38.10784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0950279608368873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152833104133606,0.1152864173054695,-3.103790959357866e-06,0.0,9.644129750085996e-05,0.0,0.0,3.3015458583831787,0.0,0.0,0.0,0.2348368018865585,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222473554313182,-919.22705078125,304.1490783691406,0.6045866012573242,0.0640197917819023,0.0583561472594738,293.1364440917969,297.1499938964844,293.1499938964844,0.0272961221635341,-1069.9342041015625,304.1484375,0.6253186464309692,0.0709068402647972,0.0679269805550575,293.1433410644531,297.1499938964844,293.1499938964844,0.0310598313808441,-840.6491088867188,304.14898681640625,0.6375672817230225,0.0754356458783149,0.0533681362867355,293.1375427246094,297.1499938964844,293.1499938964844,0.0532389730215072,-1522.7130126953125,304.1484680175781,0.7048448920249939,0.1012674123048782,0.0966724529862403,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491762757301331,0.050000000745058,0.2288699597120285,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609518975019455,1.0,1.0,0.9774951338768004,1.0,-0.6062560677528381,0.2604989409446716,0.3457571566104889,0.0977494791150093,0.0,0.0,0.1822044849395752,24.749053955078125,25.0,0.0902851074934005,-4253.72021484375,38.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,304.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0950719639658927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153428107500076,0.1153459101915359,-3.1038891847856576e-06,0.0,9.64859573286958e-05,0.0,0.0,3.30340576171875,0.0,0.0,0.0,0.2348469048738479,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223429854959249,-921.1627807617188,304.1490783691406,0.6051139831542969,0.0641573145985603,0.0584790855646133,293.1361694335937,297.1499938964844,293.1499938964844,0.0274330154061317,-1073.300048828125,304.1484680175781,0.6259925365447998,0.0711336657404899,0.0681405290961265,293.1430969238281,297.1499938964844,293.1499938964844,0.0311736427247524,-842.1558227539062,304.1489562988281,0.637990415096283,0.0755740106105804,0.0534638948738575,293.13739013671875,297.1499938964844,293.1499938964844,0.0533992163836956,-1525.539794921875,304.1484375,0.7053794264793396,0.101458266377449,0.0968520417809486,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492415428161621,0.050000000745058,0.2288676351308822,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610146313905716,1.0,1.0,0.9773600101470948,1.0,-0.6069875955581665,0.2607419490814209,0.3462456464767456,0.0980631038546562,0.0,0.0,0.1823373883962631,24.74530982971192,25.0,0.0479221306741237,-4255.94189453125,38.25255584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0951137617230415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115402266383171,0.1154053658246994,-3.103986500718748e-06,0.0,9.65283761615865e-05,0.0,0.0,3.3052635192871094,0.0,0.0,0.0,0.234856978058815,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225359871983528,-925.05322265625,304.1490783691406,0.6061650514602661,0.0644333437085151,0.0587259642779827,293.1356506347656,297.1499938964844,293.1499938964844,0.0277032870799303,-1080.085693359375,304.1485290527344,0.6273417472839355,0.0715902224183082,0.0685707330703735,293.142578125,297.1499938964844,293.1499938964844,0.0314055420458316,-845.220458984375,304.14892578125,0.6388470530509949,0.0758547186851501,0.0536584630608558,293.1370544433594,297.1499938964844,293.1499938964844,0.0537219978868961,-1531.23974609375,304.1484375,0.7064501047134399,0.1018425524234771,0.097213789820671,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493701100349426,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611426025629043,1.0,1.0,0.9770897030830384,1.0,-0.6084623336791992,0.2612311244010925,0.3472312390804291,0.0986974909901619,0.0,0.0,0.1826085597276687,24.738420486450195,25.0,-0.0334596596658229,-4260.38916015625,38.40021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0951920747756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155229359865188,0.1155260354280471,-3.104181814705953e-06,0.0,9.660785872256385e-05,0.0,0.0,3.309032440185547,0.0,0.0,0.0,0.234877347946167,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225359871983528,-925.05322265625,304.1490783691406,0.6061650514602661,0.0644333437085151,0.0587259642779827,293.1356506347656,297.1499938964844,293.1499938964844,0.0277032870799303,-1080.085693359375,304.1485290527344,0.6273417472839355,0.0715902224183082,0.0685707330703735,293.142578125,297.1499938964844,293.1499938964844,0.0314055420458316,-845.220458984375,304.14892578125,0.6388470530509949,0.0758547186851501,0.0536584630608558,293.1370544433594,297.1499938964844,293.1499938964844,0.0537219978868961,-1531.23974609375,304.1484375,0.7064501047134399,0.1018425524234771,0.097213789820671,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493701100349426,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611426025629043,1.0,1.0,0.9770897030830384,1.0,-0.6084623336791992,0.2612311244010925,0.3472312390804291,0.0986974909901619,0.0,0.0,0.1826085597276687,24.738420486450195,25.0,-0.0334596596658229,-4260.38916015625,38.40021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0951920747756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155229359865188,0.1155260354280471,-3.104181814705953e-06,0.0,9.660785872256385e-05,0.0,0.0,3.309032440185547,0.0,0.0,0.0,0.234877347946167,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227310545742511,-928.9635009765624,304.1490478515625,0.6072096228599548,0.0647103786468505,0.0589738488197326,293.1351928710937,297.1499938964844,293.1499938964844,0.0279819220304489,-1086.9119873046875,304.1485595703125,0.6286894679069519,0.072049081325531,0.069003589451313,293.14208984375,297.1499938964844,293.1499938964844,0.0316417254507541,-848.3344116210938,304.1488952636719,0.6397126317024231,0.0761390104889869,0.0538559146225452,293.13677978515625,297.1499938964844,293.1499938964844,0.0540473833680152,-1536.9931640625,304.1484069824219,0.7075214982032776,0.102229818701744,0.0975785180926323,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494956970214844,0.050000000745058,0.2288586199283599,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612735092639923,1.0,1.0,0.976819396018982,1.0,-0.6099486947059631,0.2617228329181671,0.348225861787796,0.0993405058979988,0.0,0.0,0.182892695069313,24.732341766357425,25.0,-0.1079471632838249,-4264.87451171875,38.55034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0952657908201217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156487092375755,0.1156518161296844,-3.104382358287694e-06,0.0,9.668267011875288e-05,0.0,0.0,3.3129587173461914,0.0,0.0,0.0,0.2348985373973846,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227310545742511,-928.9635009765624,304.1490478515625,0.6072096228599548,0.0647103786468505,0.0589738488197326,293.1351928710937,297.1499938964844,293.1499938964844,0.0279819220304489,-1086.9119873046875,304.1485595703125,0.6286894679069519,0.072049081325531,0.069003589451313,293.14208984375,297.1499938964844,293.1499938964844,0.0316417254507541,-848.3344116210938,304.1488952636719,0.6397126317024231,0.0761390104889869,0.0538559146225452,293.13677978515625,297.1499938964844,293.1499938964844,0.0540473833680152,-1536.9931640625,304.1484069824219,0.7075214982032776,0.102229818701744,0.0975785180926323,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494956970214844,0.050000000745058,0.2288586199283599,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612735092639923,1.0,1.0,0.976819396018982,1.0,-0.6099486947059631,0.2617228329181671,0.348225861787796,0.0993405058979988,0.0,0.0,0.182892695069313,24.732341766357425,25.0,-0.1079471632838249,-4264.87451171875,38.55034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0952657908201217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156487092375755,0.1156518161296844,-3.104382358287694e-06,0.0,9.668267011875288e-05,0.0,0.0,3.3129587173461914,0.0,0.0,0.0,0.2348985373973846,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229279119521379,-932.8880004882812,304.1490478515625,0.6082460880279541,0.0649880692362785,0.0592224188148975,293.1347961425781,297.1499938964844,293.1499938964844,0.0282643027603626,-1093.7586669921875,304.1485595703125,0.6300315856933594,0.0725083947181701,0.0694373175501823,293.1416931152344,297.1499938964844,293.1499938964844,0.0318805016577243,-851.475341796875,304.1488647460937,0.6405816078186035,0.0764249339699745,0.0540548488497734,293.1365051269531,297.1499938964844,293.1499938964844,0.0543748959898948,-1542.7919921875,304.1484069824219,0.7085914015769958,0.1026195883750915,0.0979457348585128,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496179461479187,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161406934261322,1.0,1.0,0.9765533208847046,1.0,-0.6114417910575867,0.2622149288654327,0.3492268621921539,0.0999910607933998,0.0,0.0,0.1831958144903183,24.72709274291992,25.0,-0.1739359200000763,-4269.435546875,38.70248794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.095337726175785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157824173569679,0.1157855242490768,-3.10459313368483e-06,0.0,9.675567707745358e-05,0.0,0.0,3.3171310424804688,0.0,0.0,0.0,0.2349209934473037,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229279119521379,-932.8880004882812,304.1490478515625,0.6082460880279541,0.0649880692362785,0.0592224188148975,293.1347961425781,297.1499938964844,293.1499938964844,0.0282643027603626,-1093.7586669921875,304.1485595703125,0.6300315856933594,0.0725083947181701,0.0694373175501823,293.1416931152344,297.1499938964844,293.1499938964844,0.0318805016577243,-851.475341796875,304.1488647460937,0.6405816078186035,0.0764249339699745,0.0540548488497734,293.1365051269531,297.1499938964844,293.1499938964844,0.0543748959898948,-1542.7919921875,304.1484069824219,0.7085914015769958,0.1026195883750915,0.0979457348585128,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496179461479187,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161406934261322,1.0,1.0,0.9765533208847046,1.0,-0.6114417910575867,0.2622149288654327,0.3492268621921539,0.0999910607933998,0.0,0.0,0.1831958144903183,24.72709274291992,25.0,-0.1739359200000763,-4269.435546875,38.70248794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.095337726175785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157824173569679,0.1157855242490768,-3.10459313368483e-06,0.0,9.675567707745358e-05,0.0,0.0,3.3171310424804688,0.0,0.0,0.0,0.2349209934473037,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231265090405941,-936.8255615234376,304.1490173339844,0.6092745661735535,0.0652664601802825,0.0594716072082519,293.1344299316406,297.1499938964844,293.1499938964844,0.0285514220595359,-1100.6024169921875,304.1485595703125,0.6313669085502625,0.0729674398899078,0.0698709264397621,293.1413269042969,297.1499938964844,293.1499938964844,0.0321209244430065,-854.630859375,304.1488342285156,0.6414514780044556,0.0767117589712143,0.0542545020580291,293.1362609863281,297.1499938964844,293.1499938964844,0.0547043196856975,-1548.63232421875,304.1483764648437,0.7096511721611023,0.1030117720365524,0.0983152538537979,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497372150421143,0.050000000745058,0.2288500666618347,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615424901247024,1.0,1.0,0.9762872457504272,1.0,-0.6129392385482788,0.2627064883708954,0.350232720375061,0.100648745894432,0.0,0.0,0.1835230886936187,24.72259330749512,25.0,-0.2362549155950546,-4274.11474609375,38.85630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0954105854034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159264743328094,0.1159295812249183,-3.104818915744545e-06,0.0,9.682961535872892e-05,0.0,0.0,3.321625232696533,0.0,0.0,0.0,0.2349451631307602,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231265090405941,-936.8255615234376,304.1490173339844,0.6092745661735535,0.0652664601802825,0.0594716072082519,293.1344299316406,297.1499938964844,293.1499938964844,0.0285514220595359,-1100.6024169921875,304.1485595703125,0.6313669085502625,0.0729674398899078,0.0698709264397621,293.1413269042969,297.1499938964844,293.1499938964844,0.0321209244430065,-854.630859375,304.1488342285156,0.6414514780044556,0.0767117589712143,0.0542545020580291,293.1362609863281,297.1499938964844,293.1499938964844,0.0547043196856975,-1548.63232421875,304.1483764648437,0.7096511721611023,0.1030117720365524,0.0983152538537979,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497372150421143,0.050000000745058,0.2288500666618347,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615424901247024,1.0,1.0,0.9762872457504272,1.0,-0.6129392385482788,0.2627064883708954,0.350232720375061,0.100648745894432,0.0,0.0,0.1835230886936187,24.72259330749512,25.0,-0.2362549155950546,-4274.11474609375,38.85630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0954105854034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159264743328094,0.1159295812249183,-3.104818915744545e-06,0.0,9.682961535872892e-05,0.0,0.0,3.321625232696533,0.0,0.0,0.0,0.2349451631307602,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232265144586563,-938.8002319335938,304.1490173339844,0.6097862720489502,0.0654059946537017,0.0595964938402175,293.13427734375,297.1499938964844,293.1499938964844,0.0287661422044038,-1103.4945068359375,304.1484375,0.6320326328277588,0.0731970146298408,0.0700877085328102,293.1411437988281,297.1499938964844,293.1499938964844,0.0322417393326759,-856.2139892578125,304.1488342285156,0.6418870091438293,0.0768555477261543,0.0543545894324779,293.1361389160156,297.1499938964844,293.1499938964844,0.054869782179594,-1551.5689697265625,304.1483764648437,0.7101765871047974,0.1032088324427604,0.0985009148716926,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497959852218628,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.1474914550781,1.0,0.1616109758615493,1.0,1.0,0.9761542081832886,1.0,-0.6136897206306458,0.2629521489143371,0.3507375717163086,0.1009802594780922,0.0,0.0,0.1836976259946823,24.72057342529297,25.0,-0.2696194946765899,-4276.51611328125,38.93381118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0954481214284896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160031631588935,0.1160062700510025,-3.1049382869241526e-06,0.0,9.686770499683917e-05,0.0,0.0,3.3240177631378174,0.0,0.0,0.0,0.2349580079317093,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233269892632961,-940.7789306640624,304.1490173339844,0.6102966666221619,0.065545804798603,0.0597215853631496,293.13409423828125,297.1499938964844,293.1499938964844,0.0293119754642248,-1106.9395751953125,304.147705078125,0.6326984167098999,0.0734271556138992,0.0703047737479209,293.1409912109375,297.1499938964844,293.1499938964844,0.0323629491031169,-857.8005981445312,304.1488342285156,0.6423231959342957,0.0769996419548988,0.0544548518955707,293.13604736328125,297.1499938964844,293.1499938964844,0.0550357028841972,-1554.515625,304.1483764648437,0.7106994390487671,0.1034065261483192,0.0986871346831321,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498545169830322,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616798341274261,1.0,1.0,0.9760221242904664,1.0,-0.6144416928291321,0.2631978690624237,0.3512438237667084,0.1013135388493537,0.0,0.0,0.183879405260086,24.718650817871094,25.0,-0.3067138195037842,-4278.96435546875,39.01168441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0954866036772728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160829588770866,0.1160860583186149,-3.105062205577269e-06,0.0,9.69067623373121e-05,0.0,0.0,3.326507091522217,0.0,0.0,0.0,0.2349713742733001,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235298257321119,-944.7575073242188,304.1490173339844,0.6113149523735046,0.0658267214894294,0.0599728636443614,293.1338195800781,297.1499938964844,293.1499938964844,0.02974065952003,-1114.281494140625,304.14776611328125,0.6340311169624329,0.0738880708813667,0.0707399994134903,293.14068603515625,297.1499938964844,293.1499938964844,0.0326071456074714,-860.9924926757812,304.1488037109375,0.6431993842124939,0.0772892832756042,0.0546563267707824,293.13580322265625,297.1499938964844,293.1499938964844,0.0553697422146797,-1560.454833984375,304.1483459472656,0.7117398381233215,0.1038046777248382,0.0990620851516723,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499708652496338,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618189662694931,1.0,1.0,0.9757579565048218,1.0,-0.6159524917602539,0.2636905014514923,0.3522619903087616,0.1019860208034515,0.0,0.0,0.1842769533395767,24.71510505676269,25.0,-0.3897897005081177,-4284.0830078125,39.16881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0955687016248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162570640444755,0.1162601709365844,-3.105330961261643e-06,0.0,9.699008660390972e-05,0.0,0.0,3.331938028335572,0.0,0.0,0.0,0.2350005060434341,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235298257321119,-944.7575073242188,304.1490173339844,0.6113149523735046,0.0658267214894294,0.0599728636443614,293.1338195800781,297.1499938964844,293.1499938964844,0.02974065952003,-1114.281494140625,304.14776611328125,0.6340311169624329,0.0738880708813667,0.0707399994134903,293.14068603515625,297.1499938964844,293.1499938964844,0.0326071456074714,-860.9924926757812,304.1488037109375,0.6431993842124939,0.0772892832756042,0.0546563267707824,293.13580322265625,297.1499938964844,293.1499938964844,0.0553697422146797,-1560.454833984375,304.1483459472656,0.7117398381233215,0.1038046777248382,0.0990620851516723,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499708652496338,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618189662694931,1.0,1.0,0.9757579565048218,1.0,-0.6159524917602539,0.2636905014514923,0.3522619903087616,0.1019860208034515,0.0,0.0,0.1842769533395767,24.71510505676269,25.0,-0.3897897005081177,-4284.0830078125,39.16881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0955687016248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162570640444755,0.1162601709365844,-3.105330961261643e-06,0.0,9.699008660390972e-05,0.0,0.0,3.331938028335572,0.0,0.0,0.0,0.2350005060434341,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237352978438138,-948.7667846679688,304.14898681640625,0.6123250722885132,0.0661096349358558,0.0602258294820785,293.1335754394531,297.1499938964844,293.1499938964844,0.0301126148551702,-1121.1669921875,304.1478881835937,0.6353631615638733,0.0743493288755416,0.0711754709482193,293.1404113769531,297.1499938964844,293.1499938964844,0.0328538790345191,-864.2113647460938,304.1488037109375,0.6440818309783936,0.0775811448693275,0.0548592694103717,293.1356201171875,297.1499938964844,293.1499938964844,0.0557067655026912,-1566.4559326171875,304.1483459472656,0.7127747535705566,0.1042066290974617,0.0994405150413513,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867962837219,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619596779346466,1.0,1.0,0.975493848323822,1.0,-0.6174715161323547,0.2641845345497131,0.3532869815826416,0.1026658341288566,0.0,0.0,0.1847224831581115,24.71185111999512,25.0,-0.4728421866893768,-4289.54541015625,39.32759475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0956590548157692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116452157497406,0.1164552643895149,-3.1056306397658773e-06,0.0,9.708178549772128e-05,0.0,0.0,3.3380236625671387,0.0,0.0,0.0,0.2350331097841262,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237352978438138,-948.7667846679688,304.14898681640625,0.6123250722885132,0.0661096349358558,0.0602258294820785,293.1335754394531,297.1499938964844,293.1499938964844,0.0301126148551702,-1121.1669921875,304.1478881835937,0.6353631615638733,0.0743493288755416,0.0711754709482193,293.1404113769531,297.1499938964844,293.1499938964844,0.0328538790345191,-864.2113647460938,304.1488037109375,0.6440818309783936,0.0775811448693275,0.0548592694103717,293.1356201171875,297.1499938964844,293.1499938964844,0.0557067655026912,-1566.4559326171875,304.1483459472656,0.7127747535705566,0.1042066290974617,0.0994405150413513,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867962837219,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619596779346466,1.0,1.0,0.975493848323822,1.0,-0.6174715161323547,0.2641845345497131,0.3532869815826416,0.1026658341288566,0.0,0.0,0.1847224831581115,24.71185111999512,25.0,-0.4728421866893768,-4289.54541015625,39.32759475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0956590548157692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116452157497406,0.1164552643895149,-3.1056306397658773e-06,0.0,9.708178549772128e-05,0.0,0.0,3.3380236625671387,0.0,0.0,0.0,0.2350331097841262,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239438619464635,-952.8150634765624,304.14898681640625,0.6133275628089905,0.066395103931427,0.0604809634387493,293.1333312988281,297.1499938964844,293.1499938964844,0.0304951928555965,-1128.0889892578125,304.14794921875,0.6366992592811584,0.0748123452067375,0.0716123059391975,293.1401672363281,297.1499938964844,293.1499938964844,0.0331035926938056,-867.4630737304688,304.1487731933594,0.6449729204177856,0.0778757110238075,0.0550640188157558,293.1354064941406,297.1499938964844,293.1499938964844,0.0560472719371318,-1572.5281982421875,304.1483154296875,0.7138074040412903,0.1046130210161209,0.0998229831457138,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502033233642578,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621019095182418,1.0,1.0,0.9752325415611268,1.0,-0.6190018057823181,0.2646811902523041,0.354320615530014,0.1033536344766616,0.0,0.0,0.1852251291275024,24.708723068237305,25.0,-0.562371015548706,-4295.44287109375,39.48818206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.0957600325345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166723147034645,0.1166754141449928,-3.105968062300235e-06,0.0,9.718426008475944e-05,0.0,0.0,3.344892740249634,0.0,0.0,0.0,0.2350699007511139,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239438619464635,-952.8150634765624,304.14898681640625,0.6133275628089905,0.066395103931427,0.0604809634387493,293.1333312988281,297.1499938964844,293.1499938964844,0.0304951928555965,-1128.0889892578125,304.14794921875,0.6366992592811584,0.0748123452067375,0.0716123059391975,293.1401672363281,297.1499938964844,293.1499938964844,0.0331035926938056,-867.4630737304688,304.1487731933594,0.6449729204177856,0.0778757110238075,0.0550640188157558,293.1354064941406,297.1499938964844,293.1499938964844,0.0560472719371318,-1572.5281982421875,304.1483154296875,0.7138074040412903,0.1046130210161209,0.0998229831457138,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502033233642578,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621019095182418,1.0,1.0,0.9752325415611268,1.0,-0.6190018057823181,0.2646811902523041,0.354320615530014,0.1033536344766616,0.0,0.0,0.1852251291275024,24.708723068237305,25.0,-0.562371015548706,-4295.44287109375,39.48818206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.0957600325345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166723147034645,0.1166754141449928,-3.105968062300235e-06,0.0,9.718426008475944e-05,0.0,0.0,3.344892740249634,0.0,0.0,0.0,0.2350699007511139,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241558328270912,-956.9083251953124,304.1489562988281,0.6143256425857544,0.0666835829615593,0.0607386752963066,293.13311767578125,297.1499938964844,293.1499938964844,0.0308814439922571,-1135.048095703125,304.1479797363281,0.6380431652069092,0.0752778276801109,0.0720513015985488,293.1399230957031,297.1499938964844,293.1499938964844,0.0333565436303615,-870.7511596679688,304.1487731933594,0.6458744406700134,0.0781733095645904,0.0552708096802234,293.1351928710937,297.1499938964844,293.1499938964844,0.0563921406865119,-1578.6878662109375,304.1483154296875,0.7148416042327881,0.1050253733992576,0.100210502743721,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503214001655579,0.050000000745058,0.2288294732570648,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622456610202789,1.0,1.0,0.9749712347984314,1.0,-0.6205461621284485,0.2651819586753845,0.3553642332553863,0.1040495708584785,0.0,0.0,0.1857924461364746,24.70557403564453,25.0,-0.6544528603553772,-4301.86181640625,39.65073776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.095873475074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169211119413375,0.1169242188334465,-3.106348458459252e-06,0.0,9.729938756208868e-05,0.0,0.0,3.352658033370972,0.0,0.0,0.0,0.2351114749908447,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241558328270912,-956.9083251953124,304.1489562988281,0.6143256425857544,0.0666835829615593,0.0607386752963066,293.13311767578125,297.1499938964844,293.1499938964844,0.0308814439922571,-1135.048095703125,304.1479797363281,0.6380431652069092,0.0752778276801109,0.0720513015985488,293.1399230957031,297.1499938964844,293.1499938964844,0.0333565436303615,-870.7511596679688,304.1487731933594,0.6458744406700134,0.0781733095645904,0.0552708096802234,293.1351928710937,297.1499938964844,293.1499938964844,0.0563921406865119,-1578.6878662109375,304.1483154296875,0.7148416042327881,0.1050253733992576,0.100210502743721,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503214001655579,0.050000000745058,0.2288294732570648,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622456610202789,1.0,1.0,0.9749712347984314,1.0,-0.6205461621284485,0.2651819586753845,0.3553642332553863,0.1040495708584785,0.0,0.0,0.1857924461364746,24.70557403564453,25.0,-0.6544528603553772,-4301.86181640625,39.65073776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.095873475074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169211119413375,0.1169242188334465,-3.106348458459252e-06,0.0,9.729938756208868e-05,0.0,0.0,3.352658033370972,0.0,0.0,0.0,0.2351114749908447,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242632199078798,-958.9739379882812,304.1489562988281,0.6148244738578796,0.066829077899456,0.0608686096966266,293.1330261230469,297.1499938964844,293.1499938964844,0.0310761127620935,-1138.5445556640625,304.14801025390625,0.638719379901886,0.0755116268992424,0.0722717568278312,293.1398010253906,297.1499938964844,293.1499938964844,0.0334842950105667,-872.4097290039062,304.1487731933594,0.6463301777839661,0.0783232823014259,0.0553750172257423,293.13507080078125,297.1499938964844,293.1499938964844,0.0565683171153068,-1581.8387451171875,304.1482849121094,0.7153661847114563,0.1052401438355445,0.1004086211323738,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503818392753601,0.050000000745058,0.2288273572921753,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623181402683258,1.0,1.0,0.9748405814170836,1.0,-0.6213269829750061,0.2654353082180023,0.3558916449546814,0.1044012382626533,0.0,0.0,0.1861026585102081,24.7038516998291,25.0,-0.7060146331787109,-4305.298828125,39.73297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.0959353819489479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170573160052299,0.1170604228973388,-3.1065567327459576e-06,0.0,9.736221545608714e-05,0.0,0.0,3.356910467147827,0.0,0.0,0.0,0.2351342439651489,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243716109544038,-961.0537109375,304.1489562988281,0.6153373718261719,0.0669756159186363,0.0609992817044258,293.1329345703125,297.1499938964844,293.1499938964844,0.0312718674540519,-1142.0537109375,304.14801025390625,0.6394124627113342,0.0757462829351425,0.0724928304553031,293.13970947265625,297.1499938964844,293.1499938964844,0.0336129441857337,-874.0786743164062,304.14874267578125,0.6468034982681274,0.0784741938114166,0.0554797314107418,293.1344299316406,297.1499938964844,293.1499938964844,0.0567881278693676,-1585.7808837890625,304.148193359375,0.7160215377807617,0.1055559292435646,0.1006574258208274,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504583120346069,0.050000000745058,0.2288246750831604,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623919159173965,1.0,1.0,0.974712610244751,1.0,-0.622170090675354,0.265715479850769,0.3564546406269073,0.1047655269503593,0.0,0.0,0.1864346861839294,24.69969940185547,25.0,-0.8251485824584961,-4309.04833984375,39.81948852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0960012525320053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172027215361595,0.1172058284282684,-3.10677864945319e-06,0.0,9.742906695464626e-05,0.0,0.0,3.361450672149658,0.0,0.0,0.0,0.2351585477590561,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245930012315511,-965.2905883789062,304.14892578125,0.6164328455924988,0.0672732144594192,0.0612635947763919,293.1327209472656,297.1499938964844,293.1499938964844,0.0316682867705822,-1149.14453125,304.14801025390625,0.640876829624176,0.0762190893292427,0.0729373171925544,293.13946533203125,297.1499938964844,293.1499938964844,0.0338748320937156,-877.4757690429688,304.14874267578125,0.6478320360183716,0.0787800103425979,0.0556911639869213,293.1319885253906,297.1499938964844,293.1499938964844,0.0574542619287967,-1597.77001953125,304.1476745605469,0.7179880738258362,0.1064423620700836,0.1014149114489555,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506870150566101,0.050000000745058,0.2288166880607605,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625477075576782,1.0,1.0,0.9744567275047302,1.0,-0.6241739392280579,0.2664130628108978,0.35776087641716,0.1055572777986526,0.0,0.0,0.1872194111347198,24.680078506469727,25.0,-1.6365373134613037,-4318.0498046875,40.01530838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.0961468964815139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175373420119285,0.1175404489040374,-3.107272959823604e-06,0.0,9.75768780335784e-05,0.0,0.0,3.3718860149383545,0.0,0.0,0.0,0.2352142184972763,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245930012315511,-965.2905883789062,304.14892578125,0.6164328455924988,0.0672732144594192,0.0612635947763919,293.1327209472656,297.1499938964844,293.1499938964844,0.0316682867705822,-1149.14453125,304.14801025390625,0.640876829624176,0.0762190893292427,0.0729373171925544,293.13946533203125,297.1499938964844,293.1499938964844,0.0338748320937156,-877.4757690429688,304.14874267578125,0.6478320360183716,0.0787800103425979,0.0556911639869213,293.1319885253906,297.1499938964844,293.1499938964844,0.0574542619287967,-1597.77001953125,304.1476745605469,0.7179880738258362,0.1064423620700836,0.1014149114489555,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506870150566101,0.050000000745058,0.2288166880607605,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625477075576782,1.0,1.0,0.9744567275047302,1.0,-0.6241739392280579,0.2664130628108978,0.35776087641716,0.1055572777986526,0.0,0.0,0.1872194111347198,24.680078506469727,25.0,-1.6365373134613037,-4318.0498046875,40.01530838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.0961468964815139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175373420119285,0.1175404489040374,-3.107272959823604e-06,0.0,9.75768780335784e-05,0.0,0.0,3.3718860149383545,0.0,0.0,0.0,0.2352142184972763,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248242504894733,-969.7041625976562,304.1488952636719,0.6175853610038757,0.0675800144672393,0.0615350790321826,293.13250732421875,297.1499938964844,293.1499938964844,0.0320749580860137,-1156.40234375,304.14801025390625,0.6424087882041931,0.0766991153359413,0.0733876004815101,293.1392517089844,297.1499938964844,293.1499938964844,0.0341469645500183,-881.00830078125,304.1487121582031,0.648931622505188,0.0790940225124359,0.0559075251221656,293.12896728515625,297.1499938964844,293.1499938964844,0.0583123974502086,-1613.2677001953125,304.14703369140625,0.7204565405845642,0.1075096279382705,0.1023891270160675,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.142333984375,1.0,0.1627168953418731,1.0,1.0,0.9742008447647096,1.0,-0.6264572739601135,0.2672308087348938,0.3592264652252197,0.1064069122076034,0.0,0.0,0.1883008629083633,24.65347671508789,25.0,-2.6606056690216064,-4329.6171875,40.23480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0963191539049148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117990642786026,0.1179937496781349,-3.1079057407623623e-06,0.0,9.775169746717438e-05,0.0,0.0,3.38599181175232,0.0,0.0,0.0,0.2352887988090515,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248242504894733,-969.7041625976562,304.1488952636719,0.6175853610038757,0.0675800144672393,0.0615350790321826,293.13250732421875,297.1499938964844,293.1499938964844,0.0320749580860137,-1156.40234375,304.14801025390625,0.6424087882041931,0.0766991153359413,0.0733876004815101,293.1392517089844,297.1499938964844,293.1499938964844,0.0341469645500183,-881.00830078125,304.1487121582031,0.648931622505188,0.0790940225124359,0.0559075251221656,293.12896728515625,297.1499938964844,293.1499938964844,0.0583123974502086,-1613.2677001953125,304.14703369140625,0.7204565405845642,0.1075096279382705,0.1023891270160675,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.142333984375,1.0,0.1627168953418731,1.0,1.0,0.9742008447647096,1.0,-0.6264572739601135,0.2672308087348938,0.3592264652252197,0.1064069122076034,0.0,0.0,0.1883008629083633,24.65347671508789,25.0,-2.6606056690216064,-4329.6171875,40.23480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0963191539049148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117990642786026,0.1179937496781349,-3.1079057407623623e-06,0.0,9.775169746717438e-05,0.0,0.0,3.38599181175232,0.0,0.0,0.0,0.2352887988090515,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250656902790069,-974.2911376953124,304.1488647460937,0.6187647581100464,0.0678973272442817,0.0618157461285591,293.1322937011719,297.1499938964844,293.1499938964844,0.0324916839599609,-1163.8162841796875,304.1479797363281,0.6439775228500366,0.0771875828504562,0.0738456100225448,293.1390075683594,297.1499938964844,293.1499938964844,0.0344289913773536,-884.6659545898438,304.1486511230469,0.650069534778595,0.0794172286987304,0.0561301819980144,293.1259155273437,297.1499938964844,293.1499938964844,0.0592556409537792,-1630.35693359375,304.1464538574219,0.723106861114502,0.1086638793349266,0.1034605503082275,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.55125892162323,0.050000000745058,0.2287968248128891,291.1405334472656,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401062011719,1.0,0.1628993153572082,1.0,1.0,0.9739531874656676,1.0,-0.6288846731185913,0.2681097090244293,0.360774964094162,0.1072887405753135,0.0,0.0,0.1897109746932983,24.626230239868164,25.0,-3.080473661422729,-4343.91748046875,40.47024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.0965287312865257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185969710350036,0.1186000779271125,-3.108763394266134e-06,0.0,9.79643882601522e-05,0.0,0.0,3.40488862991333,0.0,0.0,0.0,0.2353886812925338,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250656902790069,-974.2911376953124,304.1488647460937,0.6187647581100464,0.0678973272442817,0.0618157461285591,293.1322937011719,297.1499938964844,293.1499938964844,0.0324916839599609,-1163.8162841796875,304.1479797363281,0.6439775228500366,0.0771875828504562,0.0738456100225448,293.1390075683594,297.1499938964844,293.1499938964844,0.0344289913773536,-884.6659545898438,304.1486511230469,0.650069534778595,0.0794172286987304,0.0561301819980144,293.1259155273437,297.1499938964844,293.1499938964844,0.0592556409537792,-1630.35693359375,304.1464538574219,0.723106861114502,0.1086638793349266,0.1034605503082275,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.55125892162323,0.050000000745058,0.2287968248128891,291.1405334472656,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401062011719,1.0,0.1628993153572082,1.0,1.0,0.9739531874656676,1.0,-0.6288846731185913,0.2681097090244293,0.360774964094162,0.1072887405753135,0.0,0.0,0.1897109746932983,24.626230239868164,25.0,-3.080473661422729,-4343.91748046875,40.47024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.0965287312865257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185969710350036,0.1186000779271125,-3.108763394266134e-06,0.0,9.79643882601522e-05,0.0,0.0,3.40488862991333,0.0,0.0,0.0,0.2353886812925338,4.0,0.0,1.0
