time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253162942826747,-979.0224609375,304.1488342285156,0.6199631094932556,0.0682253688573837,0.0621061399579048,293.1320495605469,297.1499938964844,293.1499938964844,0.0329165682196617,-1171.3453369140625,304.14794921875,0.645573616027832,0.0776841342449188,0.074311576783657,293.13873291015625,297.1499938964844,293.1499938964844,0.0347183793783187,-888.41064453125,304.14862060546875,0.651233971118927,0.0797484964132309,0.0563588701188564,293.1229248046875,297.1499938964844,293.1499938964844,0.0602503307163715,-1648.4361572265625,304.14599609375,0.7258543372154236,0.1098794713616371,0.104594737291336,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515508055686951,0.050000000745058,0.2287867218255996,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380310058594,1.0,0.1630946993827819,1.0,1.0,0.9737055897712708,1.0,-0.6314159035682678,0.2690324485301971,0.3623834252357483,0.1081952601671218,0.0,0.0,0.191405564546585,24.600112915039062,25.0,-2.8954057693481445,-4360.65234375,40.71931838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.0967879816889762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193458288908004,0.1193489357829094,-3.109869794570841e-06,0.0,9.822749416343868e-05,0.0,0.0,3.4283037185668945,0.0,0.0,0.0,0.2355131953954696,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253162942826747,-979.0224609375,304.1488342285156,0.6199631094932556,0.0682253688573837,0.0621061399579048,293.1320495605469,297.1499938964844,293.1499938964844,0.0329165682196617,-1171.3453369140625,304.14794921875,0.645573616027832,0.0776841342449188,0.074311576783657,293.13873291015625,297.1499938964844,293.1499938964844,0.0347183793783187,-888.41064453125,304.14862060546875,0.651233971118927,0.0797484964132309,0.0563588701188564,293.1229248046875,297.1499938964844,293.1499938964844,0.0602503307163715,-1648.4361572265625,304.14599609375,0.7258543372154236,0.1098794713616371,0.104594737291336,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515508055686951,0.050000000745058,0.2287867218255996,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380310058594,1.0,0.1630946993827819,1.0,1.0,0.9737055897712708,1.0,-0.6314159035682678,0.2690324485301971,0.3623834252357483,0.1081952601671218,0.0,0.0,0.191405564546585,24.600112915039062,25.0,-2.8954057693481445,-4360.65234375,40.71931838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.0967879816889762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193458288908004,0.1193489357829094,-3.109869794570841e-06,0.0,9.822749416343868e-05,0.0,0.0,3.4283037185668945,0.0,0.0,0.0,0.2355131953954696,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254447534680366,-981.4351806640624,304.1488037109375,0.6205681562423706,0.0683932676911354,0.0622548945248127,293.1319274902344,297.1499938964844,293.1499938964844,0.0331313125789165,-1175.1387939453125,304.1479187011719,0.6463794112205505,0.0779348760843277,0.0745470598340034,293.1386108398437,297.1499938964844,293.1499938964844,0.0348647832870483,-890.3012084960938,304.14862060546875,0.6518225073814392,0.0799162536859512,0.0564748831093311,293.1214904785156,297.1499938964844,293.1499938964844,0.0607627108693122,-1657.7728271484375,304.1457824707031,0.7272562980651855,0.1105071231722831,0.10518129914999,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5516955256462097,0.050000000745058,0.2287817299365997,291.1374816894531,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371459960937,1.0,0.1631970554590225,1.0,1.0,0.9735817909240724,1.0,-0.6327142119407654,0.2695075869560241,0.3632065951824188,0.1086565926671028,0.0,0.0,0.1923401206731796,24.587665557861328,25.0,-2.682807207107544,-4369.79052734375,40.84854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.0969394445419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197654381394386,0.1197685450315475,-3.110507350356784e-06,0.0,9.838121331995352e-05,0.0,0.0,3.441456317901612,0.0,0.0,0.0,0.2355834543704986,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255750883370637,-983.874755859375,304.1487731933594,0.6211763620376587,0.0685634613037109,0.062405738979578,293.1318054199219,297.1499938964844,293.1499938964844,0.03334741294384,-1178.948486328125,304.1479187011719,0.6471899747848511,0.0781873688101768,0.0747840255498886,293.13848876953125,297.1499938964844,293.1499938964844,0.0350121185183525,-892.2012939453125,304.1485900878906,0.652414858341217,0.0800856277346611,0.0565918497741222,293.1200866699219,297.1499938964844,293.1499938964844,0.061283279210329,-1667.2760009765625,304.1455993652344,0.7286741137504578,0.1111462414264679,0.1057788953185081,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5518394708633423,0.050000000745058,0.2287767678499221,291.1366271972656,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363220214844,1.0,0.1633021384477615,1.0,1.0,0.9734641909599304,1.0,-0.6340312361717224,0.269990473985672,0.3640407621860504,0.1091225817799568,0.0,0.0,0.1933198273181915,24.575584411621094,25.0,-2.443469762802124,-4379.3525390625,40.98053741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912475585937,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.466796875,18000.0,0.0,0.0,0.0971052125096321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120209090411663,0.1202122047543525,-3.11119060825149e-06,0.0,9.854944801190868e-05,0.0,0.0,3.4553823471069336,0.0,0.0,0.0,0.2356580048799514,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258417595177888,-988.8409423828124,304.14874267578125,0.6224058270454407,0.0689111426472663,0.0627140551805496,293.1315612792969,297.1499938964844,293.1499938964844,0.0337866805493831,-1186.67041015625,304.1478881835937,0.6488366723060608,0.078702189028263,0.0752658024430275,293.13818359375,297.1499938964844,293.1499938964844,0.0353134609758853,-896.080322265625,304.1485595703125,0.6536246538162231,0.0804350152611732,0.0568318180739879,293.1173400878906,297.1499938964844,293.1499938964844,0.0623498819768428,-1686.8031005859375,304.1452941894531,0.7315658330917358,0.1124602556228637,0.1070085391402244,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.552126944065094,0.050000000745058,0.2287668883800506,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349182128906,1.0,0.1635209769010543,1.0,1.0,0.9732289910316468,1.0,-0.6367312669754028,0.2709840834140777,0.3657471835613251,0.1100706905126571,0.0,0.0,0.1954071521759033,24.552284240722656,25.0,-2.000196695327759,-4399.7412109375,41.253719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.078125,18000.0,0.0,0.0,0.0974853336811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121164932847023,0.1211680471897125,-3.112687636530609e-06,0.0,9.893521928461269e-05,0.0,0.0,3.4854495525360107,0.0,0.0,0.0,0.2358194291591644,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258417595177888,-988.8409423828124,304.14874267578125,0.6224058270454407,0.0689111426472663,0.0627140551805496,293.1315612792969,297.1499938964844,293.1499938964844,0.0337866805493831,-1186.67041015625,304.1478881835937,0.6488366723060608,0.078702189028263,0.0752658024430275,293.13818359375,297.1499938964844,293.1499938964844,0.0353134609758853,-896.080322265625,304.1485595703125,0.6536246538162231,0.0804350152611732,0.0568318180739879,293.1173400878906,297.1499938964844,293.1499938964844,0.0623498819768428,-1686.8031005859375,304.1452941894531,0.7315658330917358,0.1124602556228637,0.1070085391402244,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.552126944065094,0.050000000745058,0.2287668883800506,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349182128906,1.0,0.1635209769010543,1.0,1.0,0.9732289910316468,1.0,-0.6367312669754028,0.2709840834140777,0.3657471835613251,0.1100706905126571,0.0,0.0,0.1954071521759033,24.552284240722656,25.0,-2.000196695327759,-4399.7412109375,41.253719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.078125,18000.0,0.0,0.0,0.0974853336811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121164932847023,0.1211680471897125,-3.112687636530609e-06,0.0,9.893521928461269e-05,0.0,0.0,3.4854495525360107,0.0,0.0,0.0,0.2358194291591644,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261163990944623,-993.9229125976562,304.1487121582031,0.6236552000045776,0.0692680329084396,0.0630306303501129,293.1312255859375,297.1499938964844,293.1499938964844,0.0342409424483776,-1194.628662109375,304.1478271484375,0.6505381464958191,0.0792360752820968,0.0757637321949005,293.1378479003906,297.1499938964844,293.1499938964844,0.0356308594346046,-900.1576538085938,304.14849853515625,0.6548933982849121,0.0808061435818672,0.0570852719247341,293.11474609375,297.1499938964844,293.1499938964844,0.0634467974305152,-1706.9671630859375,304.1450500488281,0.7345328330993652,0.1138175427913665,0.108279675245285,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.552418053150177,0.050000000745058,0.2287569046020507,291.1338806152344,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1336669921875,1.0,0.1637507528066635,1.0,1.0,0.9729937314987184,1.0,-0.6395264863967896,0.2720179557800293,0.3675085604190826,0.1110420972108841,0.0,0.0,0.197642982006073,24.52942657470703,25.0,-1.722841739654541,-4421.734375,41.53935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.0979280248284339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222004815936088,0.1222035959362983,-3.114331775577739e-06,0.0,9.938449511537328e-05,0.0,0.0,3.5181050300598145,0.0,0.0,0.0,0.2359951734542846,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261163990944623,-993.9229125976562,304.1487121582031,0.6236552000045776,0.0692680329084396,0.0630306303501129,293.1312255859375,297.1499938964844,293.1499938964844,0.0342409424483776,-1194.628662109375,304.1478271484375,0.6505381464958191,0.0792360752820968,0.0757637321949005,293.1378479003906,297.1499938964844,293.1499938964844,0.0356308594346046,-900.1576538085938,304.14849853515625,0.6548933982849121,0.0808061435818672,0.0570852719247341,293.11474609375,297.1499938964844,293.1499938964844,0.0634467974305152,-1706.9671630859375,304.1450500488281,0.7345328330993652,0.1138175427913665,0.108279675245285,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.552418053150177,0.050000000745058,0.2287569046020507,291.1338806152344,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1336669921875,1.0,0.1637507528066635,1.0,1.0,0.9729937314987184,1.0,-0.6395264863967896,0.2720179557800293,0.3675085604190826,0.1110420972108841,0.0,0.0,0.197642982006073,24.52942657470703,25.0,-1.722841739654541,-4421.734375,41.53935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.0979280248284339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222004815936088,0.1222035959362983,-3.114331775577739e-06,0.0,9.938449511537328e-05,0.0,0.0,3.5181050300598145,0.0,0.0,0.0,0.2359951734542846,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263992734253406,-999.125244140625,304.148681640625,0.624946117401123,0.0696342065930366,0.0633553713560104,293.1308288574219,297.1499938964844,293.1499938964844,0.0347144529223442,-1202.8983154296875,304.14776611328125,0.6523301601409912,0.0797920152544975,0.076282113790512,293.1374206542969,297.1499938964844,293.1499938964844,0.0359691977500915,-904.4959716796876,304.1484375,0.6562589406967163,0.0812020897865295,0.0573558434844017,293.1119079589844,297.1499938964844,293.1499938964844,0.0646004900336265,-1728.2720947265625,304.144775390625,0.7376725077629089,0.1152849197387695,0.1096241921186447,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5527364015579224,0.050000000745058,0.2287460416555404,291.1327514648437,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.132568359375,1.0,0.1639921069145202,1.0,1.0,0.9727668166160583,1.0,-0.6424636244773865,0.2730611860752105,0.3694024085998535,0.1121618524193763,0.0,0.0,0.20002181828022,24.505006790161133,25.0,-1.4676897525787354,-4445.2861328125,41.84062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.0984329357743263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233143210411071,0.1233174353837966,-3.11611506731424e-06,0.0,9.989691170630977e-05,0.0,0.0,3.553311347961426,0.0,0.0,0.0,0.2361848801374435,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263992734253406,-999.125244140625,304.148681640625,0.624946117401123,0.0696342065930366,0.0633553713560104,293.1308288574219,297.1499938964844,293.1499938964844,0.0347144529223442,-1202.8983154296875,304.14776611328125,0.6523301601409912,0.0797920152544975,0.076282113790512,293.1374206542969,297.1499938964844,293.1499938964844,0.0359691977500915,-904.4959716796876,304.1484375,0.6562589406967163,0.0812020897865295,0.0573558434844017,293.1119079589844,297.1499938964844,293.1499938964844,0.0646004900336265,-1728.2720947265625,304.144775390625,0.7376725077629089,0.1152849197387695,0.1096241921186447,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5527364015579224,0.050000000745058,0.2287460416555404,291.1327514648437,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.132568359375,1.0,0.1639921069145202,1.0,1.0,0.9727668166160583,1.0,-0.6424636244773865,0.2730611860752105,0.3694024085998535,0.1121618524193763,0.0,0.0,0.20002181828022,24.505006790161133,25.0,-1.4676897525787354,-4445.2861328125,41.84062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.0984329357743263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233143210411071,0.1233174353837966,-3.11611506731424e-06,0.0,9.989691170630977e-05,0.0,0.0,3.553311347961426,0.0,0.0,0.0,0.2361848801374435,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267035979777574,-1004.4431762695312,304.1485900878906,0.6263449788093567,0.0700119361281395,0.0636890828609466,293.13037109375,297.1499938964844,293.1499938964844,0.0352071709930896,-1211.47607421875,304.1476745605469,0.6542857885360718,0.0803712829947471,0.0768215283751487,293.13690185546875,297.1499938964844,293.1499938964844,0.0363283194601535,-909.0911254882812,304.1483764648437,0.6577949523925781,0.0816241204738617,0.0576438419520854,293.10772705078125,297.1499938964844,293.1499938964844,0.0659725815057754,-1753.7567138671875,304.14422607421875,0.7414746880531311,0.1170956045389175,0.1112383380532264,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5531532764434814,0.050000000745058,0.2287318557500839,291.1318664550781,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317138671875,1.0,0.1642504930496215,1.0,1.0,0.9725398421287536,1.0,-0.64577716588974,0.2741664350032806,0.3716107308864593,0.1135894283652305,0.0,0.0,0.2025056630373001,24.47006225585937,25.0,-1.2066501379013062,-4470.634765625,42.17436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.115234375,18000.0,0.0,0.0,0.0989991426467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244948580861091,0.1244979798793792,-3.1180306905298494e-06,0.0,0.0001004715450108,0.0,0.0,3.590730667114258,0.0,0.0,0.0,0.2363868951797485,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267035979777574,-1004.4431762695312,304.1485900878906,0.6263449788093567,0.0700119361281395,0.0636890828609466,293.13037109375,297.1499938964844,293.1499938964844,0.0352071709930896,-1211.47607421875,304.1476745605469,0.6542857885360718,0.0803712829947471,0.0768215283751487,293.13690185546875,297.1499938964844,293.1499938964844,0.0363283194601535,-909.0911254882812,304.1483764648437,0.6577949523925781,0.0816241204738617,0.0576438419520854,293.10772705078125,297.1499938964844,293.1499938964844,0.0659725815057754,-1753.7567138671875,304.14422607421875,0.7414746880531311,0.1170956045389175,0.1112383380532264,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5531532764434814,0.050000000745058,0.2287318557500839,291.1318664550781,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317138671875,1.0,0.1642504930496215,1.0,1.0,0.9725398421287536,1.0,-0.64577716588974,0.2741664350032806,0.3716107308864593,0.1135894283652305,0.0,0.0,0.2025056630373001,24.47006225585937,25.0,-1.2066501379013062,-4470.634765625,42.17436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.115234375,18000.0,0.0,0.0,0.0989991426467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244948580861091,0.1244979798793792,-3.1180306905298494e-06,0.0,0.0001004715450108,0.0,0.0,3.590730667114258,0.0,0.0,0.0,0.2363868951797485,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268587190657854,-1007.1812744140624,304.1485900878906,0.6271008253097534,0.0702067241072654,0.0638604387640953,293.1300964355469,297.1499938964844,293.1499938964844,0.0354617461562156,-1215.8995361328125,304.14764404296875,0.6553412675857544,0.0806706324219703,0.0770997256040573,293.1366271972656,297.1499938964844,293.1499938964844,0.0365168042480945,-911.5003662109376,304.1483154296875,0.6586434841156006,0.0818460136651992,0.0577948950231075,293.10498046875,297.1499938964844,293.1499938964844,0.0667823404073715,-1768.87060546875,304.143798828125,0.7437470555305481,0.1181705966591835,0.112196996808052,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5534124374389648,0.050000000745058,0.2287230789661407,291.13140869140625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1312561035156,1.0,0.1643885672092437,1.0,1.0,0.9724263548851012,1.0,-0.6476379632949829,0.2747713327407837,0.3728666007518768,0.1144276335835456,0.0,0.0,0.2037900239229202,24.44673728942871,25.0,-1.273593187332153,-4484.1220703125,42.35857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.0993042662739753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251077204942703,0.125110849738121,-3.119030225207098e-06,0.0,0.0001007812097668,0.0,0.0,3.610193252563477,0.0,0.0,0.0,0.2364920973777771,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269999038428068,-1009.983154296875,304.1485900878906,0.6278967261314392,0.0704061165452003,0.064035415649414,293.1298217773437,297.1499938964844,293.1499938964844,0.0357224754989147,-1220.4256591796875,304.1476135253906,0.6564503312110901,0.0809767991304397,0.0773838758468627,293.1363220214844,297.1499938964844,293.1499938964844,0.03671196103096,-913.9940185546876,304.1482849121094,0.6595475077629089,0.0820755288004875,0.0579508915543556,293.1018371582031,297.1499938964844,293.1499938964844,0.0676788166165351,-1785.662841796875,304.143310546875,0.7462809681892395,0.1193609535694122,0.1132620126008987,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5537057518959045,0.050000000745058,0.2287131696939468,291.1308898925781,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.13067626953125,1.0,0.1645334959030151,1.0,1.0,0.9723182320594788,1.0,-0.6496424078941345,0.2754152417182922,0.3742271661758423,0.115348495543003,0.0,0.0,0.2051164954900741,24.419565200805664,25.0,-1.4825254678726196,-4498.25732421875,42.55543899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.0996230170130729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257406622171402,0.1257437765598297,-3.120058408967452e-06,0.0,0.0001011046988423,0.0,0.0,3.6303107738494873,0.0,0.0,0.0,0.236600786447525,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272626150399446,-1015.8402709960938,304.14862060546875,0.6296222805976868,0.0708220601081848,0.064399167895317,293.12921142578125,297.1499938964844,293.1499938964844,0.036265630275011,-1229.8431396484375,304.1474914550781,0.6588433384895325,0.081612579524517,0.0779729038476944,293.1356201171875,297.1499938964844,293.1499938964844,0.0371257998049259,-919.2802734375,304.1481628417969,0.661536455154419,0.0825607106089592,0.0582800358533859,293.0942687988281,297.1499938964844,293.1499938964844,0.0697549059987068,-1824.7796630859373,304.1420593261719,0.7522113919258118,0.1221153661608696,0.1157412156462669,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1294250488281,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291198730469,1.0,0.1648487001657486,1.0,1.0,0.9721020460128784,1.0,-0.6541282534599304,0.2768436372280121,0.3772846460342407,0.1174413710832595,0.0,0.0,0.2079517096281051,24.35358047485352,25.0,-2.160863161087036,-4529.05810546875,42.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.328125,18000.0,0.0,0.0,0.1003038957715034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270956397056579,0.1270987689495086,-3.1222398320096545e-06,0.0,0.0001017957038129,0.0,0.0,3.673431873321533,0.0,0.0,0.0,0.2368334233760833,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272626150399446,-1015.8402709960938,304.14862060546875,0.6296222805976868,0.0708220601081848,0.064399167895317,293.12921142578125,297.1499938964844,293.1499938964844,0.036265630275011,-1229.8431396484375,304.1474914550781,0.6588433384895325,0.081612579524517,0.0779729038476944,293.1356201171875,297.1499938964844,293.1499938964844,0.0371257998049259,-919.2802734375,304.1481628417969,0.661536455154419,0.0825607106089592,0.0582800358533859,293.0942687988281,297.1499938964844,293.1499938964844,0.0697549059987068,-1824.7796630859373,304.1420593261719,0.7522113919258118,0.1221153661608696,0.1157412156462669,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1294250488281,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291198730469,1.0,0.1648487001657486,1.0,1.0,0.9721020460128784,1.0,-0.6541282534599304,0.2768436372280121,0.3772846460342407,0.1174413710832595,0.0,0.0,0.2079517096281051,24.35358047485352,25.0,-2.160863161087036,-4529.05810546875,42.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.328125,18000.0,0.0,0.0,0.1003038957715034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270956397056579,0.1270987689495086,-3.1222398320096545e-06,0.0,0.0001017957038129,0.0,0.0,3.673431873321533,0.0,0.0,0.0,0.2368334233760833,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275230668485164,-1022.0827026367188,304.1486511230469,0.6315348148345947,0.0712646320462226,0.0647849664092063,293.1285095214844,297.1499938964844,293.1499938964844,0.0368404164910316,-1239.794189453125,304.1473693847656,0.6614754796028137,0.0822824016213417,0.0785924345254898,293.1348571777344,297.1499938964844,293.1499938964844,0.0375738702714443,-925.0009155273438,304.14801025390625,0.6637724041938782,0.0830836221575737,0.0586342774331569,293.0851745605469,297.1499938964844,293.1499938964844,0.0722083151340484,-1871.385009765625,304.140625,0.7593168616294861,0.1253696233034134,0.1186921969056129,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5552279353141785,0.050000000745058,0.2286622822284698,291.12744140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1270446777344,1.0,0.165203183889389,1.0,1.0,0.9718858003616332,1.0,-0.6592682600021362,0.2784742414951324,0.3807940483093261,0.1198598966002464,0.0,0.0,0.2110933661460876,24.27357482910156,25.0,-2.892932176589966,-4563.87353515625,43.49327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1010462045669555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286073178052902,0.1286104470491409,-3.1246549951902125e-06,0.0,0.0001025490491883,0.0,0.0,3.721641778945923,0.0,0.0,0.0,0.2370931357145309,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275230668485164,-1022.0827026367188,304.1486511230469,0.6315348148345947,0.0712646320462226,0.0647849664092063,293.1285095214844,297.1499938964844,293.1499938964844,0.0368404164910316,-1239.794189453125,304.1473693847656,0.6614754796028137,0.0822824016213417,0.0785924345254898,293.1348571777344,297.1499938964844,293.1499938964844,0.0375738702714443,-925.0009155273438,304.14801025390625,0.6637724041938782,0.0830836221575737,0.0586342774331569,293.0851745605469,297.1499938964844,293.1499938964844,0.0722083151340484,-1871.385009765625,304.140625,0.7593168616294861,0.1253696233034134,0.1186921969056129,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5552279353141785,0.050000000745058,0.2286622822284698,291.12744140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1270446777344,1.0,0.165203183889389,1.0,1.0,0.9718858003616332,1.0,-0.6592682600021362,0.2784742414951324,0.3807940483093261,0.1198598966002464,0.0,0.0,0.2110933661460876,24.27357482910156,25.0,-2.892932176589966,-4563.87353515625,43.49327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1010462045669555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286073178052902,0.1286104470491409,-3.1246549951902125e-06,0.0,0.0001025490491883,0.0,0.0,3.721641778945923,0.0,0.0,0.0,0.2370931357145309,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278022214770317,-1028.7510986328125,304.14862060546875,0.6336374282836914,0.0717367157340049,0.0651958510279655,293.1277160644531,297.1499938964844,293.1499938964844,0.0374482162296772,-1250.3001708984375,304.1472473144531,0.6643447875976562,0.0829880908131599,0.0792446136474609,293.13397216796875,297.1499938964844,293.1499938964844,0.0380575247108936,-931.1708984375,304.1478881835937,0.6662526726722717,0.0836459696292877,0.0590151436626911,293.0748291015625,297.1499938964844,293.1499938964844,0.0750219896435737,-1925.29052734375,304.1390686035156,0.767570436000824,0.1291089355945587,0.1221032887697219,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5561818480491638,0.050000000745058,0.2286308109760284,291.125,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1245422363281,1.0,0.1656020730733871,1.0,1.0,0.9716871976852416,1.0,-0.6650571227073669,0.2803152203559875,0.3847419321537018,0.1225814148783683,0.0,0.0,0.2145857661962509,24.181930541992188,25.0,-3.447035312652588,-4603.18115234375,44.06059646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.1018568649888038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303077191114425,0.1303108483552932,-3.1273737022274872e-06,0.0,0.0001033717708196,0.0,0.0,3.7760283946990967,0.0,0.0,0.0,0.2373860776424408,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278022214770317,-1028.7510986328125,304.14862060546875,0.6336374282836914,0.0717367157340049,0.0651958510279655,293.1277160644531,297.1499938964844,293.1499938964844,0.0374482162296772,-1250.3001708984375,304.1472473144531,0.6643447875976562,0.0829880908131599,0.0792446136474609,293.13397216796875,297.1499938964844,293.1499938964844,0.0380575247108936,-931.1708984375,304.1478881835937,0.6662526726722717,0.0836459696292877,0.0590151436626911,293.0748291015625,297.1499938964844,293.1499938964844,0.0750219896435737,-1925.29052734375,304.1390686035156,0.767570436000824,0.1291089355945587,0.1221032887697219,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5561818480491638,0.050000000745058,0.2286308109760284,291.125,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1245422363281,1.0,0.1656020730733871,1.0,1.0,0.9716871976852416,1.0,-0.6650571227073669,0.2803152203559875,0.3847419321537018,0.1225814148783683,0.0,0.0,0.2145857661962509,24.181930541992188,25.0,-3.447035312652588,-4603.18115234375,44.06059646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.1018568649888038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303077191114425,0.1303108483552932,-3.1273737022274872e-06,0.0,0.0001033717708196,0.0,0.0,3.7760283946990967,0.0,0.0,0.0,0.2373860776424408,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281072445213794,-1035.8770751953125,304.1485900878906,0.6359319686889648,0.0722405761480331,0.0656342729926109,293.1268310546875,297.1499938964844,293.1499938964844,0.0380899682641029,-1261.375244140625,304.1470947265625,0.6674467921257019,0.0837311521172523,0.079931266605854,293.13299560546875,297.1499938964844,293.1499938964844,0.0385776311159133,-937.7990112304688,304.147705078125,0.6689721345901489,0.0842490866780281,0.0594238974153995,293.0634460449219,297.1499938964844,293.1499938964844,0.0781808272004127,-1986.3167724609373,304.137451171875,0.7769187092781067,0.1333172768354416,0.1259636729955673,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5572481155395508,0.050000000745058,0.2285960018634796,291.1223449707031,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1218566894531,1.0,0.1660503298044204,1.0,1.0,0.97148859500885,1.0,-0.6714891195297241,0.2823790907859802,0.3891100585460663,0.1255757510662078,0.0,0.0,0.2184536159038543,24.08100700378418,25.0,-3.765331745147705,-4647.32958984375,44.69875717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1027471423149108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322197169065475,0.1322228461503982,-3.1304518870456377e-06,0.0,0.0001042752846842,0.0,0.0,3.837407112121582,0.0,0.0,0.0,0.2377169877290725,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281072445213794,-1035.8770751953125,304.1485900878906,0.6359319686889648,0.0722405761480331,0.0656342729926109,293.1268310546875,297.1499938964844,293.1499938964844,0.0380899682641029,-1261.375244140625,304.1470947265625,0.6674467921257019,0.0837311521172523,0.079931266605854,293.13299560546875,297.1499938964844,293.1499938964844,0.0385776311159133,-937.7990112304688,304.147705078125,0.6689721345901489,0.0842490866780281,0.0594238974153995,293.0634460449219,297.1499938964844,293.1499938964844,0.0781808272004127,-1986.3167724609373,304.137451171875,0.7769187092781067,0.1333172768354416,0.1259636729955673,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5572481155395508,0.050000000745058,0.2285960018634796,291.1223449707031,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1218566894531,1.0,0.1660503298044204,1.0,1.0,0.97148859500885,1.0,-0.6714891195297241,0.2823790907859802,0.3891100585460663,0.1255757510662078,0.0,0.0,0.2184536159038543,24.08100700378418,25.0,-3.765331745147705,-4647.32958984375,44.69875717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1027471423149108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322197169065475,0.1322228461503982,-3.1304518870456377e-06,0.0,0.0001042752846842,0.0,0.0,3.837407112121582,0.0,0.0,0.0,0.2377169877290725,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282687842845916,-1039.6087646484375,304.1485290527344,0.637149453163147,0.072504773736,0.0658642500638961,293.1263732910156,297.1499938964844,293.1499938964844,0.0384236052632331,-1267.12646484375,304.1470031738281,0.6690804958343506,0.0841168537735939,0.080287791788578,293.1324768066406,297.1499938964844,293.1499938964844,0.038851324468851,-941.2840576171876,304.14764404296875,0.6704168319702148,0.0845659896731376,0.0596388727426528,293.0574645996094,297.1499938964844,293.1499938964844,0.0798820778727531,-2019.3748779296875,304.1366271972656,0.781964898109436,0.1355878859758377,0.128054603934288,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5578177571296692,0.050000000745058,0.2285775542259216,291.1209411621094,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1204528808594,1.0,0.166294127702713,1.0,1.0,0.9713892936706544,1.0,-0.6749382615089417,0.2834967374801636,0.3914414942264557,0.1271619200706482,0.0,0.0,0.220531165599823,24.02800941467285,25.0,-3.840829610824585,-4671.2822265625,45.04523849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4140625,18000.0,0.0,0.0,0.1032260283827781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332598775625229,0.1332630068063736,-3.132138544970076e-06,0.0,0.000104761296825,0.0,0.0,3.8709018230438232,0.0,0.0,0.0,0.2378977835178375,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284376852214336,-1043.438232421875,304.14849853515625,0.6384119391441345,0.0727772116661071,0.0661015585064888,293.1258850097656,297.1499938964844,293.1499938964844,0.0387656651437282,-1273.0186767578125,304.1469421386719,0.6707656979560852,0.0845119431614875,0.0806531608104705,293.1319580078125,297.1499938964844,293.1499938964844,0.0391339808702468,-944.881103515625,304.1475524902344,0.6719143986701965,0.0848929658532142,0.05986088514328,293.0513610839844,297.1499938964844,293.1499938964844,0.0816591009497642,-2054.027099609375,304.1358337402344,0.7872278094291687,0.1379618793725967,0.1302462518215179,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5584079623222351,0.050000000745058,0.2285585552453994,291.1195373535156,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.1190795898437,1.0,0.1665515452623367,1.0,1.0,0.9713039994239808,1.0,-0.6785354018211365,0.2846717238426208,0.393863707780838,0.1287978738546371,0.0,0.0,0.2227043062448501,23.973876953125,25.0,-3.8681640625,-4696.50537109375,45.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.912109375,18000.0,0.0,0.0,0.1037298068404197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343579739332199,0.1343611031770706,-3.133930022158893e-06,0.0,0.0001052725638146,0.0,0.0,3.906344413757324,0.0,0.0,0.0,0.2380892485380172,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296439733356237,-1054.925048828125,304.1469116210937,0.6410632729530334,0.0733475610613823,0.0665980130434036,293.1248779296875,297.1499938964844,293.1499938964844,0.0394732691347599,-1285.1959228515625,304.14678955078125,0.6742721199989319,0.085328385233879,0.08140879124403,293.1308288574219,297.1499938964844,293.1499938964844,0.0397241003811359,-952.3851928710938,304.1473999023437,0.6750489473342896,0.0855749100446701,0.0603245832026004,293.0389404296875,297.1499938964844,293.1499938964844,0.0854122340679168,-2127.53759765625,304.1343078613281,0.7982595562934875,0.1429810374975204,0.1348954141139984,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5596374869346619,0.050000000745058,0.2285193502902984,291.1167907714844,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1163330078125,1.0,0.1671060621738433,1.0,1.0,0.9711334705352784,1.0,-0.6861271858215332,0.2871866226196289,0.3989405930042267,0.1321836858987808,0.0,0.0,0.2273188680410385,23.86379051208496,25.0,-3.8140671253204346,-4750.64306640625,46.192813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87890625,18000.0,0.0,0.0,0.1048147976398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367239952087402,0.1367271244525909,-3.137825842713937e-06,0.0,0.000106373692688,0.0,0.0,3.982998847961426,0.0,0.0,0.0,0.238503947854042,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296439733356237,-1054.925048828125,304.1469116210937,0.6410632729530334,0.0733475610613823,0.0665980130434036,293.1248779296875,297.1499938964844,293.1499938964844,0.0394732691347599,-1285.1959228515625,304.14678955078125,0.6742721199989319,0.085328385233879,0.08140879124403,293.1308288574219,297.1499938964844,293.1499938964844,0.0397241003811359,-952.3851928710938,304.1473999023437,0.6750489473342896,0.0855749100446701,0.0603245832026004,293.0389404296875,297.1499938964844,293.1499938964844,0.0854122340679168,-2127.53759765625,304.1343078613281,0.7982595562934875,0.1429810374975204,0.1348954141139984,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5596374869346619,0.050000000745058,0.2285193502902984,291.1167907714844,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1163330078125,1.0,0.1671060621738433,1.0,1.0,0.9711334705352784,1.0,-0.6861271858215332,0.2871866226196289,0.3989405930042267,0.1321836858987808,0.0,0.0,0.2273188680410385,23.86379051208496,25.0,-3.8140671253204346,-4750.64306640625,46.192813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87890625,18000.0,0.0,0.0,0.1048147976398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367239952087402,0.1367271244525909,-3.137825842713937e-06,0.0,0.000106373692688,0.0,0.0,3.982998847961426,0.0,0.0,0.0,0.238503947854042,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298942700028419,-1060.8465576171875,304.1473693847656,0.6438637971878052,0.0739466995000839,0.0671223327517509,293.1238098144531,297.1499938964844,293.1499938964844,0.0402112156152725,-1297.8824462890625,304.1466064453125,0.6779326796531677,0.0861788168549537,0.0821969881653785,293.12969970703125,297.1499938964844,293.1499938964844,0.0403460226953029,-960.28662109375,304.147216796875,0.6783415079116821,0.0862926095724105,0.0608137063682079,293.02655029296875,297.1499938964844,293.1499938964844,0.0894030034542083,-2206.005615234375,304.1329040527344,0.8096825480461121,0.1483132541179657,0.1398577988147735,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5609099268913269,0.050000000745058,0.2284792512655258,291.1141357421875,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1136779785156,1.0,0.1677145361900329,1.0,1.0,0.9709628820419312,1.0,-0.6941969394683838,0.2899222671985626,0.4042746424674988,0.1356597691774368,0.0,0.0,0.2322857081890106,23.75407791137696,25.0,-3.670449495315552,-4809.77197265625,47.04500961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.818359375,18000.0,0.0,0.0,0.1060142442584037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393225938081741,0.139325737953186,-3.142161631330964e-06,0.0,0.0001075909822247,0.0,0.0,4.067648410797119,0.0,0.0,0.0,0.2389628738164901,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298942700028419,-1060.8465576171875,304.1473693847656,0.6438637971878052,0.0739466995000839,0.0671223327517509,293.1238098144531,297.1499938964844,293.1499938964844,0.0402112156152725,-1297.8824462890625,304.1466064453125,0.6779326796531677,0.0861788168549537,0.0821969881653785,293.12969970703125,297.1499938964844,293.1499938964844,0.0403460226953029,-960.28662109375,304.147216796875,0.6783415079116821,0.0862926095724105,0.0608137063682079,293.02655029296875,297.1499938964844,293.1499938964844,0.0894030034542083,-2206.005615234375,304.1329040527344,0.8096825480461121,0.1483132541179657,0.1398577988147735,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5609099268913269,0.050000000745058,0.2284792512655258,291.1141357421875,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1136779785156,1.0,0.1677145361900329,1.0,1.0,0.9709628820419312,1.0,-0.6941969394683838,0.2899222671985626,0.4042746424674988,0.1356597691774368,0.0,0.0,0.2322857081890106,23.75407791137696,25.0,-3.670449495315552,-4809.77197265625,47.04500961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.818359375,18000.0,0.0,0.0,0.1060142442584037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393225938081741,0.139325737953186,-3.142161631330964e-06,0.0,0.0001075909822247,0.0,0.0,4.067648410797119,0.0,0.0,0.0,0.2389628738164901,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303167905658483,-1068.74267578125,304.14752197265625,0.6467759013175964,0.0745726823806762,0.067670926451683,293.12274169921875,297.1499938964844,293.1499938964844,0.0409764014184474,-1311.0284423828125,304.146484375,0.6816996335983276,0.0870597511529922,0.0830148980021476,293.1285400390625,297.1499938964844,293.1499938964844,0.0409960336983203,-968.53955078125,304.1470642089844,0.681743323802948,0.0870417281985282,0.0613255687057971,293.0145568847656,297.1499938964844,293.1499938964844,0.0935787782073021,-2288.1787109375,304.13165283203125,0.8206796646118164,0.1538708657026291,0.1450539529323578,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5621917247772217,0.050000000745058,0.228439375758171,291.1116027832031,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.1112060546875,1.0,0.1683743596076965,1.0,1.0,0.970823049545288,1.0,-0.7026395797729492,0.2928626239299774,0.4097769558429718,0.1391361504793167,0.0,0.0,0.2375791817903518,23.64845466613769,25.0,-3.4482924938201904,-4873.76220703125,47.96079635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,304.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.1073356345295906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421519964933395,0.1421551406383514,-3.146947847199044e-06,0.0,0.0001089320212486,0.0,0.0,4.160370349884033,0.0,0.0,0.0,0.2394666671752929,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303167905658483,-1068.74267578125,304.14752197265625,0.6467759013175964,0.0745726823806762,0.067670926451683,293.12274169921875,297.1499938964844,293.1499938964844,0.0409764014184474,-1311.0284423828125,304.146484375,0.6816996335983276,0.0870597511529922,0.0830148980021476,293.1285400390625,297.1499938964844,293.1499938964844,0.0409960336983203,-968.53955078125,304.1470642089844,0.681743323802948,0.0870417281985282,0.0613255687057971,293.0145568847656,297.1499938964844,293.1499938964844,0.0935787782073021,-2288.1787109375,304.13165283203125,0.8206796646118164,0.1538708657026291,0.1450539529323578,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5621917247772217,0.050000000745058,0.228439375758171,291.1116027832031,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.1112060546875,1.0,0.1683743596076965,1.0,1.0,0.970823049545288,1.0,-0.7026395797729492,0.2928626239299774,0.4097769558429718,0.1391361504793167,0.0,0.0,0.2375791817903518,23.64845466613769,25.0,-3.4482924938201904,-4873.76220703125,47.96079635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,304.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.1073356345295906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421519964933395,0.1421551406383514,-3.146947847199044e-06,0.0,0.0001089320212486,0.0,0.0,4.160370349884033,0.0,0.0,0.0,0.2394666671752929,4.0,0.0,1.0
