time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308570004999637,-1077.9945068359375,304.1474609375,0.6497640013694763,0.0752230063080787,0.0682422444224357,293.1216735839844,297.1499938964844,293.1499938964844,0.0417653508484363,-1324.578369140625,304.1463317871094,0.685520350933075,0.087967462837696,0.083859384059906,293.1273803710937,297.1499938964844,293.1499938964844,0.0416700020432472,-977.0932006835938,304.1469116210937,0.6852007508277893,0.0878176242113113,0.061857234686613,293.0034484863281,297.1499938964844,293.1499938964844,0.0978864878416061,-2372.698974609375,304.1305847167969,0.831412136554718,0.1595602184534073,0.1503981500864029,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5634473562240601,0.050000000745058,0.2284007668495178,291.1092529296875,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1089172363281,1.0,0.1690819263458252,1.0,1.0,0.970683217048645,1.0,-0.7113443613052368,0.2959899604320526,0.4153544008731842,0.1425226926803589,0.0,0.0,0.2431693077087402,23.5505428314209,25.0,-3.146483421325684,-4942.45556640625,48.9329948425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,304.7018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.646484375,18000.0,0.0,0.0,0.1087850481271743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452083587646484,0.1452115178108215,-3.1521944947598968e-06,0.0,0.0001104029943235,0.0,0.0,4.2611918449401855,0.0,0.0,0.0,0.2400157749652862,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308570004999637,-1077.9945068359375,304.1474609375,0.6497640013694763,0.0752230063080787,0.0682422444224357,293.1216735839844,297.1499938964844,293.1499938964844,0.0417653508484363,-1324.578369140625,304.1463317871094,0.685520350933075,0.087967462837696,0.083859384059906,293.1273803710937,297.1499938964844,293.1499938964844,0.0416700020432472,-977.0932006835938,304.1469116210937,0.6852007508277893,0.0878176242113113,0.061857234686613,293.0034484863281,297.1499938964844,293.1499938964844,0.0978864878416061,-2372.698974609375,304.1305847167969,0.831412136554718,0.1595602184534073,0.1503981500864029,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5634473562240601,0.050000000745058,0.2284007668495178,291.1092529296875,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1089172363281,1.0,0.1690819263458252,1.0,1.0,0.970683217048645,1.0,-0.7113443613052368,0.2959899604320526,0.4153544008731842,0.1425226926803589,0.0,0.0,0.2431693077087402,23.5505428314209,25.0,-3.146483421325684,-4942.45556640625,48.9329948425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,304.7018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.646484375,18000.0,0.0,0.0,0.1087850481271743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452083587646484,0.1452115178108215,-3.1521944947598968e-06,0.0,0.0001104029943235,0.0,0.0,4.2611918449401855,0.0,0.0,0.0,0.2400157749652862,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311327688395977,-1082.7093505859375,304.1473999023437,0.6512728333473206,0.075556106865406,0.0685355737805366,293.12115478515625,297.1499938964844,293.1499938964844,0.0421675704419612,-1331.486083984375,304.1462707519531,0.6874333024024963,0.088430143892765,0.0842905640602111,293.1268310546875,297.1499938964844,293.1499938964844,0.0420145876705646,-981.4657592773438,304.1468505859375,0.6869324445724487,0.0882141068577766,0.0621295273303985,292.9983215332031,297.1499938964844,293.1499938964844,0.1000731736421585,-2415.392333984375,304.1301574707031,0.8367414474487305,0.1624242514371872,0.1530975997447967,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5640535950660706,0.050000000745058,0.2283822894096374,291.1081848144531,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1078796386719,1.0,0.1694522202014923,1.0,1.0,0.9706133604049684,1.0,-0.7157582640647888,0.2976158559322357,0.4181424081325531,0.1441557556390762,0.0,0.0,0.2460651099681854,23.50563621520996,25.0,-2.955889940261841,-4978.49609375,49.43762969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289794921875,304.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.10546875,18000.0,0.0,0.0,0.1095593646168708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468198597431183,0.1468230038881302,-3.154993464704603e-06,0.0,0.0001111888268496,0.0,0.0,4.314632892608643,0.0,0.0,0.0,0.240307405591011,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.031413085758686,-1087.486083984375,304.1473693847656,0.6527834534645081,0.0758935213088989,0.0688332468271255,293.1206359863281,297.1499938964844,293.1499938964844,0.0425739400088787,-1338.4656982421875,304.1462097167969,0.689337968826294,0.088897481560707,0.084726758301258,293.12628173828125,297.1499938964844,293.1499938964844,0.0423630401492118,-985.8872680664062,304.14678955078125,0.68865567445755,0.088614672422409,0.0624052584171295,292.9935302734375,297.1499938964844,293.1499938964844,0.1022715419530868,-2458.1142578125,304.1297607421875,0.842048704624176,0.1652842164039611,0.1557989120483398,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5646398663520813,0.050000000745058,0.2283645272254943,291.1072082519531,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.10693359375,1.0,0.1698321551084518,1.0,1.0,0.9705594778060912,1.0,-0.7201905846595764,0.2992761433124542,0.4209144711494446,0.1457361727952957,0.0,0.0,0.2490176409482956,23.463912963867188,25.0,-2.728766202926636,-5015.57470703125,49.95260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140563964844,304.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.57421875,18000.0,0.0,0.0,0.1103661060333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484833359718322,0.1484864801168441,-3.157906803608057e-06,0.0,0.0001120075685321,0.0,0.0,4.3700056076049805,0.0,0.0,0.0,0.2406099438667297,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.031985055655241,-1097.1856689453125,304.1473083496094,0.6557875275611877,0.0765789598226547,0.0694394931197166,293.11962890625,297.1499938964844,293.1499938964844,0.0433953814208507,-1352.5777587890625,304.1461181640625,0.6930937170982361,0.089842677116394,0.0856107547879219,293.1252746582031,297.1499938964844,293.1499938964844,0.0430666729807853,-994.8155517578124,304.1466979980469,0.6920450329780579,0.0894235596060752,0.0629635453224182,292.9851379394531,297.1499938964844,293.1499938964844,0.1066712141036987,-2543.005615234375,304.1291809082031,0.8525586724281311,0.1709541231393814,0.1611676216125488,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5657381415367126,0.050000000745058,0.2283314913511276,291.1055603027344,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1053771972656,1.0,0.1706176549196243,1.0,1.0,0.9704517126083374,1.0,-0.7290528416633606,0.3026773035526275,0.4263755679130554,0.1487234383821487,0.0,0.0,0.2550590932369232,23.391416549682617,25.0,-2.1248762607574463,-5092.54541015625,51.0084114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835693359375,304.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.1120765656232833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519540101289749,0.151957169175148,-3.1640702218282968e-06,0.0,0.0001137434664997,0.0,0.0,4.486233234405518,0.0,0.0,0.0,0.2412463426589965,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.031985055655241,-1097.1856689453125,304.1473083496094,0.6557875275611877,0.0765789598226547,0.0694394931197166,293.11962890625,297.1499938964844,293.1499938964844,0.0433953814208507,-1352.5777587890625,304.1461181640625,0.6930937170982361,0.089842677116394,0.0856107547879219,293.1252746582031,297.1499938964844,293.1499938964844,0.0430666729807853,-994.8155517578124,304.1466979980469,0.6920450329780579,0.0894235596060752,0.0629635453224182,292.9851379394531,297.1499938964844,293.1499938964844,0.1066712141036987,-2543.005615234375,304.1291809082031,0.8525586724281311,0.1709541231393814,0.1611676216125488,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5657381415367126,0.050000000745058,0.2283314913511276,291.1055603027344,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1053771972656,1.0,0.1706176549196243,1.0,1.0,0.9704517126083374,1.0,-0.7290528416633606,0.3026773035526275,0.4263755679130554,0.1487234383821487,0.0,0.0,0.2550590932369232,23.391416549682617,25.0,-2.1248762607574463,-5092.54541015625,51.0084114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835693359375,304.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.1120765656232833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519540101289749,0.151957169175148,-3.1640702218282968e-06,0.0,0.0001137434664997,0.0,0.0,4.486233234405518,0.0,0.0,0.0,0.2412463426589965,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325674265623092,-1106.9991455078125,304.147216796875,0.6587494611740112,0.0772734060883522,0.0700559318065643,293.1186828613281,297.1499938964844,293.1499938964844,0.0442274771630764,-1366.88037109375,304.1460266113281,0.6967715620994568,0.0908055156469345,0.0865104347467422,293.124267578125,297.1499938964844,293.1499938964844,0.0437809787690639,-1003.8806762695312,304.1466064453125,0.6953612565994263,0.0902519151568412,0.063533179461956,292.9783020019531,297.1499938964844,293.1499938964844,0.1110366433858871,-2626.458984375,304.1288452148437,0.8628666400909424,0.1765233725309372,0.1664488166570663,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5667357444763184,0.050000000745058,0.2283017635345459,291.1044921875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1044006347656,1.0,0.171431303024292,1.0,1.0,0.9703439474105836,1.0,-0.7378587126731873,0.3061467111110687,0.4317119717597961,0.1515036970376968,0.0,0.0,0.2612067461013794,23.33336639404297,25.0,-1.2961299419403076,-5172.56201171875,52.09220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,304.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.720703125,18000.0,0.0,0.0,0.1139099299907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555822640657425,0.1555854380130767,-3.170645413774764e-06,0.0,0.0001156040962086,0.0,0.0,4.608779430389404,0.0,0.0,0.0,0.241919457912445,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325674265623092,-1106.9991455078125,304.147216796875,0.6587494611740112,0.0772734060883522,0.0700559318065643,293.1186828613281,297.1499938964844,293.1499938964844,0.0442274771630764,-1366.88037109375,304.1460266113281,0.6967715620994568,0.0908055156469345,0.0865104347467422,293.124267578125,297.1499938964844,293.1499938964844,0.0437809787690639,-1003.8806762695312,304.1466064453125,0.6953612565994263,0.0902519151568412,0.063533179461956,292.9783020019531,297.1499938964844,293.1499938964844,0.1110366433858871,-2626.458984375,304.1288452148437,0.8628666400909424,0.1765233725309372,0.1664488166570663,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5667357444763184,0.050000000745058,0.2283017635345459,291.1044921875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1044006347656,1.0,0.171431303024292,1.0,1.0,0.9703439474105836,1.0,-0.7378587126731873,0.3061467111110687,0.4317119717597961,0.1515036970376968,0.0,0.0,0.2612067461013794,23.33336639404297,25.0,-1.2961299419403076,-5172.56201171875,52.09220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,304.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.720703125,18000.0,0.0,0.0,0.1139099299907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555822640657425,0.1555854380130767,-3.170645413774764e-06,0.0,0.0001156040962086,0.0,0.0,4.608779430389404,0.0,0.0,0.0,0.241919457912445,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331540443003177,-1116.823974609375,304.1471862792969,0.6616808772087097,0.0779710486531257,0.0706769376993179,293.1177062988281,297.1499938964844,293.1499938964844,0.0450776740908622,-1381.50634765625,304.1459350585937,0.7004309892654419,0.0917977169156074,0.0874354466795921,293.1231994628906,297.1499938964844,293.1499938964844,0.0445222072303295,-1013.2918090820312,304.146484375,0.6986923813819885,0.0911220163106918,0.0641283690929412,292.9726867675781,297.1499938964844,293.1499938964844,0.1153630912303924,-2708.4404296875,304.1286926269531,0.8729859590530396,0.1820127665996551,0.1716437935829162,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.5676671266555786,0.050000000745058,0.2282742410898208,291.1041259765625,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.10418701171875,1.0,0.1722677499055862,1.0,1.0,0.970266044139862,1.0,-0.7466302514076233,0.3096462190151214,0.4369840323925018,0.1541892439126968,0.0,0.0,0.2673536241054535,23.28598976135254,25.0,-0.2652110457420349,-5254.6484375,53.20268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,304.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.09765625,18000.0,0.0,0.0,0.1158537045121193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593130677938461,0.1593162417411804,-3.177560756739694e-06,0.0,0.0001175767756649,0.0,0.0,4.735942840576172,0.0,0.0,0.0,0.2426203042268753,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331540443003177,-1116.823974609375,304.1471862792969,0.6616808772087097,0.0779710486531257,0.0706769376993179,293.1177062988281,297.1499938964844,293.1499938964844,0.0450776740908622,-1381.50634765625,304.1459350585937,0.7004309892654419,0.0917977169156074,0.0874354466795921,293.1231994628906,297.1499938964844,293.1499938964844,0.0445222072303295,-1013.2918090820312,304.146484375,0.6986923813819885,0.0911220163106918,0.0641283690929412,292.9726867675781,297.1499938964844,293.1499938964844,0.1153630912303924,-2708.4404296875,304.1286926269531,0.8729859590530396,0.1820127665996551,0.1716437935829162,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.5676671266555786,0.050000000745058,0.2282742410898208,291.1041259765625,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.10418701171875,1.0,0.1722677499055862,1.0,1.0,0.970266044139862,1.0,-0.7466302514076233,0.3096462190151214,0.4369840323925018,0.1541892439126968,0.0,0.0,0.2673536241054535,23.28598976135254,25.0,-0.2652110457420349,-5254.6484375,53.20268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,304.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.09765625,18000.0,0.0,0.0,0.1158537045121193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593130677938461,0.1593162417411804,-3.177560756739694e-06,0.0,0.0001175767756649,0.0,0.0,4.735942840576172,0.0,0.0,0.0,0.2426203042268753,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337409488856792,-1126.5986328125,304.1471252441406,0.6646086573600769,0.0786687061190605,0.0712986215949058,293.1166687011719,297.1499938964844,293.1499938964844,0.0459512211382389,-1396.552490234375,304.1458435058594,0.7041306495666504,0.092822827398777,0.0883920043706893,293.1220092773437,297.1499938964844,293.1499938964844,0.0453004948794841,-1023.181884765625,304.1463623046875,0.7021126747131348,0.0920401886105537,0.0647575929760932,292.9678955078125,297.1499938964844,293.1499938964844,0.1196889504790306,-2789.733154296875,304.12860107421875,0.883012056350708,0.1874787658452987,0.1768042892217636,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5685749650001526,0.050000000745058,0.2282476276159286,291.1045227050781,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1046447753906,1.0,0.1731245666742324,1.0,1.0,0.9701882004737854,1.0,-0.7554411292076111,0.3131833076477051,0.442257821559906,0.1568556874990463,0.0,0.0,0.2733971774578094,23.24413681030273,25.0,0.6408856511116028,-5337.97314453125,54.34375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696044921875,304.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.744140625,18000.0,0.0,0.0,0.117890290915966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630811840295791,0.1630843579769134,-3.1847096124693053e-06,0.0,0.0001196436569443,0.0,0.0,4.865604400634766,0.0,0.0,0.0,0.243337482213974,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337409488856792,-1126.5986328125,304.1471252441406,0.6646086573600769,0.0786687061190605,0.0712986215949058,293.1166687011719,297.1499938964844,293.1499938964844,0.0459512211382389,-1396.552490234375,304.1458435058594,0.7041306495666504,0.092822827398777,0.0883920043706893,293.1220092773437,297.1499938964844,293.1499938964844,0.0453004948794841,-1023.181884765625,304.1463623046875,0.7021126747131348,0.0920401886105537,0.0647575929760932,292.9678955078125,297.1499938964844,293.1499938964844,0.1196889504790306,-2789.733154296875,304.12860107421875,0.883012056350708,0.1874787658452987,0.1768042892217636,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5685749650001526,0.050000000745058,0.2282476276159286,291.1045227050781,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1046447753906,1.0,0.1731245666742324,1.0,1.0,0.9701882004737854,1.0,-0.7554411292076111,0.3131833076477051,0.442257821559906,0.1568556874990463,0.0,0.0,0.2733971774578094,23.24413681030273,25.0,0.6408856511116028,-5337.97314453125,54.34375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696044921875,304.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.744140625,18000.0,0.0,0.0,0.117890290915966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630811840295791,0.1630843579769134,-3.1847096124693053e-06,0.0,0.0001196436569443,0.0,0.0,4.865604400634766,0.0,0.0,0.0,0.243337482213974,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340344458818435,-1131.46923828125,304.1471252441406,0.6660733819007874,0.0790172517299652,0.0716092884540557,293.1161804199219,297.1499938964844,293.1499938964844,0.046396292746067,-1404.228515625,304.1457824707031,0.7059956789016724,0.0933461189270019,0.0888811126351356,293.12139892578125,297.1499938964844,293.1499938964844,0.0457025095820426,-1028.295654296875,304.14630126953125,0.7038544416427612,0.0925147160887718,0.065083734691143,292.9657287597656,297.1499938964844,293.1499938964844,0.1218595206737518,-2830.280517578125,304.1285400390625,0.8879955410957336,0.1902085542678833,0.1793806999921798,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.569024384021759,0.050000000745058,0.2282345294952392,291.1048889160156,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.10504150390625,1.0,0.1735601872205734,1.0,1.0,0.9701492786407472,1.0,-0.7598688006401062,0.3149687945842743,0.4448999762535095,0.1581843644380569,0.0,0.0,0.2763675451278686,23.224666595458984,25.0,0.931060254573822,-5379.96240234375,54.926246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835632324219,304.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.63671875,18000.0,0.0,0.0,0.1189370155334472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649661660194397,0.1649693548679351,-3.188340997439809e-06,0.0,0.000120705946756,0.0,0.0,4.9309282302856445,0.0,0.0,0.0,0.2436996400356292,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.034328106790781,-1136.3323974609375,304.1471252441406,0.6675382256507874,0.0793654844164848,0.0719197764992713,293.1156616210937,297.1499938964844,293.1499938964844,0.0468459762632846,-1411.9923095703125,304.1457214355469,0.707866370677948,0.0938752070069313,0.089376151561737,293.12078857421875,297.1499938964844,293.1499938964844,0.0461116321384906,-1033.5042724609375,304.146240234375,0.7056111097335815,0.0929975882172584,0.0654161646962165,292.9637451171875,297.1499938964844,293.1499938964844,0.1240356937050819,-2870.77587890625,304.12847900390625,0.8929511308670044,0.1929352134466171,0.1819546967744827,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.569471001625061,0.050000000745058,0.2282215803861618,291.1053161621094,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.10546875,1.0,0.1740001738071441,1.0,1.0,0.9701265096664428,1.0,-0.7643081545829773,0.316763699054718,0.4475444853305816,0.1595092862844467,0.0,0.0,0.2793045341968536,23.206113815307617,25.0,1.1306018829345703,-5422.16064453125,55.51632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719970703125,304.89971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5390625,18000.0,0.0,0.0,0.1199981719255447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668506413698196,0.1668538302183151,-3.1919994398776907e-06,0.0,0.0001217828903463,0.0,0.0,4.996532917022705,0.0,0.0,0.0,0.2440637797117233,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349156074225902,-1146.0340576171875,304.1470947265625,0.6704621911048889,0.0800607427954673,0.0725398212671279,293.1146545410156,297.1499938964844,293.1499938964844,0.0477563068270683,-1427.7366943359375,304.1456298828125,0.7115548253059387,0.0949475094676017,0.0903807505965232,293.1195678710937,297.1499938964844,293.1499938964844,0.0469473227858543,-1044.1591796875,304.1460876464844,0.7091468572616577,0.0939841344952583,0.0660966485738754,292.960205078125,297.1499938964844,293.1499938964844,0.1283992230892181,-2951.511962890625,304.1283874511719,0.90273916721344,0.1983707547187805,0.187088593840599,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5703525543212891,0.050000000745058,0.2281961441040039,291.10626220703125,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1064453125,1.0,0.1748921275138855,1.0,1.0,0.9700810313224792,1.0,-0.7732057571411133,0.3203754425048828,0.4528302848339081,0.1621458977460861,0.0,0.0,0.2850748002529144,23.17206573486328,25.0,1.3831661939620972,-5507.1357421875,56.717735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519775390625,304.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.365234375,18000.0,0.0,0.0,0.1221519634127616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706152558326721,0.1706184595823288,-3.1993931770557538e-06,0.0,0.0001239687117049,0.0,0.0,5.128498077392578,0.0,0.0,0.0,0.24479740858078,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349156074225902,-1146.0340576171875,304.1470947265625,0.6704621911048889,0.0800607427954673,0.0725398212671279,293.1146545410156,297.1499938964844,293.1499938964844,0.0477563068270683,-1427.7366943359375,304.1456298828125,0.7115548253059387,0.0949475094676017,0.0903807505965232,293.1195678710937,297.1499938964844,293.1499938964844,0.0469473227858543,-1044.1591796875,304.1460876464844,0.7091468572616577,0.0939841344952583,0.0660966485738754,292.960205078125,297.1499938964844,293.1499938964844,0.1283992230892181,-2951.511962890625,304.1283874511719,0.90273916721344,0.1983707547187805,0.187088593840599,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5703525543212891,0.050000000745058,0.2281961441040039,291.10626220703125,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1064453125,1.0,0.1748921275138855,1.0,1.0,0.9700810313224792,1.0,-0.7732057571411133,0.3203754425048828,0.4528302848339081,0.1621458977460861,0.0,0.0,0.2850748002529144,23.17206573486328,25.0,1.3831661939620972,-5507.1357421875,56.717735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519775390625,304.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.365234375,18000.0,0.0,0.0,0.1221519634127616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706152558326721,0.1706184595823288,-3.1993931770557538e-06,0.0,0.0001239687117049,0.0,0.0,5.128498077392578,0.0,0.0,0.0,0.24479740858078,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355027355253696,-1155.696533203125,304.1470947265625,0.6733675599098206,0.0807536393404007,0.0731581375002861,293.1137084960937,297.1499938964844,293.1499938964844,0.0486776083707809,-1443.7109375,304.14556884765625,0.7151087522506714,0.0960345268249511,0.0914008468389511,293.118408203125,297.1499938964844,293.1499938964844,0.0478017069399356,-1055.0755615234375,304.1459655761719,0.7126051187515259,0.0949932634830474,0.0667943581938743,292.95733642578125,297.1499938964844,293.1499938964844,0.1327650696039199,-3031.68994140625,304.1283264160156,0.9128224849700928,0.2037666738033294,0.1921893507242202,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5712114572525024,0.050000000745058,0.2281715422868728,291.1073303222656,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953491210937,291.1075134277344,1.0,0.1757985353469848,1.0,1.0,0.9700355529785156,1.0,-0.7821017503738403,0.3240045607089996,0.4580972194671631,0.1647597849369049,0.0,0.0,0.2906924784183502,23.14282989501953,25.0,1.5419211387634275,-5592.66455078125,57.94511795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2578125,18000.0,0.0,0.0,0.1243316233158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743619889020919,0.1743651926517486,-3.206874225725187e-06,0.0,0.0001261807919945,0.0,0.0,5.26107120513916,0.0,0.0,0.0,0.2455359995365142,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355027355253696,-1155.696533203125,304.1470947265625,0.6733675599098206,0.0807536393404007,0.0731581375002861,293.1137084960937,297.1499938964844,293.1499938964844,0.0486776083707809,-1443.7109375,304.14556884765625,0.7151087522506714,0.0960345268249511,0.0914008468389511,293.118408203125,297.1499938964844,293.1499938964844,0.0478017069399356,-1055.0755615234375,304.1459655761719,0.7126051187515259,0.0949932634830474,0.0667943581938743,292.95733642578125,297.1499938964844,293.1499938964844,0.1327650696039199,-3031.68994140625,304.1283264160156,0.9128224849700928,0.2037666738033294,0.1921893507242202,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5712114572525024,0.050000000745058,0.2281715422868728,291.1073303222656,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953491210937,291.1075134277344,1.0,0.1757985353469848,1.0,1.0,0.9700355529785156,1.0,-0.7821017503738403,0.3240045607089996,0.4580972194671631,0.1647597849369049,0.0,0.0,0.2906924784183502,23.14282989501953,25.0,1.5419211387634275,-5592.66455078125,57.94511795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2578125,18000.0,0.0,0.0,0.1243316233158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743619889020919,0.1743651926517486,-3.206874225725187e-06,0.0,0.0001261807919945,0.0,0.0,5.26107120513916,0.0,0.0,0.0,0.2455359995365142,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360883027315139,-1165.3046875,304.1470947265625,0.6762405633926392,0.0814429596066474,0.0737737417221069,293.11285400390625,297.1499938964844,293.1499938964844,0.0496046356856823,-1459.8280029296875,304.1455078125,0.7185426950454712,0.097130499780178,0.0924308747053146,293.1173095703125,297.1499938964844,293.1499938964844,0.0486680567264556,-1066.170654296875,304.1458740234375,0.7159480452537537,0.0960175842046737,0.0675040110945701,292.9551086425781,297.1499938964844,293.1499938964844,0.1371156871318817,-3111.00830078125,304.1282958984375,0.923254370689392,0.2091014087200164,0.1972376108169555,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.5720406174659729,0.050000000745058,0.228147953748703,291.1084899902344,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.1087341308594,1.0,0.1767163872718811,1.0,1.0,0.970015287399292,1.0,-0.7909590601921082,0.3276337385177612,0.4633252918720245,0.1673422902822494,0.0,0.0,0.2961465716361999,23.1190128326416,25.0,1.6953072547912598,-5678.42578125,59.1943244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.1265166401863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780790388584137,0.1780822426080703,-3.214417574781692e-06,0.0,0.0001283983001485,0.0,0.0,5.393835544586182,0.0,0.0,0.0,0.2462771385908126,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360883027315139,-1165.3046875,304.1470947265625,0.6762405633926392,0.0814429596066474,0.0737737417221069,293.11285400390625,297.1499938964844,293.1499938964844,0.0496046356856823,-1459.8280029296875,304.1455078125,0.7185426950454712,0.097130499780178,0.0924308747053146,293.1173095703125,297.1499938964844,293.1499938964844,0.0486680567264556,-1066.170654296875,304.1458740234375,0.7159480452537537,0.0960175842046737,0.0675040110945701,292.9551086425781,297.1499938964844,293.1499938964844,0.1371156871318817,-3111.00830078125,304.1282958984375,0.923254370689392,0.2091014087200164,0.1972376108169555,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.5720406174659729,0.050000000745058,0.228147953748703,291.1084899902344,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.1087341308594,1.0,0.1767163872718811,1.0,1.0,0.970015287399292,1.0,-0.7909590601921082,0.3276337385177612,0.4633252918720245,0.1673422902822494,0.0,0.0,0.2961465716361999,23.1190128326416,25.0,1.6953072547912598,-5678.42578125,59.1943244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.1265166401863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780790388584137,0.1780822426080703,-3.214417574781692e-06,0.0,0.0001283983001485,0.0,0.0,5.393835544586182,0.0,0.0,0.0,0.2462771385908126,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366707220673561,-1174.8359375,304.1470947265625,0.6790639162063599,0.082127071917057,0.0743853002786636,293.112060546875,297.1499938964844,293.1499938964844,0.0505329221487045,-1476.0126953125,304.1454467773437,0.7218677401542664,0.0982305184006691,0.0934661999344825,293.1163024902344,297.1499938964844,293.1499938964844,0.0495407804846763,-1077.3751220703125,304.1457824707031,0.7191817164421082,0.0970509499311447,0.0682213082909584,292.9535522460937,297.1499938964844,293.1499938964844,0.1414297074079513,-3189.102783203125,304.1283264160156,0.9335172176361084,0.2143502235412597,0.2022102624177932,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5728306174278259,0.050000000745058,0.2281256318092346,291.1098022460937,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.11004638671875,1.0,0.1776427924633026,1.0,1.0,0.9699950218200684,1.0,-0.7997377514839172,0.3312460780143738,0.4684917032718658,0.1698848605155944,0.0,0.0,0.3014165759086609,23.10148429870605,25.0,1.8576138019561768,-5763.98193359375,60.46084976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.251953125,18000.0,0.0,0.0,0.1286892145872116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817475855350494,0.1817508190870285,-3.2219911645370303e-06,0.0,0.000130603191792,0.0,0.0,5.526117324829102,0.0,0.0,0.0,0.2470170557498932,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366707220673561,-1174.8359375,304.1470947265625,0.6790639162063599,0.082127071917057,0.0743853002786636,293.112060546875,297.1499938964844,293.1499938964844,0.0505329221487045,-1476.0126953125,304.1454467773437,0.7218677401542664,0.0982305184006691,0.0934661999344825,293.1163024902344,297.1499938964844,293.1499938964844,0.0495407804846763,-1077.3751220703125,304.1457824707031,0.7191817164421082,0.0970509499311447,0.0682213082909584,292.9535522460937,297.1499938964844,293.1499938964844,0.1414297074079513,-3189.102783203125,304.1283264160156,0.9335172176361084,0.2143502235412597,0.2022102624177932,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5728306174278259,0.050000000745058,0.2281256318092346,291.1098022460937,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.11004638671875,1.0,0.1776427924633026,1.0,1.0,0.9699950218200684,1.0,-0.7997377514839172,0.3312460780143738,0.4684917032718658,0.1698848605155944,0.0,0.0,0.3014165759086609,23.10148429870605,25.0,1.8576138019561768,-5763.98193359375,60.46084976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.251953125,18000.0,0.0,0.0,0.1286892145872116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817475855350494,0.1817508190870285,-3.2219911645370303e-06,0.0,0.000130603191792,0.0,0.0,5.526117324829102,0.0,0.0,0.0,0.2470170557498932,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369601882994174,-1179.5648193359375,304.1470947265625,0.6804510354995728,0.0824665874242782,0.0746890529990196,293.1117248535156,297.1499938964844,293.1499938964844,0.0509962327778339,-1484.108154296875,304.1454467773437,0.7234912514686584,0.0987805649638176,0.0939844250679016,293.1158142089844,297.1499938964844,293.1499938964844,0.0499778911471366,-1082.9979248046875,304.145751953125,0.7207584381103516,0.0975691750645637,0.0685815066099166,292.9530944824219,297.1499938964844,293.1499938964844,0.1435657441616058,-3227.56982421875,304.1283874511719,0.9384747743606568,0.2169341146945953,0.2046604305505752,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5732077956199646,0.050000000745058,0.2281150221824646,291.1105041503906,291.1499938964844,270.7341003417969,270.00555419921875,283.962890625,293.29351806640625,291.1107788085937,1.0,0.17810820043087,1.0,1.0,0.9699848890304564,1.0,-0.8040845394134521,0.3330401480197906,0.4710443615913391,0.1711379885673523,0.0,0.0,0.3039761185646057,23.09535217285156,25.0,1.9377728700637813,-5806.52880859375,61.099002838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.314453125,18000.0,0.0,0.0,0.1297655403614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835571974515915,0.1835604161024093,-3.225776481485809e-06,0.0,0.0001316955313086,0.0,0.0,5.591836452484131,0.0,0.0,0.0,0.2473851889371872,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372482351958751,-1184.2655029296875,304.1470947265625,0.6818196177482605,0.0828040838241577,0.0749912187457084,293.11138916015625,297.1499938964844,293.1499938964844,0.0514583177864551,-1492.194091796875,304.1454162597656,0.7250897884368896,0.099329836666584,0.094502292573452,293.1153869628906,297.1499938964844,293.1499938964844,0.0504146218299865,-1088.623291015625,304.145751953125,0.7223091125488281,0.0980873927474021,0.0689420476555824,292.9527893066406,297.1499938964844,293.1499938964844,0.1456845700740814,-3265.597900390625,304.12847900390625,0.9432784914970398,0.2194872945547104,0.2070831507444381,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5735720992088318,0.050000000745058,0.2281048148870468,291.1112365722656,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.11151123046875,1.0,0.1785744130611419,1.0,1.0,0.9699865579605104,1.0,-0.8083968758583069,0.3348232507705688,0.4735736548900604,0.1723771840333938,0.0,0.0,0.3064839839935303,23.09101676940918,25.0,2.016929626464844,-5848.849609375,61.739532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.396484375,18000.0,0.0,0.0,0.1308328062295913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853481233119964,0.1853513568639755,-3.229553612982272e-06,0.0,0.0001327786740148,0.0,0.0,5.657182693481445,0.0,0.0,0.0,0.2477515637874603,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.037819005548954,-1193.567138671875,304.1471252441406,0.6844915151596069,0.0834720507264137,0.0755897909402847,293.1108093261719,297.1499938964844,293.1499938964844,0.0523768924176692,-1508.3043212890625,304.1454162597656,0.7282117009162903,0.1004239544272422,0.095534823834896,293.1146240234375,297.1499938964844,293.1499938964844,0.0512845143675804,-1099.850830078125,304.1457214355469,0.72533118724823,0.0991212427616119,0.0696621388196945,292.9527587890625,297.1499938964844,293.1499938964844,0.1498580574989318,-3340.13232421875,304.1286926269531,0.9523439407348632,0.2244873344898224,0.2118331044912338,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5742577910423279,0.050000000745058,0.2280856519937515,291.11279296875,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1130676269531,1.0,0.1795073449611663,1.0,1.0,0.9699898958206176,1.0,-0.8168966770172119,0.3383477628231048,0.478548914194107,0.174809068441391,0.0,0.0,0.3113366961479187,23.08808326721192,25.0,2.172619581222534,-5932.56787109375,63.02464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.1329331845045089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188864916563034,0.1888681501150131,-3.237063765482162e-06,0.0,0.0001349102822132,0.0,0.0,5.786401271820068,0.0,0.0,0.0,0.2484769076108932,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.037819005548954,-1193.567138671875,304.1471252441406,0.6844915151596069,0.0834720507264137,0.0755897909402847,293.1108093261719,297.1499938964844,293.1499938964844,0.0523768924176692,-1508.3043212890625,304.1454162597656,0.7282117009162903,0.1004239544272422,0.095534823834896,293.1146240234375,297.1499938964844,293.1499938964844,0.0512845143675804,-1099.850830078125,304.1457214355469,0.72533118724823,0.0991212427616119,0.0696621388196945,292.9527587890625,297.1499938964844,293.1499938964844,0.1498580574989318,-3340.13232421875,304.1286926269531,0.9523439407348632,0.2244873344898224,0.2118331044912338,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5742577910423279,0.050000000745058,0.2280856519937515,291.11279296875,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1130676269531,1.0,0.1795073449611663,1.0,1.0,0.9699898958206176,1.0,-0.8168966770172119,0.3383477628231048,0.478548914194107,0.174809068441391,0.0,0.0,0.3113366961479187,23.08808326721192,25.0,2.172619581222534,-5932.56787109375,63.02464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.1329331845045089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188864916563034,0.1888681501150131,-3.237063765482162e-06,0.0,0.0001349102822132,0.0,0.0,5.786401271820068,0.0,0.0,0.0,0.2484769076108932,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383812896907329,-1202.7156982421875,304.1471252441406,0.6870622634887695,0.0841291472315788,0.0761794075369834,293.1103515625,297.1499938964844,293.1499938964844,0.0532850585877895,-1524.281005859375,304.1454467773437,0.7312302589416504,0.1015083417296409,0.0965598225593566,293.1139831542969,297.1499938964844,293.1499938964844,0.05214574187994,-1110.9969482421875,304.1457214355469,0.7282434105873108,0.1001462116837501,0.0703777223825454,292.9535827636719,297.1499938964844,293.1499938964844,0.1539255976676941,-3412.308349609375,304.1290283203125,0.9606064558029176,0.2293227612972259,0.2164346575736999,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5748786926269531,0.050000000745058,0.228068396449089,291.1144714355469,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.11474609375,1.0,0.1804376989603042,1.0,1.0,0.9699932336807252,1.0,-0.8251953721046448,0.3418017923831939,0.4833935797214508,0.1771697849035263,0.0,0.0,0.3159617185592651,23.09331321716309,25.0,2.324110984802246,-6014.66064453125,64.31001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.958984375,18000.0,0.0,0.0,0.1349786221981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922813802957534,0.1922846138477325,-3.2444829685118748e-06,0.0,0.0001369861420243,0.0,0.0,5.913098812103272,0.0,0.0,0.0,0.2491891980171203,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383812896907329,-1202.7156982421875,304.1471252441406,0.6870622634887695,0.0841291472315788,0.0761794075369834,293.1103515625,297.1499938964844,293.1499938964844,0.0532850585877895,-1524.281005859375,304.1454467773437,0.7312302589416504,0.1015083417296409,0.0965598225593566,293.1139831542969,297.1499938964844,293.1499938964844,0.05214574187994,-1110.9969482421875,304.1457214355469,0.7282434105873108,0.1001462116837501,0.0703777223825454,292.9535827636719,297.1499938964844,293.1499938964844,0.1539255976676941,-3412.308349609375,304.1290283203125,0.9606064558029176,0.2293227612972259,0.2164346575736999,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5748786926269531,0.050000000745058,0.228068396449089,291.1144714355469,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.11474609375,1.0,0.1804376989603042,1.0,1.0,0.9699932336807252,1.0,-0.8251953721046448,0.3418017923831939,0.4833935797214508,0.1771697849035263,0.0,0.0,0.3159617185592651,23.09331321716309,25.0,2.324110984802246,-6014.66064453125,64.31001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.958984375,18000.0,0.0,0.0,0.1349786221981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922813802957534,0.1922846138477325,-3.2444829685118748e-06,0.0,0.0001369861420243,0.0,0.0,5.913098812103272,0.0,0.0,0.0,0.2491891980171203,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.038933377712965,-1211.6866455078125,304.1471862792969,0.6895118951797485,0.0847734957933425,0.0767584443092346,293.11004638671875,297.1499938964844,293.1499938964844,0.0541775524616241,-1540.031005859375,304.1454772949219,0.734130322933197,0.1025762185454368,0.0975712984800338,293.113525390625,297.1499938964844,293.1499938964844,0.0529900416731834,-1121.953857421875,304.1457214355469,0.7310246229171753,0.1011516228318214,0.0710818693041801,292.9552307128906,297.1499938964844,293.1499938964844,0.1578607112169265,-3481.70361328125,304.12945556640625,0.9680162072181702,0.2339645326137542,0.2208605110645294,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5754232406616211,0.050000000745058,0.2280533015727996,291.1162414550781,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.11651611328125,1.0,0.1813610792160034,1.0,1.0,0.970020353794098,1.0,-0.8332432508468628,0.3451630473136902,0.4880802035331726,0.1794450730085373,0.0,0.0,0.320345938205719,23.10762023925781,25.0,2.4273436069488525,-6094.30224609375,65.5882339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.39453125,18000.0,0.0,0.0,0.1369581669569015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955796629190445,0.1955829262733459,-3.2517662020836724e-06,0.0,0.0001389951212331,0.0,0.0,6.036528587341309,0.0,0.0,0.0,0.2498841136693954,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.038933377712965,-1211.6866455078125,304.1471862792969,0.6895118951797485,0.0847734957933425,0.0767584443092346,293.11004638671875,297.1499938964844,293.1499938964844,0.0541775524616241,-1540.031005859375,304.1454772949219,0.734130322933197,0.1025762185454368,0.0975712984800338,293.113525390625,297.1499938964844,293.1499938964844,0.0529900416731834,-1121.953857421875,304.1457214355469,0.7310246229171753,0.1011516228318214,0.0710818693041801,292.9552307128906,297.1499938964844,293.1499938964844,0.1578607112169265,-3481.70361328125,304.12945556640625,0.9680162072181702,0.2339645326137542,0.2208605110645294,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5754232406616211,0.050000000745058,0.2280533015727996,291.1162414550781,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.11651611328125,1.0,0.1813610792160034,1.0,1.0,0.970020353794098,1.0,-0.8332432508468628,0.3451630473136902,0.4880802035331726,0.1794450730085373,0.0,0.0,0.320345938205719,23.10762023925781,25.0,2.4273436069488525,-6094.30224609375,65.5882339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.39453125,18000.0,0.0,0.0,0.1369581669569015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955796629190445,0.1955829262733459,-3.2517662020836724e-06,0.0,0.0001389951212331,0.0,0.0,6.036528587341309,0.0,0.0,0.0,0.2498841136693954,4.0,0.0,1.0
