time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.039473783224821,-1220.4603271484375,304.147216796875,0.6918206810951233,0.0854026451706886,0.0773248746991157,293.1098937988281,297.1499938964844,293.1499938964844,0.055050641298294,-1555.4891357421875,304.1455383300781,0.7368956804275513,0.103622943162918,0.0985641181468963,293.1132507324219,297.1499938964844,293.1499938964844,0.0538118667900562,-1132.64990234375,304.1457824707031,0.7336559891700745,0.1021316424012184,0.0717693269252777,292.9577941894531,297.1499938964844,293.1499938964844,0.1616361141204834,-3547.88916015625,304.1300048828125,0.9745649099349976,0.2383809983730316,0.2250809967517852,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5758808255195618,0.050000000745058,0.2280406504869461,291.1179504394531,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1182556152344,1.0,0.1822726279497146,1.0,1.0,0.9700474739074708,1.0,-0.8409900069236755,0.3484103679656982,0.4925796389579773,0.1816214621067047,0.0,0.0,0.3245015144348144,23.131731033325195,25.0,2.5736327171325684,-6172.03759765625,66.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64892578125,305.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.85546875,18000.0,0.0,0.0,0.1388597786426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987550854682922,0.1987583339214325,-3.258875949541107e-06,0.0,0.0001409250253345,0.0,0.0,6.156385898590088,0.0,0.0,0.0,0.2505596280097961,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.039473783224821,-1220.4603271484375,304.147216796875,0.6918206810951233,0.0854026451706886,0.0773248746991157,293.1098937988281,297.1499938964844,293.1499938964844,0.055050641298294,-1555.4891357421875,304.1455383300781,0.7368956804275513,0.103622943162918,0.0985641181468963,293.1132507324219,297.1499938964844,293.1499938964844,0.0538118667900562,-1132.64990234375,304.1457824707031,0.7336559891700745,0.1021316424012184,0.0717693269252777,292.9577941894531,297.1499938964844,293.1499938964844,0.1616361141204834,-3547.88916015625,304.1300048828125,0.9745649099349976,0.2383809983730316,0.2250809967517852,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5758808255195618,0.050000000745058,0.2280406504869461,291.1179504394531,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1182556152344,1.0,0.1822726279497146,1.0,1.0,0.9700474739074708,1.0,-0.8409900069236755,0.3484103679656982,0.4925796389579773,0.1816214621067047,0.0,0.0,0.3245015144348144,23.131731033325195,25.0,2.5736327171325684,-6172.03759765625,66.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64892578125,305.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.85546875,18000.0,0.0,0.0,0.1388597786426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987550854682922,0.1987583339214325,-3.258875949541107e-06,0.0,0.0001409250253345,0.0,0.0,6.156385898590088,0.0,0.0,0.0,0.2505596280097961,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.039736982434988,-1224.72607421875,304.1472473144531,0.6929166913032532,0.0857107043266296,0.077602632343769,293.10986328125,297.1499938964844,293.1499938964844,0.0554768480360507,-1563.0482177734375,304.14556884765625,0.7382241487503052,0.1041374504566192,0.0990525856614112,293.1131896972656,297.1499938964844,293.1499938964844,0.0542112961411476,-1137.8558349609375,304.14581298828125,0.7349123954772949,0.1026112511754036,0.072106085717678,292.9594116210937,297.1499938964844,293.1499938964844,0.1634489744901657,-3579.52392578125,304.1303405761719,0.9775219559669496,0.2404942214488983,0.2271044701337814,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.576074481010437,0.050000000745058,0.2280352860689163,291.119140625,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.2926330566406,291.1195678710937,1.0,0.1827223598957061,1.0,1.0,0.9700610637664796,1.0,-0.8447360396385193,0.3499850332736969,0.4947510063648224,0.1826684325933456,0.0,0.0,0.326440155506134,23.14759063720703,25.0,3.3276619911193848,-6211.20361328125,67.47423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65625,305.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.25,18000.0,0.0,0.0,0.1397807449102401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002784460783004,0.2002817094326019,-3.2623574952594936e-06,0.0,0.0001418596948496,0.0,0.0,6.2143144607543945,0.0,0.0,0.0,0.2508863806724548,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399941876530647,-1228.88720703125,304.14727783203125,0.6939727663993835,0.0860141366720199,0.0778765380382537,293.10986328125,297.1499938964844,293.1499938964844,0.0558947324752807,-1570.4649658203125,304.1455993652344,0.7395162582397461,0.1046458780765533,0.099535584449768,293.1131591796875,297.1499938964844,293.1499938964844,0.0546017214655876,-1142.9466552734375,304.1458740234375,0.7361294627189636,0.1030838042497634,0.0724381357431411,292.9613037109375,297.1499938964844,293.1499938964844,0.1652058660984039,-3610.086181640625,304.1307373046875,0.9802778363227844,0.2425411641597747,0.2290675789117813,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.576244592666626,0.050000000745058,0.2280305922031402,291.1207580566406,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.29278564453125,291.121337890625,1.0,0.183167427778244,1.0,1.0,0.9700832962989808,1.0,-0.8483934998512268,0.3515251576900482,0.4968683123588562,0.1836865097284317,0.0,0.0,0.3282247185707092,23.16592025756836,25.0,4.249156475067139,-6249.4365234375,68.0907974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639099121094,305.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.962890625,18000.0,0.0,0.0,0.1406837254762649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017148286104202,0.2017180919647216,-3.265736040702905e-06,0.0,0.0001427760871592,0.0,0.0,6.269291400909424,0.0,0.0,0.0,0.2511973679065704,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404944717884063,-1236.9744873046875,304.1473388671875,0.6959527730941772,0.0866053476929664,0.0784111618995666,293.1099548339844,297.1499938964844,293.1499938964844,0.0567106902599334,-1584.9775390625,304.1457214355469,0.7419807314872742,0.1056426838040351,0.1004835069179534,293.1132202148437,297.1499938964844,293.1499938964844,0.0553605370223522,-1152.859130859375,304.14599609375,0.7384357452392578,0.1040058657526969,0.0730867832899093,292.9657897949219,297.1499938964844,293.1499938964844,0.1685463488101959,-3667.955078125,304.131591796875,0.9851940274238586,0.2464134246110916,0.2327911555767059,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5765076279640198,0.050000000745058,0.2280232906341552,291.1244506835937,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1249389648437,1.0,0.1840405315160751,1.0,1.0,0.970127820968628,1.0,-0.85541170835495,0.3544892072677612,0.5009225010871887,0.1856277287006378,0.0,0.0,0.3313762843608856,23.210453033447266,25.0,4.601982116699219,-6319.76171875,69.29901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806945800781,305.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8359375,18000.0,0.0,0.0,0.1424266546964645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042694687843322,0.2042727470397949,-3.2719271985115483e-06,0.0,0.0001445449452148,0.0,0.0,6.367847919464111,0.0,0.0,0.0,0.2517575621604919,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404944717884063,-1236.9744873046875,304.1473388671875,0.6959527730941772,0.0866053476929664,0.0784111618995666,293.1099548339844,297.1499938964844,293.1499938964844,0.0567106902599334,-1584.9775390625,304.1457214355469,0.7419807314872742,0.1056426838040351,0.1004835069179534,293.1132202148437,297.1499938964844,293.1499938964844,0.0553605370223522,-1152.859130859375,304.14599609375,0.7384357452392578,0.1040058657526969,0.0730867832899093,292.9657897949219,297.1499938964844,293.1499938964844,0.1685463488101959,-3667.955078125,304.131591796875,0.9851940274238586,0.2464134246110916,0.2327911555767059,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5765076279640198,0.050000000745058,0.2280232906341552,291.1244506835937,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1249389648437,1.0,0.1840405315160751,1.0,1.0,0.970127820968628,1.0,-0.85541170835495,0.3544892072677612,0.5009225010871887,0.1856277287006378,0.0,0.0,0.3313762843608856,23.210453033447266,25.0,4.601982116699219,-6319.76171875,69.29901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806945800781,305.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8359375,18000.0,0.0,0.0,0.1424266546964645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042694687843322,0.2042727470397949,-3.2719271985115483e-06,0.0,0.0001445449452148,0.0,0.0,6.367847919464111,0.0,0.0,0.0,0.2517575621604919,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409814454615116,-1244.8585205078125,304.1474304199219,0.6977434754371643,0.0871737450361251,0.0789263769984245,293.11016845703125,297.1499938964844,293.1499938964844,0.0575075186789035,-1599.2098388671875,304.14581298828125,0.7442739009857178,0.1066107898950576,0.1014054343104362,293.1134338378906,297.1499938964844,293.1499938964844,0.0560971684753894,-1162.519775390625,304.1460876464844,0.7405608296394348,0.1048952713608741,0.073713444173336,292.9712829589844,297.1499938964844,293.1499938964844,0.1716501265764236,-3721.46484375,304.1325378417969,0.9893504977226256,0.2499614953994751,0.2362172305583953,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5766615867614746,0.050000000745058,0.2280189543962478,291.1270446777344,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1273803710937,1.0,0.1848865151405334,1.0,1.0,0.9701723456382751,1.0,-0.8619956374168396,0.3572815060615539,0.5047141313552856,0.1874307990074157,0.0,0.0,0.3342472612857818,23.265769958496094,25.0,3.57070255279541,-6384.1865234375,70.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006225585937,305.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.978515625,18000.0,0.0,0.0,0.1440646797418594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065683007240295,0.206571564078331,-3.277425776104792e-06,0.0,0.0001462073414586,0.0,0.0,6.456892967224121,0.0,0.0,0.0,0.252263069152832,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409814454615116,-1244.8585205078125,304.1474304199219,0.6977434754371643,0.0871737450361251,0.0789263769984245,293.11016845703125,297.1499938964844,293.1499938964844,0.0575075186789035,-1599.2098388671875,304.14581298828125,0.7442739009857178,0.1066107898950576,0.1014054343104362,293.1134338378906,297.1499938964844,293.1499938964844,0.0560971684753894,-1162.519775390625,304.1460876464844,0.7405608296394348,0.1048952713608741,0.073713444173336,292.9712829589844,297.1499938964844,293.1499938964844,0.1716501265764236,-3721.46484375,304.1325378417969,0.9893504977226256,0.2499614953994751,0.2362172305583953,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5766615867614746,0.050000000745058,0.2280189543962478,291.1270446777344,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1273803710937,1.0,0.1848865151405334,1.0,1.0,0.9701723456382751,1.0,-0.8619956374168396,0.3572815060615539,0.5047141313552856,0.1874307990074157,0.0,0.0,0.3342472612857818,23.265769958496094,25.0,3.57070255279541,-6384.1865234375,70.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006225585937,305.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.978515625,18000.0,0.0,0.0,0.1440646797418594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065683007240295,0.206571564078331,-3.277425776104792e-06,0.0,0.0001462073414586,0.0,0.0,6.456892967224121,0.0,0.0,0.0,0.252263069152832,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414955206215381,-1253.1956787109375,304.1474304199219,0.6995960474014282,0.08780487626791,0.0794678106904029,293.1100769042969,297.1499938964844,293.1499938964844,0.0583244636654853,-1613.865478515625,304.1458435058594,0.7466123104095459,0.107639156281948,0.1023510098457336,293.11334228515625,297.1499938964844,293.1499938964844,0.0568507723510265,-1172.4437255859375,304.1461486816406,0.7427198886871338,0.1058399006724357,0.0743544623255729,292.977294921875,297.1499938964844,293.1499938964844,0.1745354980230331,-3770.9921875,304.133544921875,0.9929810762405396,0.2532704174518585,0.2393809258937835,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5768049955368042,0.050000000745058,0.2280149161815643,291.12908935546875,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943115234375,291.1293334960937,1.0,0.1857052892446518,1.0,1.0,0.9702260494232178,1.0,-0.8683419227600098,0.3599851131439209,0.5083568096160889,0.1891478598117828,0.0,0.0,0.3368951678276062,23.319828033447266,25.0,2.685829401016236,-6445.82861328125,71.60576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235412597656,305.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.1455875933170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087139040231704,0.2087171822786331,-3.2825405469338875e-06,0.0,0.000147752900375,0.0,0.0,6.54039192199707,0.0,0.0,0.0,0.2527359127998352,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414955206215381,-1253.1956787109375,304.1474304199219,0.6995960474014282,0.08780487626791,0.0794678106904029,293.1100769042969,297.1499938964844,293.1499938964844,0.0583244636654853,-1613.865478515625,304.1458435058594,0.7466123104095459,0.107639156281948,0.1023510098457336,293.11334228515625,297.1499938964844,293.1499938964844,0.0568507723510265,-1172.4437255859375,304.1461486816406,0.7427198886871338,0.1058399006724357,0.0743544623255729,292.977294921875,297.1499938964844,293.1499938964844,0.1745354980230331,-3770.9921875,304.133544921875,0.9929810762405396,0.2532704174518585,0.2393809258937835,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5768049955368042,0.050000000745058,0.2280149161815643,291.12908935546875,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943115234375,291.1293334960937,1.0,0.1857052892446518,1.0,1.0,0.9702260494232178,1.0,-0.8683419227600098,0.3599851131439209,0.5083568096160889,0.1891478598117828,0.0,0.0,0.3368951678276062,23.319828033447266,25.0,2.685829401016236,-6445.82861328125,71.60576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235412597656,305.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.1455875933170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087139040231704,0.2087171822786331,-3.2825405469338875e-06,0.0,0.000147752900375,0.0,0.0,6.54039192199707,0.0,0.0,0.0,0.2527359127998352,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421007722616195,-1263.043701171875,304.14727783203125,0.7018662691116333,0.0885249897837638,0.0800976827740669,293.1094970703125,297.1499938964844,293.1499938964844,0.0592319406569004,-1630.2381591796875,304.1457214355469,0.7493313550949097,0.1087661236524581,0.1033961474895477,293.11279296875,297.1499938964844,293.1499938964844,0.0576895959675312,-1183.5511474609375,304.1460266113281,0.7452391386032104,0.1068750470876693,0.0750636905431747,292.9832458496094,297.1499938964844,293.1499938964844,0.17731574177742,-3818.588623046875,304.1343994140625,0.9964228868484496,0.2564369738101959,0.2424000799655914,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5770877003669739,0.050000000745058,0.2280071377754211,291.1298217773437,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1298217773437,1.0,0.18650683760643,1.0,1.0,0.9702797532081604,1.0,-0.8748177289962769,0.3627544641494751,0.5120632648468018,0.1908840090036392,0.0,0.0,0.339518278837204,23.35552978515625,25.0,0.8098691701889038,-6507.048828125,72.75302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7482604980469,305.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.927734375,18000.0,0.0,0.0,0.1469961404800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107928395271301,0.2107961326837539,-3.2873949749046005e-06,0.0,0.0001491823932155,0.0,0.0,6.621492385864258,0.0,0.0,0.0,0.2531945407390594,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421007722616195,-1263.043701171875,304.14727783203125,0.7018662691116333,0.0885249897837638,0.0800976827740669,293.1094970703125,297.1499938964844,293.1499938964844,0.0592319406569004,-1630.2381591796875,304.1457214355469,0.7493313550949097,0.1087661236524581,0.1033961474895477,293.11279296875,297.1499938964844,293.1499938964844,0.0576895959675312,-1183.5511474609375,304.1460266113281,0.7452391386032104,0.1068750470876693,0.0750636905431747,292.9832458496094,297.1499938964844,293.1499938964844,0.17731574177742,-3818.588623046875,304.1343994140625,0.9964228868484496,0.2564369738101959,0.2424000799655914,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5770877003669739,0.050000000745058,0.2280071377754211,291.1298217773437,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1298217773437,1.0,0.18650683760643,1.0,1.0,0.9702797532081604,1.0,-0.8748177289962769,0.3627544641494751,0.5120632648468018,0.1908840090036392,0.0,0.0,0.339518278837204,23.35552978515625,25.0,0.8098691701889038,-6507.048828125,72.75302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7482604980469,305.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.927734375,18000.0,0.0,0.0,0.1469961404800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107928395271301,0.2107961326837539,-3.2873949749046005e-06,0.0,0.0001491823932155,0.0,0.0,6.621492385864258,0.0,0.0,0.0,0.2531945407390594,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424241162836551,-1268.313232421875,304.1471862792969,0.7030456066131592,0.0889028087258338,0.080431692302227,293.109130859375,297.1499938964844,293.1499938964844,0.0597079172730445,-1638.8585205078125,304.1456298828125,0.750739336013794,0.1093509942293167,0.1039426326751709,293.1124572753906,297.1499938964844,293.1499938964844,0.0581293851137161,-1189.395751953125,304.1459350585937,0.7465410232543945,0.1074117869138717,0.0754341408610344,292.9862060546875,297.1499938964844,293.1499938964844,0.1786126643419265,-3840.79150390625,304.1348876953125,0.9979615807533264,0.2579676806926727,0.243803933262825,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5772203803062439,0.050000000745058,0.2280034869909286,291.1296691894531,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.293701171875,291.129638671875,1.0,0.1869012266397476,1.0,1.0,0.9703065752983092,1.0,-0.87798672914505,0.3641124069690704,0.513874351978302,0.1917303502559662,0.0,0.0,0.3408862948417663,23.373937606811523,25.0,0.0808029249310493,-6537.45263671875,73.32174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606201171875,305.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.64453125,18000.0,0.0,0.0,0.1476622968912124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118745744228363,0.2118778675794601,-3.289854703325545e-06,0.0,0.0001498584460932,0.0,0.0,6.66371488571167,0.0,0.0,0.0,0.2534322142601013,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427577272057533,-1273.750732421875,304.1470947265625,0.703794538974762,0.0892901495099067,0.0807767733931541,293.1087341308594,297.1499938964844,293.1499938964844,0.0601940527558326,-1647.6798095703125,304.1455383300781,0.7517306208610535,0.1099468171596527,0.1045024096965789,293.1120910644531,297.1499938964844,293.1499938964844,0.0585787519812583,-1195.3782958984375,304.1458740234375,0.7474316954612732,0.1079587787389755,0.0758137255907058,292.9887084960937,297.1499938964844,293.1499938964844,0.1791775375604629,-3849.917236328125,304.1365966796875,0.9981831312179564,0.2595520913600921,0.244339033961296,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5769351124763489,0.050000000745058,0.2280110865831375,291.1295471191406,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.12957763671875,1.0,0.1872739046812057,1.0,1.0,0.9703406691551208,1.0,-0.8801994323730469,0.3650603890419006,0.5151390433311462,0.1923215389251709,0.0,0.0,0.3422645032405853,23.44108390808105,25.0,0.1696157753467559,-6563.34716796875,73.79962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77294921875,305.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.34765625,18000.0,0.0,0.0,0.1483051031827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129839360713958,0.2129872292280197,-3.292387191322632e-06,0.0,0.0001505108230048,0.0,0.0,6.707140922546387,0.0,0.0,0.0,0.2536763548851013,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434366501867771,-1284.7935791015625,304.1469421386719,0.7049362659454346,0.0900866761803627,0.081491008400917,293.10791015625,297.1499938964844,293.1499938964844,0.0611745119094848,-1665.492919921875,304.1453857421875,0.7533612251281738,0.1111623346805572,0.1056501567363739,293.111328125,297.1499938964844,293.1499938964844,0.0594856664538383,-1207.4627685546875,304.1457214355469,0.7488672733306885,0.1090765371918678,0.0765931084752082,292.9904479980469,297.1499938964844,293.1499938964844,0.1792346835136413,-3849.8544921875,304.14093017578125,0.9971290826797484,0.263274610042572,0.2442949265241623,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5759865045547485,0.050000000745058,0.2280366420745849,291.13134765625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1317749023437,1.0,0.1879477649927139,1.0,1.0,0.9704089164733888,1.0,-0.8833439350128174,0.3664180040359497,0.5169258713722229,0.1931358575820922,0.0,0.0,0.3446648716926574,23.614721298217773,25.0,2.8187830448150635,-6608.23388671875,74.60232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1494935452938079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150579094886779,0.2150612026453018,-3.297471039331868e-06,0.0,0.0001517169439466,0.0,0.0,6.789298057556152,0.0,0.0,0.0,0.2541403472423553,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434366501867771,-1284.7935791015625,304.1469421386719,0.7049362659454346,0.0900866761803627,0.081491008400917,293.10791015625,297.1499938964844,293.1499938964844,0.0611745119094848,-1665.492919921875,304.1453857421875,0.7533612251281738,0.1111623346805572,0.1056501567363739,293.111328125,297.1499938964844,293.1499938964844,0.0594856664538383,-1207.4627685546875,304.1457214355469,0.7488672733306885,0.1090765371918678,0.0765931084752082,292.9904479980469,297.1499938964844,293.1499938964844,0.1792346835136413,-3849.8544921875,304.14093017578125,0.9971290826797484,0.263274610042572,0.2442949265241623,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5759865045547485,0.050000000745058,0.2280366420745849,291.13134765625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1317749023437,1.0,0.1879477649927139,1.0,1.0,0.9704089164733888,1.0,-0.8833439350128174,0.3664180040359497,0.5169258713722229,0.1931358575820922,0.0,0.0,0.3446648716926574,23.614721298217773,25.0,2.8187830448150635,-6608.23388671875,74.60232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1494935452938079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150579094886779,0.2150612026453018,-3.297471039331868e-06,0.0,0.0001517169439466,0.0,0.0,6.789298057556152,0.0,0.0,0.0,0.2541403472423553,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441348254680633,-1296.15625,304.14678955078125,0.7067164778709412,0.0909120067954063,0.0822277516126632,293.1070251464844,297.1499938964844,293.1499938964844,0.0621687397360801,-1683.6248779296875,304.145263671875,0.7556094527244568,0.112404815852642,0.1068210452795028,293.1105041503906,297.1499938964844,293.1499938964844,0.0604085959494113,-1219.8040771484375,304.1456298828125,0.7509153485298157,0.1102239415049552,0.0773909240961074,292.9898376464844,297.1499938964844,293.1499938964844,0.1796763390302658,-3856.8642578125,304.1431884765625,0.997130811214447,0.2674416601657867,0.2447447627782821,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1337585449219,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1339111328125,1.0,0.1885706931352615,1.0,1.0,0.9704771637916564,1.0,-0.8871414065361023,0.3680618703365326,0.5190795063972473,0.1941131353378296,0.0,0.0,0.3466439843177795,23.71916961669922,25.0,2.337891101837158,-6651.79052734375,75.41921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.87890625,18000.0,0.0,0.0,0.1505449116230011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167419791221618,0.2167452722787857,-3.301852302683983e-06,0.0,0.0001527839485788,0.0,0.0,6.856796741485596,0.0,0.0,0.0,0.2545264065265655,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441348254680633,-1296.15625,304.14678955078125,0.7067164778709412,0.0909120067954063,0.0822277516126632,293.1070251464844,297.1499938964844,293.1499938964844,0.0621687397360801,-1683.6248779296875,304.145263671875,0.7556094527244568,0.112404815852642,0.1068210452795028,293.1105041503906,297.1499938964844,293.1499938964844,0.0604085959494113,-1219.8040771484375,304.1456298828125,0.7509153485298157,0.1102239415049552,0.0773909240961074,292.9898376464844,297.1499938964844,293.1499938964844,0.1796763390302658,-3856.8642578125,304.1431884765625,0.997130811214447,0.2674416601657867,0.2447447627782821,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1337585449219,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1339111328125,1.0,0.1885706931352615,1.0,1.0,0.9704771637916564,1.0,-0.8871414065361023,0.3680618703365326,0.5190795063972473,0.1941131353378296,0.0,0.0,0.3466439843177795,23.71916961669922,25.0,2.337891101837158,-6651.79052734375,75.41921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.87890625,18000.0,0.0,0.0,0.1505449116230011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167419791221618,0.2167452722787857,-3.301852302683983e-06,0.0,0.0001527839485788,0.0,0.0,6.856796741485596,0.0,0.0,0.0,0.2545264065265655,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448683463037014,-1308.134033203125,304.1466369628906,0.7087130546569824,0.0917688310146331,0.0829919204115867,293.10614013671875,297.1499938964844,293.1499938964844,0.0631925836205482,-1702.40185546875,304.1451416015625,0.7580629587173462,0.1136756762862205,0.1080178096890449,293.109619140625,297.1499938964844,293.1499938964844,0.0613645575940609,-1232.6575927734375,304.1454772949219,0.7531744837760925,0.1114033758640289,0.0782103613018989,292.988525390625,297.1499938964844,293.1499938964844,0.1800512373447418,-3862.882080078125,304.1448059082031,0.9971955418586732,0.2717614471912384,0.2451058477163314,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5753006935119629,0.050000000745058,0.2280551046133041,291.1342468261719,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879333496094,291.13427734375,1.0,0.1891537457704544,1.0,1.0,0.9705296754837036,1.0,-0.890920877456665,0.369702398777008,0.5212185382843018,0.1950796097517013,0.0,0.0,0.3487025201320648,23.803056716918945,25.0,0.8478311896324158,-6695.25634765625,76.20722198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8515625,18000.0,0.0,0.0,0.1514737606048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184211015701294,0.2184244096279144,-3.3058620374504244e-06,0.0,0.0001537266070954,0.0,0.0,6.92365312576294,0.0,0.0,0.0,0.2549046874046325,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448683463037014,-1308.134033203125,304.1466369628906,0.7087130546569824,0.0917688310146331,0.0829919204115867,293.10614013671875,297.1499938964844,293.1499938964844,0.0631925836205482,-1702.40185546875,304.1451416015625,0.7580629587173462,0.1136756762862205,0.1080178096890449,293.109619140625,297.1499938964844,293.1499938964844,0.0613645575940609,-1232.6575927734375,304.1454772949219,0.7531744837760925,0.1114033758640289,0.0782103613018989,292.988525390625,297.1499938964844,293.1499938964844,0.1800512373447418,-3862.882080078125,304.1448059082031,0.9971955418586732,0.2717614471912384,0.2451058477163314,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5753006935119629,0.050000000745058,0.2280551046133041,291.1342468261719,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879333496094,291.13427734375,1.0,0.1891537457704544,1.0,1.0,0.9705296754837036,1.0,-0.890920877456665,0.369702398777008,0.5212185382843018,0.1950796097517013,0.0,0.0,0.3487025201320648,23.803056716918945,25.0,0.8478311896324158,-6695.25634765625,76.20722198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8515625,18000.0,0.0,0.0,0.1514737606048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184211015701294,0.2184244096279144,-3.3058620374504244e-06,0.0,0.0001537266070954,0.0,0.0,6.92365312576294,0.0,0.0,0.0,0.2549046874046325,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456273667514324,-1320.5499267578125,304.146484375,0.7108364701271057,0.0926538854837417,0.083781898021698,293.105224609375,297.1499938964844,293.1499938964844,0.0642353892326355,-1721.6107177734375,304.14501953125,0.7606714963912964,0.1149725094437599,0.1092393770813942,293.10870361328125,297.1499938964844,293.1499938964844,0.0623428374528884,-1245.86669921875,304.1453552246094,0.755595326423645,0.1126120463013649,0.0790505036711692,292.98681640625,297.1499938964844,293.1499938964844,0.1803043931722641,-3866.9052734375,304.1461181640625,0.997237265110016,0.276200532913208,0.2453409731388092,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5751231908798218,0.050000000745058,0.2280598431825637,291.13433837890625,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1343994140625,1.0,0.1897027492523193,1.0,1.0,0.9705822467803956,1.0,-0.8946314454078674,0.3713172078132629,0.5233142375946045,0.196021020412445,0.0,0.0,0.3507814407348633,23.87236595153809,25.0,0.3163501918315887,-6739.703125,76.9662857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.1523042768239975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201504111289978,0.220153734087944,-3.309977046228596e-06,0.0,0.0001545694831293,0.0,0.0,6.992746353149414,0.0,0.0,0.0,0.2552942037582397,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456273667514324,-1320.5499267578125,304.146484375,0.7108364701271057,0.0926538854837417,0.083781898021698,293.105224609375,297.1499938964844,293.1499938964844,0.0642353892326355,-1721.6107177734375,304.14501953125,0.7606714963912964,0.1149725094437599,0.1092393770813942,293.10870361328125,297.1499938964844,293.1499938964844,0.0623428374528884,-1245.86669921875,304.1453552246094,0.755595326423645,0.1126120463013649,0.0790505036711692,292.98681640625,297.1499938964844,293.1499938964844,0.1803043931722641,-3866.9052734375,304.1461181640625,0.997237265110016,0.276200532913208,0.2453409731388092,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5751231908798218,0.050000000745058,0.2280598431825637,291.13433837890625,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1343994140625,1.0,0.1897027492523193,1.0,1.0,0.9705822467803956,1.0,-0.8946314454078674,0.3713172078132629,0.5233142375946045,0.196021020412445,0.0,0.0,0.3507814407348633,23.87236595153809,25.0,0.3163501918315887,-6739.703125,76.9662857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.1523042768239975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201504111289978,0.220153734087944,-3.309977046228596e-06,0.0,0.0001545694831293,0.0,0.0,6.992746353149414,0.0,0.0,0.0,0.2552942037582397,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460145734250545,-1326.8909912109375,304.1464233398437,0.711931586265564,0.0931058675050735,0.0841856002807617,293.1047668457031,297.1499938964844,293.1499938964844,0.0647621750831604,-1731.343994140625,304.1449584960937,0.7620282173156738,0.1156297698616981,0.1098586842417717,293.1082458496094,297.1499938964844,293.1499938964844,0.0628384798765182,-1252.57861328125,304.1452941894531,0.7568604946136475,0.1132262721657753,0.0794776380062103,292.98583984375,297.1499938964844,293.1499938964844,0.1803885847330093,-3868.2158203125,304.14666748046875,0.9972506761550904,0.2784583270549774,0.2454167902469635,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5750659108161926,0.050000000745058,0.2280613631010055,291.13446044921875,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1344909667969,1.0,0.1899661272764206,1.0,1.0,0.9706085324287416,1.0,-0.8964647650718689,0.3721164464950561,0.5243483185768127,0.1964838206768036,0.0,0.0,0.3518085777759552,23.90218734741211,25.0,0.2966566979885101,-6762.1640625,77.3364486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.61328125,18000.0,0.0,0.0,0.1526919603347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210142314434051,0.2210175544023513,-3.312062972327112e-06,0.0,0.0001549629232613,0.0,0.0,7.027422904968262,0.0,0.0,0.0,0.2554899156093597,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464056506752967,-1333.3006591796875,304.1463623046875,0.7130407691001892,0.0935628712177276,0.0845939069986343,293.10430908203125,297.1499938964844,293.1499938964844,0.0652914866805076,-1741.1436767578125,304.1449279785156,0.7634126543998718,0.116291768848896,0.1104825362563133,293.1077880859375,297.1499938964844,293.1499938964844,0.0633372366428375,-1259.3458251953125,304.145263671875,0.7581547498703003,0.1138457581400871,0.0799085348844528,292.9848327636719,297.1499938964844,293.1499938964844,0.1804502755403518,-3869.153564453125,304.14715576171875,0.9972601532936096,0.280735969543457,0.2454706579446792,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.575025200843811,0.050000000745058,0.2280624359846115,291.13458251953125,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826232910156,291.1346435546875,1.0,0.1902236938476562,1.0,1.0,0.9706409573554992,1.0,-0.8982866406440735,0.3729113638401031,0.5253753066062927,0.1969422399997711,0.0,0.0,0.3528231680393219,23.92946434020996,25.0,0.3436141312122345,-6784.69091796875,77.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,305.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.630859375,18000.0,0.0,0.0,0.1530678570270538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218724936246872,0.2218758016824722,-3.3141516269097337e-06,0.0,0.0001553444162709,0.0,0.0,7.061975955963135,0.0,0.0,0.0,0.2556850910186767,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.04719964787364,-1346.332763671875,304.1462707519531,0.715300977230072,0.0944916456937789,0.0854241698980331,293.1034240722656,297.1499938964844,293.1499938964844,0.0663581937551498,-1760.953857421875,304.14483642578125,0.7662639617919922,0.1176297664642334,0.1117438152432441,293.1068725585937,297.1499938964844,293.1499938964844,0.064344510436058,-1273.053955078125,304.1451721191406,0.7608298063278198,0.1151002645492553,0.0807814747095108,292.98272705078125,297.1499938964844,293.1499938964844,0.1805090010166168,-3869.959228515625,304.1479797363281,0.997267723083496,0.2853493690490722,0.2455137819051742,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5749925374984741,0.050000000745058,0.2280632257461547,291.1348876953125,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796630859375,291.1349182128906,1.0,0.1907218694686889,1.0,1.0,0.97070574760437,1.0,-0.9018973708152772,0.3744890391826629,0.5274083614349365,0.1978470832109451,0.0,0.0,0.3548159599304199,23.976533889770508,25.0,0.3386488556861877,-6829.28076171875,78.41895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7265625,18000.0,0.0,0.0,0.1537945568561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235653549432754,0.2235686779022216,-3.3183052892127307e-06,0.0,0.0001560819218866,0.0,0.0,7.130399227142334,0.0,0.0,0.0,0.2560718655586242,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.04719964787364,-1346.332763671875,304.1462707519531,0.715300977230072,0.0944916456937789,0.0854241698980331,293.1034240722656,297.1499938964844,293.1499938964844,0.0663581937551498,-1760.953857421875,304.14483642578125,0.7662639617919922,0.1176297664642334,0.1117438152432441,293.1068725585937,297.1499938964844,293.1499938964844,0.064344510436058,-1273.053955078125,304.1451721191406,0.7608298063278198,0.1151002645492553,0.0807814747095108,292.98272705078125,297.1499938964844,293.1499938964844,0.1805090010166168,-3869.959228515625,304.1479797363281,0.997267723083496,0.2853493690490722,0.2455137819051742,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5749925374984741,0.050000000745058,0.2280632257461547,291.1348876953125,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796630859375,291.1349182128906,1.0,0.1907218694686889,1.0,1.0,0.97070574760437,1.0,-0.9018973708152772,0.3744890391826629,0.5274083614349365,0.1978470832109451,0.0,0.0,0.3548159599304199,23.976533889770508,25.0,0.3386488556861877,-6829.28076171875,78.41895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7265625,18000.0,0.0,0.0,0.1537945568561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235653549432754,0.2235686779022216,-3.3183052892127307e-06,0.0,0.0001560819218866,0.0,0.0,7.130399227142334,0.0,0.0,0.0,0.2560718655586242,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480082705616951,-1359.6373291015625,304.1461486816406,0.7176008820533752,0.095436967909336,0.0862696692347526,293.1025695800781,297.1499938964844,293.1499938964844,0.0674353688955307,-1781.045166015625,304.144775390625,0.7692065238952637,0.1189834624528884,0.1130202710628509,293.1059875488281,297.1499938964844,293.1499938964844,0.0653641000390052,-1286.9888916015625,304.14508056640625,0.7636016011238098,0.1163721829652786,0.0816668793559074,292.9805603027344,297.1499938964844,293.1499938964844,0.1805013120174408,-3869.6767578125,304.1486511230469,0.997262716293335,0.2900272607803345,0.245485171675682,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.575014054775238,0.050000000745058,0.2280625402927398,291.1349182128906,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1348876953125,1.0,0.1912014037370681,1.0,1.0,0.9707705974578856,1.0,-0.9054717421531676,0.3760536909103393,0.5294180512428284,0.1987383961677551,0.0,0.0,0.3568219244480133,24.015300750732425,28.0,-0.1003891676664352,-6872.74853515625,79.1212387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62890625,18000.0,0.0,0.0,0.1545064747333526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252618372440338,0.22526516020298,-3.3224521303054644e-06,0.0,0.0001568044244777,0.0,0.0,7.199204444885254,0.0,0.0,0.0,0.2564606964588165,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480082705616951,-1359.6373291015625,304.1461486816406,0.7176008820533752,0.095436967909336,0.0862696692347526,293.1025695800781,297.1499938964844,293.1499938964844,0.0674353688955307,-1781.045166015625,304.144775390625,0.7692065238952637,0.1189834624528884,0.1130202710628509,293.1059875488281,297.1499938964844,293.1499938964844,0.0653641000390052,-1286.9888916015625,304.14508056640625,0.7636016011238098,0.1163721829652786,0.0816668793559074,292.9805603027344,297.1499938964844,293.1499938964844,0.1805013120174408,-3869.6767578125,304.1486511230469,0.997262716293335,0.2900272607803345,0.245485171675682,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.575014054775238,0.050000000745058,0.2280625402927398,291.1349182128906,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1348876953125,1.0,0.1912014037370681,1.0,1.0,0.9707705974578856,1.0,-0.9054717421531676,0.3760536909103393,0.5294180512428284,0.1987383961677551,0.0,0.0,0.3568219244480133,24.015300750732425,28.0,-0.1003891676664352,-6872.74853515625,79.1212387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62890625,18000.0,0.0,0.0,0.1545064747333526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252618372440338,0.22526516020298,-3.3224521303054644e-06,0.0,0.0001568044244777,0.0,0.0,7.199204444885254,0.0,0.0,0.0,0.2564606964588165,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488540604710578,-1373.63330078125,304.1460266113281,0.7175201773643494,0.0963865667581558,0.0871356651186943,293.101806640625,297.1499938964844,293.1499938964844,0.0685487911105156,-1801.9522705078125,304.1446533203125,0.7694845199584961,0.1203412935137748,0.114317886531353,293.1051940917969,297.1499938964844,293.1499938964844,0.0664209872484207,-1301.531982421875,304.1449584960937,0.7637646198272705,0.1176491528749466,0.0825687646865844,292.9810791015625,297.1499938964844,293.1499938964844,0.1832607984542846,-3917.9013671875,304.1443786621094,0.997775137424469,0.2942296266555786,0.2485649734735489,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.572679877281189,0.050000000745058,0.2281268537044525,291.1318359375,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.1307678222656,1.0,0.1929531246423721,1.0,1.0,0.9708428382873536,1.0,-0.9129226803779602,0.3792953193187713,0.5336273908615112,0.2006617486476898,0.0,0.0,0.3593590855598449,24.448585510253903,31.0,-6.694080829620361,-6929.78955078125,81.14694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.708984375,18000.0,0.0,0.0,0.15523561835289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227195531129837,0.2271988540887832,-3.326803607706097e-06,0.0,0.0001575444184709,0.0,0.0,7.277185916900635,0.0,0.0,0.0,0.2569006085395813,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488540604710578,-1373.63330078125,304.1460266113281,0.7175201773643494,0.0963865667581558,0.0871356651186943,293.101806640625,297.1499938964844,293.1499938964844,0.0685487911105156,-1801.9522705078125,304.1446533203125,0.7694845199584961,0.1203412935137748,0.114317886531353,293.1051940917969,297.1499938964844,293.1499938964844,0.0664209872484207,-1301.531982421875,304.1449584960937,0.7637646198272705,0.1176491528749466,0.0825687646865844,292.9810791015625,297.1499938964844,293.1499938964844,0.1832607984542846,-3917.9013671875,304.1443786621094,0.997775137424469,0.2942296266555786,0.2485649734735489,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.572679877281189,0.050000000745058,0.2281268537044525,291.1318359375,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.1307678222656,1.0,0.1929531246423721,1.0,1.0,0.9708428382873536,1.0,-0.9129226803779602,0.3792953193187713,0.5336273908615112,0.2006617486476898,0.0,0.0,0.3593590855598449,24.448585510253903,31.0,-6.694080829620361,-6929.78955078125,81.14694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.708984375,18000.0,0.0,0.0,0.15523561835289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227195531129837,0.2271988540887832,-3.326803607706097e-06,0.0,0.0001575444184709,0.0,0.0,7.277185916900635,0.0,0.0,0.0,0.2569006085395813,4.0,0.0,1.0
