time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497517436742782,-1388.62109375,304.1458435058594,0.7151458263397217,0.0973317548632621,0.0880125984549522,293.10113525390625,297.1499938964844,293.1499938964844,0.0697193592786789,-1824.133544921875,304.1444702148437,0.7671995162963867,0.1216964572668075,0.1156280860304832,293.1045227050781,297.1499938964844,293.1499938964844,0.0675340220332145,-1316.9912109375,304.144775390625,0.7614164352416992,0.1189220547676086,0.0834794864058494,292.9892578125,297.1499938964844,293.1499938964844,0.1887570172548294,-4013.230224609375,304.1370544433594,0.9986059069633484,0.2968629002571106,0.2545403242111206,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5681018829345703,0.050000000745058,0.228256955742836,291.12091064453125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.11932373046875,1.0,0.1957629024982452,1.0,1.0,0.970915138721466,1.0,-0.9239676594734192,0.3840894997119903,0.5398781299591064,0.2035669237375259,0.0,0.0,0.3639293313026428,25.278654098510746,25.0,-14.203657150268556,-7015.98828125,84.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.212890625,18000.0,0.0,0.0,0.1560928076505661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306046783924102,0.2306080162525177,-3.3334092677250737e-06,0.0,0.0001584143610671,0.0,0.0,7.413264274597168,0.0,0.0,0.0,0.2576546669006347,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497517436742782,-1388.62109375,304.1458435058594,0.7151458263397217,0.0973317548632621,0.0880125984549522,293.10113525390625,297.1499938964844,293.1499938964844,0.0697193592786789,-1824.133544921875,304.1444702148437,0.7671995162963867,0.1216964572668075,0.1156280860304832,293.1045227050781,297.1499938964844,293.1499938964844,0.0675340220332145,-1316.9912109375,304.144775390625,0.7614164352416992,0.1189220547676086,0.0834794864058494,292.9892578125,297.1499938964844,293.1499938964844,0.1887570172548294,-4013.230224609375,304.1370544433594,0.9986059069633484,0.2968629002571106,0.2545403242111206,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5681018829345703,0.050000000745058,0.228256955742836,291.12091064453125,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.11932373046875,1.0,0.1957629024982452,1.0,1.0,0.970915138721466,1.0,-0.9239676594734192,0.3840894997119903,0.5398781299591064,0.2035669237375259,0.0,0.0,0.3639293313026428,25.278654098510746,25.0,-14.203657150268556,-7015.98828125,84.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.212890625,18000.0,0.0,0.0,0.1560928076505661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306046783924102,0.2306080162525177,-3.3334092677250737e-06,0.0,0.0001584143610671,0.0,0.0,7.413264274597168,0.0,0.0,0.0,0.2576546669006347,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.050187349319458,-1395.9014892578125,304.14581298828125,0.715826690196991,0.0978075638413429,0.0884399563074112,293.100830078125,297.1499938964844,293.1499938964844,0.0702919661998748,-1835.00732421875,304.1444396972656,0.768134593963623,0.122378408908844,0.1162725687026977,293.10418701171875,297.1499938964844,293.1499938964844,0.068076953291893,-1324.5482177734375,304.1447448730469,0.7622770667076111,0.1195614784955978,0.0839261636137962,292.9950866699219,297.1499938964844,293.1499938964844,0.1894220560789108,-4024.14697265625,304.1382751464844,0.9986729621887208,0.2977571785449981,0.2551010251045227,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5676689743995667,0.050000000745058,0.2282694578170776,291.115478515625,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691650390625,291.1146850585937,1.0,0.1960154920816421,1.0,1.0,0.9709512591362,1.0,-0.926481544971466,0.3851773142814636,0.5413042306900024,0.2042383253574371,0.0,0.0,0.3667859733104706,25.376888275146484,25.0,-11.150196075439451,-7057.0908203125,85.12564849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,305.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.62109375,18000.0,0.0,0.0,0.1566137373447418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329505085945129,0.2329538464546203,-3.3383050777047174e-06,0.0,0.0001589430321473,0.0,0.0,7.508214950561523,0.0,0.0,0.0,0.2581804394721985,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505807660520076,-1402.4044189453125,304.1458740234375,0.7180958390235901,0.0982865020632743,0.0888623669743537,293.1004943847656,297.1499938964844,293.1499938964844,0.0708164572715759,-1844.8902587890625,304.1445007324219,0.7708638906478882,0.1230639815330505,0.1169123798608779,293.1038818359375,297.1499938964844,293.1499938964844,0.0685717314481735,-1331.37841796875,304.1448059082031,0.7648952603340149,0.1202036514878273,0.0843687430024147,292.9984436035156,297.1499938964844,293.1499938964844,0.1881611496210098,-4001.6318359375,304.1427307128906,0.9984912276268004,0.2990555763244629,0.253614991903305,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5688149929046631,0.050000000745058,0.2282361686229705,291.1160583496094,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1173400878906,1.0,0.1956162750720977,1.0,1.0,0.9710261821746826,1.0,-0.9264655113220216,0.3851800858974457,0.5412854552268982,0.2042018175125122,0.0,0.0,0.3690330684185028,25.198474884033203,28.0,0.7151710391044617,-7088.97705078125,84.84129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217529296875,305.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.984375,18000.0,0.0,0.0,0.1571917980909347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352689653635025,0.2352723032236099,-3.3440801416873e-06,0.0,0.0001595296926097,0.0,0.0,7.604534149169922,0.0,0.0,0.0,0.2587147653102875,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513397343456745,-1414.89697265625,304.1459655761719,0.719096839427948,0.0992258787155151,0.0897187814116478,293.1000061035156,297.1499938964844,293.1499938964844,0.0718302354216575,-1863.9539794921875,304.1446533203125,0.7723690271377563,0.1244180127978324,0.1182056367397308,293.1033935546875,297.1499938964844,293.1499938964844,0.0695252120494842,-1344.51025390625,304.1449279785156,0.7662529349327087,0.1214687302708625,0.0852623209357261,293.0018310546875,297.1499938964844,293.1499938964844,0.1894080936908722,-4022.660888671875,304.142822265625,0.998677670955658,0.3022156655788421,0.2551408410072326,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.567638099193573,0.050000000745058,0.2282702177762985,291.1259460449219,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2654724121094,291.1259765625,1.0,0.1968881636857986,1.0,1.0,0.9711760878562928,1.0,-0.9319871068000792,0.3876073062419891,0.5443797707557678,0.2055785804986953,0.0,0.0,0.3714657723903656,25.4470329284668,31.0,4.4665207862854,-7141.14990234375,86.28376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929138183594,305.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.224609375,18000.0,0.0,0.0,0.1584510952234268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379061728715896,0.2379095256328582,-3.353194870214793e-06,0.0,0.0001608077145647,0.0,0.0,7.720215797424316,0.0,0.0,0.0,0.2593907117843628,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513397343456745,-1414.89697265625,304.1459655761719,0.719096839427948,0.0992258787155151,0.0897187814116478,293.1000061035156,297.1499938964844,293.1499938964844,0.0718302354216575,-1863.9539794921875,304.1446533203125,0.7723690271377563,0.1244180127978324,0.1182056367397308,293.1033935546875,297.1499938964844,293.1499938964844,0.0695252120494842,-1344.51025390625,304.1449279785156,0.7662529349327087,0.1214687302708625,0.0852623209357261,293.0018310546875,297.1499938964844,293.1499938964844,0.1894080936908722,-4022.660888671875,304.142822265625,0.998677670955658,0.3022156655788421,0.2551408410072326,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.567638099193573,0.050000000745058,0.2282702177762985,291.1259460449219,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2654724121094,291.1259765625,1.0,0.1968881636857986,1.0,1.0,0.9711760878562928,1.0,-0.9319871068000792,0.3876073062419891,0.5443797707557678,0.2055785804986953,0.0,0.0,0.3714657723903656,25.4470329284668,31.0,4.4665207862854,-7141.14990234375,86.28376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929138183594,305.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.224609375,18000.0,0.0,0.0,0.1584510952234268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379061728715896,0.2379095256328582,-3.353194870214793e-06,0.0,0.0001608077145647,0.0,0.0,7.720215797424316,0.0,0.0,0.0,0.2593907117843628,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521860904991626,-1429.087890625,304.1459045410156,0.7175190448760986,0.1001519560813903,0.090575098991394,293.0996398925781,297.1499938964844,293.1499938964844,0.0729453563690185,-1885.254638671875,304.1445617675781,0.7709364295005798,0.1257585138082504,0.1194990426301956,293.1030578613281,297.1499938964844,293.1499938964844,0.0705770701169967,-1359.2374267578125,304.1448669433594,0.7647286057472229,0.1227189898490905,0.086154818534851,293.0098876953125,297.1499938964844,293.1499938964844,0.1937973201274871,-4098.09619140625,304.1378479003906,0.9990000128746032,0.3043490946292877,0.2599006295204162,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5639411807060242,0.050000000745058,0.2283797860145568,291.1200561523437,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1189880371094,1.0,0.1992735266685485,1.0,1.0,0.9713259935379028,1.0,-0.9414817094802856,0.391749769449234,0.549731969833374,0.2080517411231994,0.0,0.0,0.3757579922676086,26.149730682373047,25.0,-6.715063571929932,-7215.052734375,89.23825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,305.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.1598212718963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412086576223373,0.2412120103836059,-3.3605222142796265e-06,0.0,0.0001621982664801,0.0,0.0,7.8572678565979,0.0,0.0,0.0,0.2601644396781921,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521860904991626,-1429.087890625,304.1459045410156,0.7175190448760986,0.1001519560813903,0.090575098991394,293.0996398925781,297.1499938964844,293.1499938964844,0.0729453563690185,-1885.254638671875,304.1445617675781,0.7709364295005798,0.1257585138082504,0.1194990426301956,293.1030578613281,297.1499938964844,293.1499938964844,0.0705770701169967,-1359.2374267578125,304.1448669433594,0.7647286057472229,0.1227189898490905,0.086154818534851,293.0098876953125,297.1499938964844,293.1499938964844,0.1937973201274871,-4098.09619140625,304.1378479003906,0.9990000128746032,0.3043490946292877,0.2599006295204162,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5639411807060242,0.050000000745058,0.2283797860145568,291.1200561523437,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1189880371094,1.0,0.1992735266685485,1.0,1.0,0.9713259935379028,1.0,-0.9414817094802856,0.391749769449234,0.549731969833374,0.2080517411231994,0.0,0.0,0.3757579922676086,26.149730682373047,25.0,-6.715063571929932,-7215.052734375,89.23825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,305.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.1598212718963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412086576223373,0.2412120103836059,-3.3605222142796265e-06,0.0,0.0001621982664801,0.0,0.0,7.8572678565979,0.0,0.0,0.0,0.2601644396781921,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529720894992351,-1442.2232666015625,304.1459655761719,0.7210405468940735,0.1010918393731117,0.0914055928587913,293.0992736816406,297.1499938964844,293.1499938964844,0.0739943757653236,-1905.2628173828125,304.1446533203125,0.7753379344940186,0.1271118819713592,0.1207645535469055,293.1026916503906,297.1499938964844,293.1499938964844,0.0715626552700996,-1373.013916015625,304.1449584960937,0.7689241170883179,0.1239812150597572,0.0870260447263717,293.0177001953125,297.1499938964844,293.1499938964844,0.1923380941152572,-4071.644287109375,304.1446838378906,0.9989987015724182,0.3062908947467804,0.2580724954605102,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5653654336929321,0.050000000745058,0.2283369302749633,291.1185607910156,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1201171875,1.0,0.1987685263156891,1.0,1.0,0.9714633226394652,1.0,-0.94280207157135,0.3923335373401642,0.5504685044288635,0.208364725112915,0.0,0.0,0.3802911341190338,25.937240600585938,28.0,5.425761222839356,-7277.04736328125,89.15522003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,305.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.76953125,18000.0,0.0,0.0,0.1613626778125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456371337175369,0.2456405013799667,-3.371397951923427e-06,0.0,0.000163762611919,0.0,0.0,8.044976234436035,0.0,0.0,0.0,0.2612068355083465,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529720894992351,-1442.2232666015625,304.1459655761719,0.7210405468940735,0.1010918393731117,0.0914055928587913,293.0992736816406,297.1499938964844,293.1499938964844,0.0739943757653236,-1905.2628173828125,304.1446533203125,0.7753379344940186,0.1271118819713592,0.1207645535469055,293.1026916503906,297.1499938964844,293.1499938964844,0.0715626552700996,-1373.013916015625,304.1449584960937,0.7689241170883179,0.1239812150597572,0.0870260447263717,293.0177001953125,297.1499938964844,293.1499938964844,0.1923380941152572,-4071.644287109375,304.1446838378906,0.9989987015724182,0.3062908947467804,0.2580724954605102,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5653654336929321,0.050000000745058,0.2283369302749633,291.1185607910156,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1201171875,1.0,0.1987685263156891,1.0,1.0,0.9714633226394652,1.0,-0.94280207157135,0.3923335373401642,0.5504685044288635,0.208364725112915,0.0,0.0,0.3802911341190338,25.937240600585938,28.0,5.425761222839356,-7277.04736328125,89.15522003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,305.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.76953125,18000.0,0.0,0.0,0.1613626778125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456371337175369,0.2456405013799667,-3.371397951923427e-06,0.0,0.000163762611919,0.0,0.0,8.044976234436035,0.0,0.0,0.0,0.2612068355083465,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537055134773254,-1454.3800048828125,304.1460876464844,0.7225635647773743,0.1020240485668182,0.092250257730484,293.0989685058594,297.1499938964844,293.1499938964844,0.0749770030379295,-1923.9049072265625,304.144775390625,0.7774674892425537,0.1284568309783935,0.1220440790057182,293.1024169921875,297.1499938964844,293.1499938964844,0.0724830105900764,-1385.8050537109375,304.14508056640625,0.7708946466445923,0.1252347379922866,0.0879072919487953,293.0192565917969,297.1499938964844,293.1499938964844,0.1928272247314453,-4079.64599609375,304.1453857421875,0.9990047216415404,0.3093295991420746,0.2587846219539642,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1296081542969,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587280273437,291.12969970703125,1.0,0.199733018875122,1.0,1.0,0.9716006517410278,1.0,-0.9472805857658386,0.3943168520927429,0.5529637336730957,0.2094581425189972,0.0,0.0,0.3821355104446411,26.079559326171875,31.0,6.465087413787842,-7319.65771484375,90.2632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,305.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.314453125,18000.0,0.0,0.0,0.1629585027694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478217184543609,0.2478251010179519,-3.37986898557574e-06,0.0,0.0001653821527725,0.0,0.0,8.145258903503418,0.0,0.0,0.0,0.2617973685264587,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537055134773254,-1454.3800048828125,304.1460876464844,0.7225635647773743,0.1020240485668182,0.092250257730484,293.0989685058594,297.1499938964844,293.1499938964844,0.0749770030379295,-1923.9049072265625,304.144775390625,0.7774674892425537,0.1284568309783935,0.1220440790057182,293.1024169921875,297.1499938964844,293.1499938964844,0.0724830105900764,-1385.8050537109375,304.14508056640625,0.7708946466445923,0.1252347379922866,0.0879072919487953,293.0192565917969,297.1499938964844,293.1499938964844,0.1928272247314453,-4079.64599609375,304.1453857421875,0.9990047216415404,0.3093295991420746,0.2587846219539642,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1296081542969,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587280273437,291.12969970703125,1.0,0.199733018875122,1.0,1.0,0.9716006517410278,1.0,-0.9472805857658386,0.3943168520927429,0.5529637336730957,0.2094581425189972,0.0,0.0,0.3821355104446411,26.079559326171875,31.0,6.465087413787842,-7319.65771484375,90.2632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,305.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.314453125,18000.0,0.0,0.0,0.1629585027694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478217184543609,0.2478251010179519,-3.37986898557574e-06,0.0,0.0001653821527725,0.0,0.0,8.145258903503418,0.0,0.0,0.0,0.2617973685264587,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541152767837047,-1461.2913818359375,304.14605712890625,0.7222890257835388,0.1024874970316886,0.0926749035716056,293.0988464355469,297.1499938964844,293.1499938964844,0.0755177810788154,-1934.30908203125,304.1447448730469,0.7773183584213257,0.1291260719299316,0.122685894370079,293.1023254394531,297.1499938964844,293.1499938964844,0.0729919001460075,-1392.9832763671875,304.1450500488281,0.7706893682479858,0.1258585751056671,0.0883495435118675,293.021484375,297.1499938964844,293.1499938964844,0.1943655908107757,-4106.08203125,304.1434020996094,0.9990000128746032,0.3105499148368835,0.2604626417160034,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5635020136833191,0.050000000745058,0.2283928096294403,291.1280212402344,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1272277832031,1.0,0.2006618380546569,1.0,1.0,0.971669375896454,1.0,-0.9511520862579346,0.3960138261318207,0.5551382303237915,0.2104564011096954,0.0,0.0,0.383742481470108,26.3381404876709,31.0,-0.6402782797813416,-7348.3857421875,91.44709777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795654296875,305.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.884765625,18000.0,0.0,0.0,0.1637495905160904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490017861127853,0.2490051686763763,-3.3827320748969214e-06,0.0,0.0001661850110394,0.0,0.0,8.195809364318848,0.0,0.0,0.0,0.2620889544486999,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545370504260063,-1468.4381103515625,304.14599609375,0.7214785814285278,0.1029500663280487,0.0931021198630333,293.0987548828125,297.1499938964844,293.1499938964844,0.0760716795921325,-1945.0072021484373,304.1446838378906,0.7765397429466248,0.1297940909862518,0.1233299821615219,293.10223388671875,297.1499938964844,293.1499938964844,0.0735139101743698,-1400.3770751953125,304.14501953125,0.7698677182197571,0.1264814138412475,0.0887936726212501,293.0253601074219,297.1499938964844,293.1499938964844,0.1965444236993789,-4143.4541015625,304.1406555175781,0.9990000128746032,0.3114208877086639,0.2628154158592224,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5616592764854431,0.050000000745058,0.2284491062164306,291.1243896484375,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1234130859375,1.0,0.2018557041883468,1.0,1.0,0.9717345237731934,1.0,-0.9558618664741516,0.3980766236782074,0.5577852725982666,0.2116813957691192,0.0,0.0,0.3858145475387573,26.697917938232425,34.0,-5.5467047691345215,-7386.9921875,92.97197723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,305.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5859375,18000.0,0.0,0.0,0.1645498126745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506945133209228,0.250697910785675,-3.386356183909811e-06,0.0,0.0001669971388764,0.0,0.0,8.267463684082031,0.0,0.0,0.0,0.2624875903129577,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553901456296443,-1482.94091796875,304.1459045410156,0.7184317708015442,0.1038680374622345,0.0939613431692123,293.0986022949219,297.1499938964844,293.1499938964844,0.0771896839141845,-1966.6624755859373,304.14459228515625,0.7733487486839294,0.1311236172914505,0.1246232017874717,293.1020812988281,297.1499938964844,293.1499938964844,0.0745677277445793,-1415.34912109375,304.1449279785156,0.76662677526474,0.1277197301387787,0.0896854773163795,293.038818359375,297.1499938964844,293.1499938964844,0.2025174498558044,-4245.27197265625,304.1337890625,0.9990000128746032,0.3118656575679779,0.269241601228714,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5565928816795349,0.050000000745058,0.2286093533039093,291.11590576171875,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1147766113281,1.0,0.2049470990896225,1.0,1.0,0.9718648195266724,1.0,-0.9674200415611268,0.403140515089035,0.5642794966697693,0.2147075086832046,0.0,0.0,0.39091756939888,27.700103759765625,25.0,-10.853443145751951,-7484.435546875,96.96548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7667236328125,305.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.103515625,18000.0,0.0,0.0,0.1662457585334777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551441192626953,0.2551475167274475,-3.396665761101758e-06,0.0,0.0001687183248577,0.0,0.0,8.458907127380371,0.0,0.0,0.0,0.2635531425476074,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553901456296443,-1482.94091796875,304.1459045410156,0.7184317708015442,0.1038680374622345,0.0939613431692123,293.0986022949219,297.1499938964844,293.1499938964844,0.0771896839141845,-1966.6624755859373,304.14459228515625,0.7733487486839294,0.1311236172914505,0.1246232017874717,293.1020812988281,297.1499938964844,293.1499938964844,0.0745677277445793,-1415.34912109375,304.1449279785156,0.76662677526474,0.1277197301387787,0.0896854773163795,293.038818359375,297.1499938964844,293.1499938964844,0.2025174498558044,-4245.27197265625,304.1337890625,0.9990000128746032,0.3118656575679779,0.269241601228714,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5565928816795349,0.050000000745058,0.2286093533039093,291.11590576171875,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1147766113281,1.0,0.2049470990896225,1.0,1.0,0.9718648195266724,1.0,-0.9674200415611268,0.403140515089035,0.5642794966697693,0.2147075086832046,0.0,0.0,0.39091756939888,27.700103759765625,25.0,-10.853443145751951,-7484.435546875,96.96548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7667236328125,305.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.103515625,18000.0,0.0,0.0,0.1662457585334777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551441192626953,0.2551475167274475,-3.396665761101758e-06,0.0,0.0001687183248577,0.0,0.0,8.458907127380371,0.0,0.0,0.0,0.2635531425476074,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561424419283866,-1495.635986328125,304.1460266113281,0.722919762134552,0.1048034280538559,0.0947788208723068,293.0983581542969,297.1499938964844,293.1499938964844,0.0782000571489334,-1986.1219482421875,304.14471435546875,0.7789061665534973,0.132471427321434,0.1258736550807953,293.1018981933594,297.1499938964844,293.1499938964844,0.0755131468176841,-1428.70166015625,304.1450500488281,0.7719581723213196,0.1289737671613693,0.0905440375208854,293.05035400390625,297.1499938964844,293.1499938964844,0.1998894959688186,-4198.46923828125,304.1440734863281,0.9990000128746032,0.3123092651367187,0.2660880982875824,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.559083878993988,0.050000000745058,0.2285293191671371,291.1161499023437,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1185302734375,1.0,0.2037682384252548,1.0,1.0,0.9719951152801514,1.0,-0.9670581221580504,0.4029825031757355,0.5640756487846375,0.2145956009626388,0.0,0.0,0.3957447409629822,27.26841354370117,28.0,9.049871444702148,-7550.47314453125,96.17996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74041748046875,305.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.88671875,18000.0,0.0,0.0,0.1680953353643417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603144645690918,0.260317862033844,-3.4106396924471483e-06,0.0,0.0001705953909549,0.0,0.0,8.688496589660645,0.0,0.0,0.0,0.2648298442363739,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561424419283866,-1495.635986328125,304.1460266113281,0.722919762134552,0.1048034280538559,0.0947788208723068,293.0983581542969,297.1499938964844,293.1499938964844,0.0782000571489334,-1986.1219482421875,304.14471435546875,0.7789061665534973,0.132471427321434,0.1258736550807953,293.1018981933594,297.1499938964844,293.1499938964844,0.0755131468176841,-1428.70166015625,304.1450500488281,0.7719581723213196,0.1289737671613693,0.0905440375208854,293.05035400390625,297.1499938964844,293.1499938964844,0.1998894959688186,-4198.46923828125,304.1440734863281,0.9990000128746032,0.3123092651367187,0.2660880982875824,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.559083878993988,0.050000000745058,0.2285293191671371,291.1161499023437,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1185302734375,1.0,0.2037682384252548,1.0,1.0,0.9719951152801514,1.0,-0.9670581221580504,0.4029825031757355,0.5640756487846375,0.2145956009626388,0.0,0.0,0.3957447409629822,27.26841354370117,28.0,9.049871444702148,-7550.47314453125,96.17996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74041748046875,305.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.88671875,18000.0,0.0,0.0,0.1680953353643417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603144645690918,0.260317862033844,-3.4106396924471483e-06,0.0,0.0001705953909549,0.0,0.0,8.688496589660645,0.0,0.0,0.0,0.2648298442363739,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568146966397762,-1506.818115234375,304.146240234375,0.725499153137207,0.1057292968034744,0.0956115797162056,293.0982360839844,297.1499938964844,293.1499938964844,0.0791122168302536,-2003.501220703125,304.1449584960937,0.7822949886322021,0.1338093131780624,0.1271398365497589,293.1017761230469,297.1499938964844,293.1499938964844,0.0763614997267723,-1440.54638671875,304.145263671875,0.77516770362854,0.1302168369293213,0.0914131477475166,293.0509033203125,297.1499938964844,293.1499938964844,0.1989403814077377,-4181.62255859375,304.1473083496094,0.9990000128746032,0.3147172927856445,0.2653135061264038,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5596944093704224,0.050000000745058,0.2285099923610687,291.1338806152344,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1344299316406,1.0,0.2041932940483093,1.0,1.0,0.9721790552139282,1.0,-0.9696636199951172,0.4041544795036316,0.5655091404914856,0.2151867747306823,0.0,0.0,0.3965403139591217,27.19649124145508,31.0,12.75393295288086,-7581.73095703125,96.59839630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270202636719,305.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.169900894165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619109153747558,0.261914312839508,-3.419634140300332e-06,0.0,0.0001724278117762,0.0,0.0,8.771066665649414,0.0,0.0,0.0,0.2653304636478424,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568146966397762,-1506.818115234375,304.146240234375,0.725499153137207,0.1057292968034744,0.0956115797162056,293.0982360839844,297.1499938964844,293.1499938964844,0.0791122168302536,-2003.501220703125,304.1449584960937,0.7822949886322021,0.1338093131780624,0.1271398365497589,293.1017761230469,297.1499938964844,293.1499938964844,0.0763614997267723,-1440.54638671875,304.145263671875,0.77516770362854,0.1302168369293213,0.0914131477475166,293.0509033203125,297.1499938964844,293.1499938964844,0.1989403814077377,-4181.62255859375,304.1473083496094,0.9990000128746032,0.3147172927856445,0.2653135061264038,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5596944093704224,0.050000000745058,0.2285099923610687,291.1338806152344,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1344299316406,1.0,0.2041932940483093,1.0,1.0,0.9721790552139282,1.0,-0.9696636199951172,0.4041544795036316,0.5655091404914856,0.2151867747306823,0.0,0.0,0.3965403139591217,27.19649124145508,31.0,12.75393295288086,-7581.73095703125,96.59839630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270202636719,305.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.169900894165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619109153747558,0.261914312839508,-3.419634140300332e-06,0.0,0.0001724278117762,0.0,0.0,8.771066665649414,0.0,0.0,0.0,0.2653304636478424,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576122216880321,-1520.4404296875,304.1461486816406,0.7252821922302246,0.1066509410738945,0.0964531674981117,293.0981140136719,297.1499938964844,293.1499938964844,0.0801691561937332,-2024.0506591796875,304.1448669433594,0.7823589444160461,0.135140523314476,0.1284136325120926,293.1016845703125,297.1499938964844,293.1499938964844,0.0773525536060333,-1454.6875,304.14520263671875,0.7751160264015198,0.1314552724361419,0.0922887325286865,293.05419921875,297.1499938964844,293.1499938964844,0.2014812231063842,-4225.048828125,304.14385986328125,0.9990000128746032,0.3165740668773651,0.2680771946907043,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575132369995117,0.050000000745058,0.2285792827606201,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058469206094741,1.0,1.0,0.9723629951477052,1.0,-0.9766525626182556,0.4072303473949432,0.56942218542099,0.2169865518808365,0.0,0.0,0.3991124927997589,27.65537071228028,34.0,-1.5007644891738892,-7636.44482421875,98.81077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7305908203125,305.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.17155322432518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638563513755798,0.2638597786426544,-3.424201622692636e-06,0.0,0.0001741047017276,0.0,0.0,8.856945037841797,0.0,0.0,0.0,0.2658211886882782,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576122216880321,-1520.4404296875,304.1461486816406,0.7252821922302246,0.1066509410738945,0.0964531674981117,293.0981140136719,297.1499938964844,293.1499938964844,0.0801691561937332,-2024.0506591796875,304.1448669433594,0.7823589444160461,0.135140523314476,0.1284136325120926,293.1016845703125,297.1499938964844,293.1499938964844,0.0773525536060333,-1454.6875,304.14520263671875,0.7751160264015198,0.1314552724361419,0.0922887325286865,293.05419921875,297.1499938964844,293.1499938964844,0.2014812231063842,-4225.048828125,304.14385986328125,0.9990000128746032,0.3165740668773651,0.2680771946907043,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575132369995117,0.050000000745058,0.2285792827606201,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058469206094741,1.0,1.0,0.9723629951477052,1.0,-0.9766525626182556,0.4072303473949432,0.56942218542099,0.2169865518808365,0.0,0.0,0.3991124927997589,27.65537071228028,34.0,-1.5007644891738892,-7636.44482421875,98.81077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7305908203125,305.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.17155322432518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638563513755798,0.2638597786426544,-3.424201622692636e-06,0.0,0.0001741047017276,0.0,0.0,8.856945037841797,0.0,0.0,0.0,0.2658211886882782,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058024987578392,-1527.5283203125,304.1460876464844,0.7243798971176147,0.1071121245622634,0.096879668533802,293.0980834960937,297.1499938964844,293.1499938964844,0.0807124301791191,-2034.6544189453125,304.1448059082031,0.781440258026123,0.1358056962490081,0.1290555894374847,293.1016540527344,297.1499938964844,293.1499938964844,0.0778633430600166,-1462.0068359375,304.1451416015625,0.7741594910621643,0.1320749521255493,0.0927309691905975,293.0582275390625,297.1499938964844,293.1499938964844,0.2036894261837005,-4262.6669921875,304.1409606933594,0.9990000128746032,0.3169961273670196,0.2704592645168304,293.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5556290149688721,0.050000000745058,0.2286404371261596,291.1280517578125,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1272277832031,1.0,0.2070752680301666,1.0,1.0,0.9724550247192384,1.0,-0.9813976883888244,0.4093166589736938,0.5720810294151306,0.2182235419750213,0.0,0.0,0.4008911550045013,28.04283142089844,34.0,-5.5295610427856445,-7676.3564453125,100.45502471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7338256835937,305.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.228515625,18000.0,0.0,0.0,0.1723560392856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654362320899963,0.2654396593570709,-3.4278316434210865e-06,0.0,0.0001749194634612,0.0,0.0,8.926773071289062,0.0,0.0,0.0,0.2662072479724884,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.058444321155548,-1534.7503662109375,304.14605712890625,0.7230143547058105,0.1075721383094787,0.0973089784383773,293.0980529785156,297.1499938964844,293.1499938964844,0.0812629982829094,-2045.4224853515625,304.1447448730469,0.7799742221832275,0.1364698261022567,0.1297003328800201,293.10162353515625,297.1499938964844,293.1499938964844,0.0783814638853073,-1469.4481201171875,304.14508056640625,0.7726677060127258,0.1326936185359954,0.09317547082901,293.0641784667969,297.1499938964844,293.1499938964844,0.206442579627037,-4309.3857421875,304.1376037597656,0.9990000128746032,0.3169904351234436,0.2734124958515167,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5532915592193604,0.050000000745058,0.228718027472496,291.12420654296875,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2459716796875,291.1231689453125,1.0,0.2085403800010681,1.0,1.0,0.9725465178489684,1.0,-0.9868575930595398,0.4117179811000824,0.5751396417617798,0.2196525931358337,0.0,0.0,0.4029994010925293,28.5275936126709,25.0,-8.752567291259766,-7722.37744140625,102.42937469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7358703613281,305.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.228515625,18000.0,0.0,0.0,0.1731657683849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673234045505523,0.2673268318176269,-3.432389348745346e-06,0.0,0.000175741239218,0.0,0.0,9.01104736328125,0.0,0.0,0.0,0.2666758298873901,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591887347400188,-1547.470458984375,304.1461486816406,0.7280733585357666,0.1085201874375343,0.0981307178735733,293.0978698730469,297.1499938964844,293.1499938964844,0.0822617784142494,-2064.823486328125,304.1448669433594,0.7863180637359619,0.1378253400325775,0.1309508681297302,293.1014099121094,297.1499938964844,293.1499938964844,0.0793164521455764,-1482.7828369140625,304.1451721191406,0.7787946462631226,0.1339581310749054,0.0940355956554412,293.07208251953125,297.1499938964844,293.1499938964844,0.2030272036790847,-4249.63818359375,304.1479187011719,0.9990000128746032,0.3175318539142608,0.2694381177425384,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5564368963241577,0.050000000745058,0.2286138236522674,291.1247253417969,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12701416015625,1.0,0.2070266306400299,1.0,1.0,0.9727295637130736,1.0,-0.9854884743690492,0.4111023545265198,0.5743861198425293,0.2193040251731872,0.0,0.0,0.4066590666770935,27.9544734954834,28.0,9.31198024749756,-7777.63525390625,101.17478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.111328125,18000.0,0.0,0.0,0.1748016476631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715140581130981,0.2715174853801727,-3.4441823117958847e-06,0.0,0.0001774014526745,0.0,0.0,9.203603744506836,0.0,0.0,0.0,0.2677394449710846,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591887347400188,-1547.470458984375,304.1461486816406,0.7280733585357666,0.1085201874375343,0.0981307178735733,293.0978698730469,297.1499938964844,293.1499938964844,0.0822617784142494,-2064.823486328125,304.1448669433594,0.7863180637359619,0.1378253400325775,0.1309508681297302,293.1014099121094,297.1499938964844,293.1499938964844,0.0793164521455764,-1482.7828369140625,304.1451721191406,0.7787946462631226,0.1339581310749054,0.0940355956554412,293.07208251953125,297.1499938964844,293.1499938964844,0.2030272036790847,-4249.63818359375,304.1479187011719,0.9990000128746032,0.3175318539142608,0.2694381177425384,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5564368963241577,0.050000000745058,0.2286138236522674,291.1247253417969,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12701416015625,1.0,0.2070266306400299,1.0,1.0,0.9727295637130736,1.0,-0.9854884743690492,0.4111023545265198,0.5743861198425293,0.2193040251731872,0.0,0.0,0.4066590666770935,27.9544734954834,28.0,9.31198024749756,-7777.63525390625,101.17478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.111328125,18000.0,0.0,0.0,0.1748016476631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715140581130981,0.2715174853801727,-3.4441823117958847e-06,0.0,0.0001774014526745,0.0,0.0,9.203603744506836,0.0,0.0,0.0,0.2677394449710846,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598657801747322,-1558.892578125,304.14630126953125,0.7311928272247314,0.1094664633274078,0.0989764332771301,293.0976867675781,297.1499938964844,293.1499938964844,0.0831746235489845,-2082.369873046875,304.1450500488281,0.7903667688369751,0.1391782015562057,0.1322254836559295,293.10125732421875,297.1499938964844,293.1499938964844,0.080168217420578,-1494.798828125,304.1453552246094,0.7826793193817139,0.1352206766605377,0.0949138328433036,293.06890869140625,297.1499938964844,293.1499938964844,0.2014009207487106,-4221.62158203125,304.1510009765625,0.9990000128746032,0.3201422989368438,0.2679406404495239,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5576208829879761,0.050000000745058,0.2285754978656768,291.1414794921875,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413635253906,291.141845703125,1.0,0.2071726471185684,1.0,1.0,0.972912609577179,1.0,-0.9872400760650636,0.4118893444538116,0.5753507018089294,0.2197029888629913,0.0,0.0,0.4064884781837463,27.771181106567383,31.0,11.608768463134766,-7800.16943359375,101.24069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519226074219,305.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.176285907626152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721258401870727,0.2721292972564697,-3.4505781059124274e-06,0.0,0.0001789077941793,0.0,0.0,9.24340534210205,0.0,0.0,0.0,0.2679964601993561,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598657801747322,-1558.892578125,304.14630126953125,0.7311928272247314,0.1094664633274078,0.0989764332771301,293.0976867675781,297.1499938964844,293.1499938964844,0.0831746235489845,-2082.369873046875,304.1450500488281,0.7903667688369751,0.1391782015562057,0.1322254836559295,293.10125732421875,297.1499938964844,293.1499938964844,0.080168217420578,-1494.798828125,304.1453552246094,0.7826793193817139,0.1352206766605377,0.0949138328433036,293.06890869140625,297.1499938964844,293.1499938964844,0.2014009207487106,-4221.62158203125,304.1510009765625,0.9990000128746032,0.3201422989368438,0.2679406404495239,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5576208829879761,0.050000000745058,0.2285754978656768,291.1414794921875,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413635253906,291.141845703125,1.0,0.2071726471185684,1.0,1.0,0.972912609577179,1.0,-0.9872400760650636,0.4118893444538116,0.5753507018089294,0.2197029888629913,0.0,0.0,0.4064884781837463,27.771181106567383,31.0,11.608768463134766,-7800.16943359375,101.24069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519226074219,305.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.176285907626152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721258401870727,0.2721292972564697,-3.4505781059124274e-06,0.0,0.0001789077941793,0.0,0.0,9.24340534210205,0.0,0.0,0.0,0.2679964601993561,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606764927506446,-1572.93310546875,304.14617919921875,0.7314549684524536,0.110413484275341,0.0998367220163345,293.0975646972656,297.1499938964844,293.1499938964844,0.0842432454228401,-2103.31689453125,304.1448974609375,0.7909654974937439,0.1405297517776489,0.1335140168666839,293.1011047363281,297.1499938964844,293.1499938964844,0.0811739042401313,-1509.2882080078125,304.1452331542969,0.7831727862358093,0.1364850252866745,0.0958040356636047,293.0685119628906,297.1499938964844,293.1499938964844,0.2033466100692749,-4255.12158203125,304.1473083496094,0.9990000128746032,0.3222924470901489,0.2700589597225189,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5559455156326294,0.050000000745058,0.2286297082901001,291.1377868652344,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.136962890625,1.0,0.2085890620946884,1.0,1.0,0.9730749726295472,1.0,-0.993493914604187,0.4146395623683929,0.5788543820381165,0.2213420271873474,0.0,0.0,0.4082657694816589,28.14190673828125,34.0,-2.846656322479248,-7848.6533203125,103.20681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7797241210937,305.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.833984375,18000.0,0.0,0.0,0.1775457561016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273285448551178,0.2732888758182525,-3.452758619459928e-06,0.0,0.000180186383659,0.0,0.0,9.294473648071287,0.0,0.0,0.0,0.268289566040039,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606764927506446,-1572.93310546875,304.14617919921875,0.7314549684524536,0.110413484275341,0.0998367220163345,293.0975646972656,297.1499938964844,293.1499938964844,0.0842432454228401,-2103.31689453125,304.1448974609375,0.7909654974937439,0.1405297517776489,0.1335140168666839,293.1011047363281,297.1499938964844,293.1499938964844,0.0811739042401313,-1509.2882080078125,304.1452331542969,0.7831727862358093,0.1364850252866745,0.0958040356636047,293.0685119628906,297.1499938964844,293.1499938964844,0.2033466100692749,-4255.12158203125,304.1473083496094,0.9990000128746032,0.3222924470901489,0.2700589597225189,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5559455156326294,0.050000000745058,0.2286297082901001,291.1377868652344,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.136962890625,1.0,0.2085890620946884,1.0,1.0,0.9730749726295472,1.0,-0.993493914604187,0.4146395623683929,0.5788543820381165,0.2213420271873474,0.0,0.0,0.4082657694816589,28.14190673828125,34.0,-2.846656322479248,-7848.6533203125,103.20681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7797241210937,305.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.833984375,18000.0,0.0,0.0,0.1775457561016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273285448551178,0.2732888758182525,-3.452758619459928e-06,0.0,0.000180186383659,0.0,0.0,9.294473648071287,0.0,0.0,0.0,0.268289566040039,4.0,0.0,1.0
