time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615259148180484,-1587.7435302734375,304.1460266113281,0.7296107411384583,0.1113640666007995,0.1007153764367103,293.0974426269531,297.1499938964844,293.1499938964844,0.0853544324636459,-2125.186279296875,304.1447448730469,0.7890085577964783,0.1418838053941726,0.1348202228546142,293.1009521484375,297.1499938964844,293.1499938964844,0.0822234526276588,-1524.47998046875,304.14508056640625,0.7811562418937683,0.1377545893192291,0.0967095494270324,293.07489013671875,297.1499938964844,293.1499938964844,0.2077890187501907,-4330.794921875,304.1407775878906,0.9990000128746032,0.3230800926685333,0.2748307585716247,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5521696209907532,0.050000000745058,0.2287555485963821,291.1297302246094,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.12860107421875,1.0,0.2110767960548401,1.0,1.0,0.97323739528656,1.0,-1.0030804872512815,0.4188555479049682,0.5842249989509583,0.2238808274269104,0.0,0.0,0.4114788174629211,28.93982696533203,37.0,-10.2245512008667,-7929.41357421875,106.65352630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,305.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59765625,18000.0,0.0,0.0,0.178729623556137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761214971542358,0.2761249542236328,-3.459143499640049e-06,0.0,0.0001813878479879,0.0,0.0,9.422537803649902,0.0,0.0,0.0,0.26899453997612,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615259148180484,-1587.7435302734375,304.1460266113281,0.7296107411384583,0.1113640666007995,0.1007153764367103,293.0974426269531,297.1499938964844,293.1499938964844,0.0853544324636459,-2125.186279296875,304.1447448730469,0.7890085577964783,0.1418838053941726,0.1348202228546142,293.1009521484375,297.1499938964844,293.1499938964844,0.0822234526276588,-1524.47998046875,304.14508056640625,0.7811562418937683,0.1377545893192291,0.0967095494270324,293.07489013671875,297.1499938964844,293.1499938964844,0.2077890187501907,-4330.794921875,304.1407775878906,0.9990000128746032,0.3230800926685333,0.2748307585716247,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5521696209907532,0.050000000745058,0.2287555485963821,291.1297302246094,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.12860107421875,1.0,0.2110767960548401,1.0,1.0,0.97323739528656,1.0,-1.0030804872512815,0.4188555479049682,0.5842249989509583,0.2238808274269104,0.0,0.0,0.4114788174629211,28.93982696533203,37.0,-10.2245512008667,-7929.41357421875,106.65352630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,305.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59765625,18000.0,0.0,0.0,0.178729623556137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761214971542358,0.2761249542236328,-3.459143499640049e-06,0.0,0.0001813878479879,0.0,0.0,9.422537803649902,0.0,0.0,0.0,0.26899453997612,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619607232511043,-1595.357666015625,304.1459655761719,0.7280284762382507,0.1118375957012176,0.1011590212583541,293.0973815917969,297.1499938964844,293.1499938964844,0.0859222561120987,-2136.38720703125,304.1446838378906,0.7872333526611328,0.1425597667694091,0.135478213429451,293.10089111328125,297.1499938964844,293.1499938964844,0.0827602818608284,-1532.2718505859375,304.1449890136719,0.7793664932250977,0.1383882611989975,0.0971661210060119,293.0810546875,297.1499938964844,293.1499938964844,0.2108070105314254,-4381.8447265625,304.136962890625,0.9990000128746032,0.3228167593479156,0.2780421376228332,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.549637496471405,0.050000000745058,0.2288429141044616,291.1246032714844,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2344970703125,291.1233215332031,1.0,0.2126651853322982,1.0,1.0,0.973318576812744,1.0,-1.0089097023010254,0.4214217662811279,0.5874879360198975,0.2254295349121093,0.0,0.0,0.4136859178543091,29.48344039916992,37.0,-12.676202774047852,-7979.541015625,108.8776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,305.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.458984375,18000.0,0.0,0.0,0.1793429851531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781228125095367,0.2781262695789337,-3.4640163448784733e-06,0.0,0.0001820103352656,0.0,0.0,9.514324188232422,0.0,0.0,0.0,0.2695031762123108,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623977109789848,-1603.0264892578125,304.1459045410156,0.7260791659355164,0.1123079359531402,0.1016034483909607,293.09735107421875,297.1499938964844,293.1499938964844,0.0864937305450439,-2147.669921875,304.14459228515625,0.7850225567817688,0.1432334929704666,0.1361377388238906,293.1008605957031,297.1499938964844,293.1499938964844,0.0833002477884292,-1540.1180419921875,304.1449279785156,0.7771503925323486,0.139019027352333,0.0976235494017601,293.0892944335937,297.1499938964844,293.1499938964844,0.2142806053161621,-4440.30078125,304.1330261230469,0.9990000128746032,0.3220777809619903,0.281719446182251,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.546762228012085,0.050000000745058,0.2289451956748962,291.119140625,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11785888671875,1.0,0.2144522964954376,1.0,1.0,0.9734429717063904,1.0,-1.0153199434280396,0.4242453277111053,0.5910745859146118,0.2271334081888198,0.0,0.0,0.4162912666797638,30.114913940429688,25.0,-14.087397575378418,-8035.95556640625,111.40754699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,305.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.900390625,18000.0,0.0,0.0,0.1799968928098678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280559778213501,0.2805632352828979,-3.470169758656993e-06,0.0,0.0001826739608077,0.0,0.0,9.627214431762695,0.0,0.0,0.0,0.2701288759708404,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631290897727012,-1615.69775390625,304.14605712890625,0.7321555018424988,0.1132806688547134,0.1024372354149818,293.0971374511719,297.1499938964844,293.1499938964844,0.0874810442328453,-2166.93505859375,304.144775390625,0.7926182150840759,0.1446129083633422,0.1374000012874603,293.1006164550781,297.1499938964844,293.1499938964844,0.084225594997406,-1553.4051513671875,304.14508056640625,0.7845386862754822,0.1403111815452575,0.0984952300786972,293.099365234375,297.1499938964844,293.1499938964844,0.2096843123435974,-4360.322265625,304.14697265625,0.9990000128746032,0.3215283453464508,0.2764175534248352,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5509166121482849,0.050000000745058,0.2287981808185577,291.12115478515625,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.1241760253906,1.0,0.2122595459222793,1.0,1.0,0.9736918807029724,1.0,-1.01235032081604,0.4228735864162445,0.5894768238067627,0.2264707684516906,0.0,0.0,0.4204366505146026,29.29417991638184,25.0,12.471332550048828,-8094.8095703125,109.3214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.947265625,18000.0,0.0,0.0,0.1814181506633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857448160648346,0.2857483029365539,-3.4859492643590784e-06,0.0,0.000184116361197,0.0,0.0,9.87648582458496,0.0,0.0,0.0,0.2714985311031341,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631290897727012,-1615.69775390625,304.14605712890625,0.7321555018424988,0.1132806688547134,0.1024372354149818,293.0971374511719,297.1499938964844,293.1499938964844,0.0874810442328453,-2166.93505859375,304.144775390625,0.7926182150840759,0.1446129083633422,0.1374000012874603,293.1006164550781,297.1499938964844,293.1499938964844,0.084225594997406,-1553.4051513671875,304.14508056640625,0.7845386862754822,0.1403111815452575,0.0984952300786972,293.099365234375,297.1499938964844,293.1499938964844,0.2096843123435974,-4360.322265625,304.14697265625,0.9990000128746032,0.3215283453464508,0.2764175534248352,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5509166121482849,0.050000000745058,0.2287981808185577,291.12115478515625,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.1241760253906,1.0,0.2122595459222793,1.0,1.0,0.9736918807029724,1.0,-1.01235032081604,0.4228735864162445,0.5894768238067627,0.2264707684516906,0.0,0.0,0.4204366505146026,29.29417991638184,25.0,12.471332550048828,-8094.8095703125,109.3214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.947265625,18000.0,0.0,0.0,0.1814181506633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857448160648346,0.2857483029365539,-3.4859492643590784e-06,0.0,0.000184116361197,0.0,0.0,9.87648582458496,0.0,0.0,0.0,0.2714985311031341,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637431740760803,-1626.090576171875,304.1463317871094,0.7387275695800781,0.1142587289214134,0.1032863855361938,293.096923828125,297.1499938964844,293.1499938964844,0.0883234515786171,-2183.056396484375,304.1451110839844,0.8007855415344238,0.1459962874650955,0.1386771202087402,293.10040283203125,297.1499938964844,293.1499938964844,0.085009790956974,-1564.440185546875,304.1454162597656,0.7925252318382263,0.1416075825691223,0.0993776246905326,293.0906066894531,297.1499938964844,293.1499938964844,0.204056903719902,-4264.0771484375,304.1571044921875,0.9990000128746032,0.3245635032653808,0.2706187963485718,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5555019974708557,0.050000000745058,0.2286437451839447,291.1458740234375,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1473693847656,1.0,0.2106087654829025,1.0,1.0,0.9739407300949096,1.0,-1.0088132619857788,0.4212821125984192,0.5875311493873596,0.2255802899599075,0.0,0.0,0.4191747009754181,28.423891067504883,28.0,21.79194450378418,-8088.9638671875,107.03707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132019042969,306.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.1827238500118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857531011104584,0.2857565879821777,-3.492996484055766e-06,0.0,0.0001854414731496,0.0,0.0,9.895073890686035,0.0,0.0,0.0,0.2716422975063324,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637431740760803,-1626.090576171875,304.1463317871094,0.7387275695800781,0.1142587289214134,0.1032863855361938,293.096923828125,297.1499938964844,293.1499938964844,0.0883234515786171,-2183.056396484375,304.1451110839844,0.8007855415344238,0.1459962874650955,0.1386771202087402,293.10040283203125,297.1499938964844,293.1499938964844,0.085009790956974,-1564.440185546875,304.1454162597656,0.7925252318382263,0.1416075825691223,0.0993776246905326,293.0906066894531,297.1499938964844,293.1499938964844,0.204056903719902,-4264.0771484375,304.1571044921875,0.9990000128746032,0.3245635032653808,0.2706187963485718,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5555019974708557,0.050000000745058,0.2286437451839447,291.1458740234375,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1473693847656,1.0,0.2106087654829025,1.0,1.0,0.9739407300949096,1.0,-1.0088132619857788,0.4212821125984192,0.5875311493873596,0.2255802899599075,0.0,0.0,0.4191747009754181,28.423891067504883,28.0,21.79194450378418,-8088.9638671875,107.03707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132019042969,306.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.1827238500118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857531011104584,0.2857565879821777,-3.492996484055766e-06,0.0,0.0001854414731496,0.0,0.0,9.895073890686035,0.0,0.0,0.0,0.2716422975063324,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645032525062561,-1639.3656005859375,304.14630126953125,0.7421437501907349,0.1152423396706581,0.1041582822799682,293.0967102050781,297.1499938964844,293.1499938964844,0.0893365666270256,-2202.890380859375,304.1450500488281,0.8050976991653442,0.1473817825317382,0.1399756968021392,293.10015869140625,297.1499938964844,293.1499938964844,0.0859628021717071,-1578.185302734375,304.1453552246094,0.7967232465744019,0.1429111361503601,0.1002784520387649,293.0775451660156,297.1499938964844,293.1499938964844,0.2022888213396072,-4234.62548828125,304.157470703125,0.9990000128746032,0.3287214040756225,0.2688205540180206,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5569246411323547,0.050000000745058,0.2285972833633422,291.1501159667969,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1498107910156,1.0,0.2105394452810287,1.0,1.0,0.9741067290306092,1.0,-1.010283350944519,0.4218941032886505,0.5883891582489014,0.2260449975728988,0.0,0.0,0.418710708618164,28.19710350036621,31.0,5.991635799407959,-8096.15087890625,106.97357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,306.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1837125122547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848890423774719,0.2848925292491913,-3.490876451905933e-06,0.0,0.0001864448422566,0.0,0.0,9.85457706451416,0.0,0.0,0.0,0.2714384794235229,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645032525062561,-1639.3656005859375,304.14630126953125,0.7421437501907349,0.1152423396706581,0.1041582822799682,293.0967102050781,297.1499938964844,293.1499938964844,0.0893365666270256,-2202.890380859375,304.1450500488281,0.8050976991653442,0.1473817825317382,0.1399756968021392,293.10015869140625,297.1499938964844,293.1499938964844,0.0859628021717071,-1578.185302734375,304.1453552246094,0.7967232465744019,0.1429111361503601,0.1002784520387649,293.0775451660156,297.1499938964844,293.1499938964844,0.2022888213396072,-4234.62548828125,304.157470703125,0.9990000128746032,0.3287214040756225,0.2688205540180206,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5569246411323547,0.050000000745058,0.2285972833633422,291.1501159667969,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1498107910156,1.0,0.2105394452810287,1.0,1.0,0.9741067290306092,1.0,-1.010283350944519,0.4218941032886505,0.5883891582489014,0.2260449975728988,0.0,0.0,0.418710708618164,28.19710350036621,31.0,5.991635799407959,-8096.15087890625,106.97357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,306.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1837125122547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848890423774719,0.2848925292491913,-3.490876451905933e-06,0.0,0.0001864448422566,0.0,0.0,9.85457706451416,0.0,0.0,0.0,0.2714384794235229,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653507560491561,-1654.3575439453125,304.1461181640625,0.7428195476531982,0.1162426620721817,0.1050611212849617,293.0964660644531,297.1499938964844,293.1499938964844,0.0904480814933776,-2224.825927734375,304.14483642578125,0.8061168193817139,0.148780271410942,0.1413029283285141,293.099853515625,297.1499938964844,293.1499938964844,0.087016612291336,-1593.5223388671875,304.1451416015625,0.7976725101470947,0.1442346572875976,0.1012053191661834,293.06939697265625,297.1499938964844,293.1499938964844,0.2037550508975982,-4260.51708984375,304.1524353027344,0.9990000128746032,0.3322205245494842,0.2704392373561859,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5556439161300659,0.050000000745058,0.2286389023065567,291.1440124511719,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1429138183594,1.0,0.2117843627929687,1.0,1.0,0.9742727279663086,1.0,-1.016063928604126,0.4244040548801422,0.5916598439216614,0.2276698797941208,0.0,0.0,0.4198442101478576,28.49845123291016,34.0,-6.866931438446045,-8139.6171875,108.78181457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,306.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1844846457242965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855405509471893,0.2855440378189087,-3.4909376154246274e-06,0.0,0.0001872284628916,0.0,0.0,9.881125450134276,0.0,0.0,0.0,0.271579772233963,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653507560491561,-1654.3575439453125,304.1461181640625,0.7428195476531982,0.1162426620721817,0.1050611212849617,293.0964660644531,297.1499938964844,293.1499938964844,0.0904480814933776,-2224.825927734375,304.14483642578125,0.8061168193817139,0.148780271410942,0.1413029283285141,293.099853515625,297.1499938964844,293.1499938964844,0.087016612291336,-1593.5223388671875,304.1451416015625,0.7976725101470947,0.1442346572875976,0.1012053191661834,293.06939697265625,297.1499938964844,293.1499938964844,0.2037550508975982,-4260.51708984375,304.1524353027344,0.9990000128746032,0.3322205245494842,0.2704392373561859,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5556439161300659,0.050000000745058,0.2286389023065567,291.1440124511719,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1429138183594,1.0,0.2117843627929687,1.0,1.0,0.9742727279663086,1.0,-1.016063928604126,0.4244040548801422,0.5916598439216614,0.2276698797941208,0.0,0.0,0.4198442101478576,28.49845123291016,34.0,-6.866931438446045,-8139.6171875,108.78181457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,306.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1844846457242965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855405509471893,0.2855440378189087,-3.4909376154246274e-06,0.0,0.0001872284628916,0.0,0.0,9.881125450134276,0.0,0.0,0.0,0.271579772233963,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657964646816253,-1662.28759765625,304.14599609375,0.7422922849655151,0.116747573018074,0.1055232062935829,293.0963439941406,297.1499938964844,293.1499938964844,0.0910288468003273,-2236.319091796875,304.14471435546875,0.8055976629257202,0.1494840383529663,0.1419771611690521,293.0997009277344,297.1499938964844,293.1499938964844,0.087569311261177,-1601.593505859375,304.14501953125,0.7971278429031372,0.1449026614427566,0.1016780510544776,293.0683898925781,297.1499938964844,293.1499938964844,0.2054987847805023,-4290.55712890625,304.1488342285156,0.9990000128746032,0.3334460854530334,0.2723129689693451,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5541607141494751,0.050000000745058,0.2286878824234008,291.13885498046875,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.13751220703125,1.0,0.2128325402736663,1.0,1.0,0.9743557572364808,1.0,-1.0203022956848145,0.4262554049491882,0.594046950340271,0.2288422882556915,0.0,0.0,0.4211048185825348,28.81771278381348,34.0,-11.31430721282959,-8174.13330078125,110.28936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,306.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.986328125,18000.0,0.0,0.0,0.1848442703485489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286555141210556,0.2865586280822754,-3.4927822980534984e-06,0.0,0.0001875934394774,0.0,0.0,9.927069664001465,0.0,0.0,0.0,0.271830141544342,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662509799003601,-1670.396484375,304.1459045410156,0.7412675619125366,0.1172534376382827,0.1059903427958488,293.0962219238281,297.1499938964844,293.1499938964844,0.0916203930974006,-2248.0341796875,304.14459228515625,0.8044830560684204,0.1501893550157547,0.142656996846199,293.0995178222656,297.1499938964844,293.1499938964844,0.0881328806281089,-1609.833251953125,304.1448974609375,0.7959952354431152,0.1455725878477096,0.1021553948521614,293.0696105957031,297.1499938964844,293.1499938964844,0.2078227549791336,-4330.2841796875,304.1448059082031,0.9990000128746032,0.3342413306236267,0.2747938632965088,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5521981120109558,0.050000000745058,0.2287538945674896,291.1329040527344,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1314392089844,1.0,0.2141286581754684,1.0,1.0,0.974464237689972,1.0,-1.02530837059021,0.4284470677375793,0.5968613624572754,0.2302181273698806,0.0,0.0,0.4228399991989136,29.23855781555176,37.0,-14.37346076965332,-8216.6474609375,112.16023254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,306.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.580078125,18000.0,0.0,0.0,0.185218334197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880734503269195,0.2880769371986389,-3.496091267152224e-06,0.0,0.0001879730698419,0.0,0.0,9.997437477111816,0.0,0.0,0.0,0.2722156047821045,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671702250838279,-1686.84326171875,304.145751953125,0.7379396557807922,0.1182605698704719,0.1069326475262641,293.0959777832031,297.1499938964844,293.1499938964844,0.0928193852305412,-2271.778076171875,304.1444091796875,0.8007116913795471,0.1515986919403076,0.1440276950597763,293.0992431640625,297.1499938964844,293.1499938964844,0.0892748460173606,-1626.53857421875,304.1446838378906,0.7922046780586243,0.146910086274147,0.1031180694699287,293.0790405273437,297.1499938964844,293.1499938964844,0.2139938175678253,-4434.74755859375,304.1362609863281,0.9990000128746032,0.3343843817710876,0.2813380658626556,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.54705810546875,0.050000000745058,0.2289337962865829,291.12030029296875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.11883544921875,1.0,0.2173819094896316,1.0,1.0,0.9746811389923096,1.0,-1.037310004234314,0.4337199330329895,0.6035900712013245,0.2334958165884018,0.0,0.0,0.4276465773582458,30.36363410949707,40.0,-16.963153839111328,-8322.93359375,116.9153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91485595703125,306.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.328125,18000.0,0.0,0.0,0.1861056834459304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926148474216461,0.2926183640956878,-3.507484962028684e-06,0.0,0.0001888736005639,0.0,0.0,10.213297843933104,0.0,0.0,0.0,0.2734035551548004,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671702250838279,-1686.84326171875,304.145751953125,0.7379396557807922,0.1182605698704719,0.1069326475262641,293.0959777832031,297.1499938964844,293.1499938964844,0.0928193852305412,-2271.778076171875,304.1444091796875,0.8007116913795471,0.1515986919403076,0.1440276950597763,293.0992431640625,297.1499938964844,293.1499938964844,0.0892748460173606,-1626.53857421875,304.1446838378906,0.7922046780586243,0.146910086274147,0.1031180694699287,293.0790405273437,297.1499938964844,293.1499938964844,0.2139938175678253,-4434.74755859375,304.1362609863281,0.9990000128746032,0.3343843817710876,0.2813380658626556,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.54705810546875,0.050000000745058,0.2289337962865829,291.12030029296875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.11883544921875,1.0,0.2173819094896316,1.0,1.0,0.9746811389923096,1.0,-1.037310004234314,0.4337199330329895,0.6035900712013245,0.2334958165884018,0.0,0.0,0.4276465773582458,30.36363410949707,40.0,-16.963153839111328,-8322.93359375,116.9153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91485595703125,306.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.328125,18000.0,0.0,0.0,0.1861056834459304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926148474216461,0.2926183640956878,-3.507484962028684e-06,0.0,0.0001888736005639,0.0,0.0,10.213297843933104,0.0,0.0,0.0,0.2734035551548004,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.068083718419075,-1703.232421875,304.1456298828125,0.7332983613014221,0.1192503720521926,0.1078738495707511,293.0958251953125,297.1499938964844,293.1499938964844,0.0940204039216041,-2295.53369140625,304.1442565917969,0.7953312993049622,0.1529965698719024,0.1454023867845535,293.0990600585937,297.1499938964844,293.1499938964844,0.0904152616858482,-1643.21533203125,304.1445617675781,0.7868279814720154,0.1482317596673965,0.1040812581777572,293.0975341796875,297.1499938964844,293.1499938964844,0.2219064682722091,-4567.1357421875,304.1276550292969,0.9990000128746032,0.332447350025177,0.2896628975868225,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5407178401947021,0.050000000745058,0.2291712015867233,291.10821533203125,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1069030761719,1.0,0.221381202340126,1.0,1.0,0.9748980402946472,1.0,-1.051522135734558,0.4399913847446441,0.6115307807922363,0.2373514175415039,0.0,0.0,0.4340386390686035,31.82754707336425,28.0,-16.649921417236328,-8452.513671875,122.90697479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.369140625,18000.0,0.0,0.0,0.187321126461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990348935127258,0.2990384101867676,-3.5253162877779687e-06,0.0,0.0001901071227621,0.0,0.0,10.52697467803955,0.0,0.0,0.0,0.2751340866088867,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.068083718419075,-1703.232421875,304.1456298828125,0.7332983613014221,0.1192503720521926,0.1078738495707511,293.0958251953125,297.1499938964844,293.1499938964844,0.0940204039216041,-2295.53369140625,304.1442565917969,0.7953312993049622,0.1529965698719024,0.1454023867845535,293.0990600585937,297.1499938964844,293.1499938964844,0.0904152616858482,-1643.21533203125,304.1445617675781,0.7868279814720154,0.1482317596673965,0.1040812581777572,293.0975341796875,297.1499938964844,293.1499938964844,0.2219064682722091,-4567.1357421875,304.1276550292969,0.9990000128746032,0.332447350025177,0.2896628975868225,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5407178401947021,0.050000000745058,0.2291712015867233,291.10821533203125,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1069030761719,1.0,0.221381202340126,1.0,1.0,0.9748980402946472,1.0,-1.051522135734558,0.4399913847446441,0.6115307807922363,0.2373514175415039,0.0,0.0,0.4340386390686035,31.82754707336425,28.0,-16.649921417236328,-8452.513671875,122.90697479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,306.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.369140625,18000.0,0.0,0.0,0.187321126461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990348935127258,0.2990384101867676,-3.5253162877779687e-06,0.0,0.0001901071227621,0.0,0.0,10.52697467803955,0.0,0.0,0.0,0.2751340866088867,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688333064317703,-1716.5047607421875,304.1458740234375,0.7383390069007874,0.1202609986066818,0.1087493225932121,293.0955810546875,297.1499938964844,293.1499938964844,0.0950424000620842,-2315.461669921875,304.1445007324219,0.8016337156295776,0.1544176191091537,0.1467116922140121,293.09881591796875,297.1499938964844,293.1499938964844,0.0913761407136917,-1657.072509765625,304.1448059082031,0.7929962873458862,0.1495719105005264,0.1049925982952117,293.11212158203125,297.1499938964844,293.1499938964844,0.2184894979000091,-4506.95703125,304.1414489746094,0.9990000128746032,0.3307713270187378,0.2856225371360779,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437579154968262,0.050000000745058,0.229054793715477,291.1105651855469,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2065734863281,291.1135559082031,1.0,0.2197198420763015,1.0,1.0,0.975235641002655,1.0,-1.050257921218872,0.439317911863327,0.6109400391578674,0.2372652441263198,0.0,0.0,0.4395937919616699,31.19544219970703,25.0,12.12299346923828,-8527.8408203125,121.4704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.51171875,18000.0,0.0,0.0,0.1889160126447677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061719238758087,0.3061754703521728,-3.5487851164361928e-06,0.0,0.0001917257322929,0.0,0.0,10.891393661499023,0.0,0.0,0.0,0.2771246433258056,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688333064317703,-1716.5047607421875,304.1458740234375,0.7383390069007874,0.1202609986066818,0.1087493225932121,293.0955810546875,297.1499938964844,293.1499938964844,0.0950424000620842,-2315.461669921875,304.1445007324219,0.8016337156295776,0.1544176191091537,0.1467116922140121,293.09881591796875,297.1499938964844,293.1499938964844,0.0913761407136917,-1657.072509765625,304.1448059082031,0.7929962873458862,0.1495719105005264,0.1049925982952117,293.11212158203125,297.1499938964844,293.1499938964844,0.2184894979000091,-4506.95703125,304.1414489746094,0.9990000128746032,0.3307713270187378,0.2856225371360779,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437579154968262,0.050000000745058,0.229054793715477,291.1105651855469,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2065734863281,291.1135559082031,1.0,0.2197198420763015,1.0,1.0,0.975235641002655,1.0,-1.050257921218872,0.439317911863327,0.6109400391578674,0.2372652441263198,0.0,0.0,0.4395937919616699,31.19544219970703,25.0,12.12299346923828,-8527.8408203125,121.4704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.51171875,18000.0,0.0,0.0,0.1889160126447677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061719238758087,0.3061754703521728,-3.5487851164361928e-06,0.0,0.0001917257322929,0.0,0.0,10.891393661499023,0.0,0.0,0.0,0.2771246433258056,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694289058446884,-1726.7545166015625,304.146240234375,0.746322512626648,0.1212775707244873,0.1096212416887283,293.0953674316406,297.1499938964844,293.1499938964844,0.0958760678768158,-2331.319091796875,304.1449279785156,0.8111854791641235,0.155843436717987,0.1480163037776947,293.0986022949219,297.1499938964844,293.1499938964844,0.0921523869037628,-1667.9859619140625,304.1452331542969,0.8025418519973755,0.1509149372577667,0.1058986410498619,293.1053161621094,297.1499938964844,293.1499938964844,0.2113680243492126,-4385.49267578125,304.1560363769531,0.9990000128746032,0.3330803513526916,0.2781915664672851,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5495190024375916,0.050000000745058,0.2288458347320556,291.1375427246094,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034606933594,291.13970947265625,1.0,0.2172729969024658,1.0,1.0,0.975573182106018,1.0,-1.0447869300842283,0.4367946684360504,0.6079922318458557,0.2360097020864486,0.0,0.0,0.4393494129180908,30.00971794128418,28.0,26.69455337524414,-8520.32421875,118.05076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.1905554831027984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075908422470093,0.3075944185256958,-3.561839321264415e-06,0.0,0.0001933895837282,0.0,0.0,10.987997055053713,0.0,0.0,0.0,0.2776884436607361,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694289058446884,-1726.7545166015625,304.146240234375,0.746322512626648,0.1212775707244873,0.1096212416887283,293.0953674316406,297.1499938964844,293.1499938964844,0.0958760678768158,-2331.319091796875,304.1449279785156,0.8111854791641235,0.155843436717987,0.1480163037776947,293.0986022949219,297.1499938964844,293.1499938964844,0.0921523869037628,-1667.9859619140625,304.1452331542969,0.8025418519973755,0.1509149372577667,0.1058986410498619,293.1053161621094,297.1499938964844,293.1499938964844,0.2113680243492126,-4385.49267578125,304.1560363769531,0.9990000128746032,0.3330803513526916,0.2781915664672851,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5495190024375916,0.050000000745058,0.2288458347320556,291.1375427246094,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034606933594,291.13970947265625,1.0,0.2172729969024658,1.0,1.0,0.975573182106018,1.0,-1.0447869300842283,0.4367946684360504,0.6079922318458557,0.2360097020864486,0.0,0.0,0.4393494129180908,30.00971794128418,28.0,26.69455337524414,-8520.32421875,118.05076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.1905554831027984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075908422470093,0.3075944185256958,-3.561839321264415e-06,0.0,0.0001933895837282,0.0,0.0,10.987997055053713,0.0,0.0,0.0,0.2776884436607361,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697700381278991,-1732.753662109375,304.14630126953125,0.7492435574531555,0.1217843145132064,0.1100648045539856,293.09527587890625,297.1499938964844,293.1499938964844,0.0963452383875846,-2340.376953125,304.1449890136719,0.8145161271095276,0.1565539836883545,0.1486760377883911,293.0984802246094,297.1499938964844,293.1499938964844,0.0925911962985992,-1674.256591796875,304.1452941894531,0.8059951066970825,0.1515848487615585,0.1063573062419891,293.0972595214844,297.1499938964844,293.1499938964844,0.2091133892536163,-4347.4462890625,304.1589660644531,0.9990000128746032,0.3352236747741699,0.2758799493312835,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5513397455215454,0.050000000745058,0.2287826240062713,291.1453552246094,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1466369628906,1.0,0.2167342603206634,1.0,1.0,0.975741982460022,1.0,-1.0438090562820437,0.4363217949867248,0.6074872612953186,0.2358297556638717,0.0,0.0,0.4388603270053863,29.66073226928711,28.0,21.875980377197266,-8513.2919921875,117.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.1912775784730911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071940541267395,0.307197630405426,-3.56252417077485e-06,0.0,0.000194122432731,0.0,0.0,10.973008155822754,0.0,0.0,0.0,0.2776247560977936,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701457634568214,-1739.448974609375,304.14630126953125,0.7512301802635193,0.1222917810082435,0.1105135604739189,293.0951843261719,297.1499938964844,293.1499938964844,0.0968565642833709,-2350.337158203125,304.1449890136719,0.8167635798454285,0.1572645604610443,0.1493405997753143,293.098388671875,297.1499938964844,293.1499938964844,0.093071348965168,-1681.1861572265625,304.145263671875,0.8083157539367676,0.152256041765213,0.1068202331662178,293.0890808105469,297.1499938964844,293.1499938964844,0.2079505026340484,-4328.0986328125,304.159423828125,0.9990000128746032,0.3375013172626495,0.27470263838768,293.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5522696375846863,0.050000000745058,0.2287507951259613,291.1485290527344,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1487121582031,1.0,0.2165751308202743,1.0,1.0,0.975829303264618,1.0,-1.0442488193511963,0.4364779591560364,0.6077708601951599,0.2360373735427856,0.0,0.0,0.4386136531829834,29.49899101257324,31.0,12.929153442382812,-8513.24609375,117.01634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81024169921875,306.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1919257342815399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067750334739685,0.3067785799503326,-3.5617313187685795e-06,0.0,0.0001947802084032,0.0,0.0,10.952967643737791,0.0,0.0,0.0,0.2775263786315918,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709744468331337,-1754.38818359375,304.1461486816406,0.7530407905578613,0.1233158558607101,0.1114315241575241,293.094970703125,297.1499938964844,293.1499938964844,0.0979724302887916,-2372.21728515625,304.144775390625,0.818877637386322,0.1586928218603134,0.1506891697645187,293.0981750488281,297.1499938964844,293.1499938964844,0.0941244661808013,-1696.501220703125,304.14508056640625,0.8104547262191772,0.1536100208759308,0.1077634841203689,293.0761413574219,297.1499938964844,293.1499938964844,0.2081014513969421,-4331.68701171875,304.1559143066406,0.9990000128746032,0.3416803181171417,0.274927407503128,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5520918965339661,0.050000000745058,0.2287567406892776,291.14508056640625,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.1955871582031,291.1442565917969,1.0,0.2172893583774566,1.0,1.0,0.976003885269165,1.0,-1.0483769178390503,0.4382380247116089,0.6101388931274414,0.2373066395521164,0.0,0.0,0.4394117891788482,29.59146308898925,34.0,-2.4870643615722656,-8542.8837890625,118.15775299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,306.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.1930481493473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071043491363525,0.307107925415039,-3.561161292964244e-06,0.0,0.0001959193323273,0.0,0.0,10.965394973754885,0.0,0.0,0.0,0.2775965929031372,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709744468331337,-1754.38818359375,304.1461486816406,0.7530407905578613,0.1233158558607101,0.1114315241575241,293.094970703125,297.1499938964844,293.1499938964844,0.0979724302887916,-2372.21728515625,304.144775390625,0.818877637386322,0.1586928218603134,0.1506891697645187,293.0981750488281,297.1499938964844,293.1499938964844,0.0941244661808013,-1696.501220703125,304.14508056640625,0.8104547262191772,0.1536100208759308,0.1077634841203689,293.0761413574219,297.1499938964844,293.1499938964844,0.2081014513969421,-4331.68701171875,304.1559143066406,0.9990000128746032,0.3416803181171417,0.274927407503128,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5520918965339661,0.050000000745058,0.2287567406892776,291.14508056640625,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.1955871582031,291.1442565917969,1.0,0.2172893583774566,1.0,1.0,0.976003885269165,1.0,-1.0483769178390503,0.4382380247116089,0.6101388931274414,0.2373066395521164,0.0,0.0,0.4394117891788482,29.59146308898925,34.0,-2.4870643615722656,-8542.8837890625,118.15775299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,306.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.1930481493473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071043491363525,0.307107925415039,-3.561161292964244e-06,0.0,0.0001959193323273,0.0,0.0,10.965394973754885,0.0,0.0,0.0,0.2775965929031372,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071861021220684,-1770.491455078125,304.1459655761719,0.7523524761199951,0.1243492141366005,0.1123750954866409,293.0947570800781,297.1499938964844,293.1499938964844,0.0991594716906547,-2395.537841796875,304.1445617675781,0.8183146715164185,0.160130500793457,0.1520639061927795,293.097900390625,297.1499938964844,293.1499938964844,0.0952491387724876,-1712.9080810546875,304.1448669433594,0.8098306059837341,0.1549774408340454,0.1087293848395347,293.0712585449219,297.1499938964844,293.1499938964844,0.2110394984483719,-4382.322265625,304.14898681640625,0.9990000128746032,0.3445614576339721,0.2780903577804565,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5495981574058533,0.050000000745058,0.2288427650928497,291.13580322265625,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.19091796875,291.134521484375,1.0,0.2191828936338424,1.0,1.0,0.9761784672737122,1.0,-1.0562173128128052,0.4416582286357879,0.6145591139793396,0.2395454943180084,0.0,0.0,0.441888689994812,30.162561416625977,37.0,-11.619815826416016,-8608.845703125,121.0564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,306.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.158203125,18000.0,0.0,0.0,0.194071739912033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092645108699798,0.3092680871486664,-3.5657094485941343e-06,0.0,0.0001969581498997,0.0,0.0,11.070233345031738,0.0,0.0,0.0,0.2781653106212616,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071861021220684,-1770.491455078125,304.1459655761719,0.7523524761199951,0.1243492141366005,0.1123750954866409,293.0947570800781,297.1499938964844,293.1499938964844,0.0991594716906547,-2395.537841796875,304.1445617675781,0.8183146715164185,0.160130500793457,0.1520639061927795,293.097900390625,297.1499938964844,293.1499938964844,0.0952491387724876,-1712.9080810546875,304.1448669433594,0.8098306059837341,0.1549774408340454,0.1087293848395347,293.0712585449219,297.1499938964844,293.1499938964844,0.2110394984483719,-4382.322265625,304.14898681640625,0.9990000128746032,0.3445614576339721,0.2780903577804565,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5495981574058533,0.050000000745058,0.2288427650928497,291.13580322265625,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.19091796875,291.134521484375,1.0,0.2191828936338424,1.0,1.0,0.9761784672737122,1.0,-1.0562173128128052,0.4416582286357879,0.6145591139793396,0.2395454943180084,0.0,0.0,0.441888689994812,30.162561416625977,37.0,-11.619815826416016,-8608.845703125,121.0564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,306.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.158203125,18000.0,0.0,0.0,0.194071739912033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092645108699798,0.3092680871486664,-3.5657094485941343e-06,0.0,0.0001969581498997,0.0,0.0,11.070233345031738,0.0,0.0,0.0,0.2781653106212616,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727754831314086,-1787.175537109375,304.1457824707031,0.749646008014679,0.1253809481859207,0.1133338585495948,293.0945739746094,297.1499938964844,293.1499938964844,0.1003864184021949,-2419.615966796875,304.1443176269531,0.8155734539031982,0.1615702360868454,0.1534572839736938,293.09765625,297.1499938964844,293.1499938964844,0.096412144601345,-1729.8760986328125,304.1446228027344,0.8069366812705994,0.1563470214605331,0.1097098588943481,293.0760192871094,297.1499938964844,293.1499938964844,0.2162743955850601,-4471.03662109375,304.1405944824219,0.9990000128746032,0.3456099331378937,0.2836490869522095,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5452682375907898,0.050000000745058,0.2289981245994568,291.1240234375,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1226806640625,1.0,0.2220534980297088,1.0,1.0,0.976440131664276,1.0,-1.0670751333236694,0.4464353919029236,0.6206398010253906,0.2425599992275238,0.0,0.0,0.4461278915405273,31.146183013916016,40.0,-15.63434600830078,-8706.6474609375,125.48223876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,306.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.103515625,18000.0,0.0,0.0,0.195170059800148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313437283039093,0.3134408593177795,-3.5768116504186764e-06,0.0,0.0001980727975023,0.0,0.0,11.28072738647461,0.0,0.0,0.0,0.2793119549751282,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727754831314086,-1787.175537109375,304.1457824707031,0.749646008014679,0.1253809481859207,0.1133338585495948,293.0945739746094,297.1499938964844,293.1499938964844,0.1003864184021949,-2419.615966796875,304.1443176269531,0.8155734539031982,0.1615702360868454,0.1534572839736938,293.09765625,297.1499938964844,293.1499938964844,0.096412144601345,-1729.8760986328125,304.1446228027344,0.8069366812705994,0.1563470214605331,0.1097098588943481,293.0760192871094,297.1499938964844,293.1499938964844,0.2162743955850601,-4471.03662109375,304.1405944824219,0.9990000128746032,0.3456099331378937,0.2836490869522095,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5452682375907898,0.050000000745058,0.2289981245994568,291.1240234375,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1226806640625,1.0,0.2220534980297088,1.0,1.0,0.976440131664276,1.0,-1.0670751333236694,0.4464353919029236,0.6206398010253906,0.2425599992275238,0.0,0.0,0.4461278915405273,31.146183013916016,40.0,-15.63434600830078,-8706.6474609375,125.48223876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,306.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.103515625,18000.0,0.0,0.0,0.195170059800148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313437283039093,0.3134408593177795,-3.5768116504186764e-06,0.0,0.0001980727975023,0.0,0.0,11.28072738647461,0.0,0.0,0.0,0.2793119549751282,4.0,0.0,1.0
