time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736916214227676,-1803.93359375,304.1456604003906,0.7454229593276978,0.1263988763093948,0.1142950877547264,293.09442138671875,297.1499938964844,293.1499938964844,0.1016256585717201,-2443.86474609375,304.1441650390625,0.8110866546630859,0.1630019545555114,0.1548583060503006,293.0975036621094,297.1499938964844,293.1499938964844,0.0975838452577591,-1746.93994140625,304.1444702148437,0.8021921515464783,0.1577050685882568,0.1106941401958465,293.0906677246094,297.1499938964844,293.1499938964844,0.2234269678592682,-4590.77587890625,304.1318054199219,0.9990000128746032,0.3445319831371307,0.2911804914474487,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5395936965942383,0.050000000745058,0.2292143851518631,291.1121826171875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.1816711425781,291.1109313964844,1.0,0.2257313132286071,1.0,1.0,0.9767017364501952,1.0,-1.080390453338623,0.4523327350616455,0.6280577778816223,0.2461960464715957,0.0,0.0,0.4519694149494171,32.490238189697266,43.0,-16.23933219909668,-8830.734375,131.27122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.939453125,18000.0,0.0,0.0,0.1965144723653793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195875287055969,0.3195911049842834,-3.59505020242068e-06,0.0,0.0001994371996261,0.0,0.0,11.600110054016112,0.0,0.0,0.0,0.2810522317886352,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736916214227676,-1803.93359375,304.1456604003906,0.7454229593276978,0.1263988763093948,0.1142950877547264,293.09442138671875,297.1499938964844,293.1499938964844,0.1016256585717201,-2443.86474609375,304.1441650390625,0.8110866546630859,0.1630019545555114,0.1548583060503006,293.0975036621094,297.1499938964844,293.1499938964844,0.0975838452577591,-1746.93994140625,304.1444702148437,0.8021921515464783,0.1577050685882568,0.1106941401958465,293.0906677246094,297.1499938964844,293.1499938964844,0.2234269678592682,-4590.77587890625,304.1318054199219,0.9990000128746032,0.3445319831371307,0.2911804914474487,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5395936965942383,0.050000000745058,0.2292143851518631,291.1121826171875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.1816711425781,291.1109313964844,1.0,0.2257313132286071,1.0,1.0,0.9767017364501952,1.0,-1.080390453338623,0.4523327350616455,0.6280577778816223,0.2461960464715957,0.0,0.0,0.4519694149494171,32.490238189697266,43.0,-16.23933219909668,-8830.734375,131.27122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.939453125,18000.0,0.0,0.0,0.1965144723653793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195875287055969,0.3195911049842834,-3.59505020242068e-06,0.0,0.0001994371996261,0.0,0.0,11.600110054016112,0.0,0.0,0.0,0.2810522317886352,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741452574729919,-1812.24365234375,304.1456298828125,0.7428942322731018,0.1268996298313141,0.1147731617093086,293.0943908691406,297.1499938964844,293.1499938964844,0.1022445410490036,-2455.943603515625,304.14410400390625,0.8082961440086365,0.1637119501829147,0.1555583477020263,293.09747314453125,297.1499938964844,293.1499938964844,0.098167136311531,-1755.418212890625,304.1444091796875,0.7993010878562927,0.1583761125802993,0.1111846044659614,293.10162353515625,297.1499938964844,293.1499938964844,0.2276211380958557,-4660.38720703125,304.12750244140625,0.9990000128746032,0.3431350886821747,0.2955677807331085,293.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.5364035367965698,0.050000000745058,0.2293429970741272,291.1065673828125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795654296875,291.1053771972656,1.0,0.2278243601322174,1.0,1.0,0.9768325686454772,1.0,-1.0878132581710815,0.4556347727775574,0.6321784853935242,0.2482029795646667,0.0,0.0,0.4554325640201568,33.28288650512695,43.0,-15.857895851135254,-8900.9111328125,134.6333770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251647949219,306.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.939453125,18000.0,0.0,0.0,0.1973260939121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233640789985657,0.3233676850795746,-3.6068684039491927e-06,0.0,0.0002002608962357,0.0,0.0,11.800353050231934,0.0,0.0,0.0,0.282141625881195,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745941698551178,-1820.473876953125,304.1455993652344,0.7401600480079651,0.1273939311504364,0.1152482107281684,293.0943908691406,297.1499938964844,293.1499938964844,0.1028608903288841,-2467.95166015625,304.14404296875,0.8051797747612,0.1644169390201568,0.15625661611557,293.09747314453125,297.1499938964844,293.1499938964844,0.0987465903162956,-1763.8282470703125,304.1443786621094,0.796146035194397,0.1590405255556106,0.1116726696491241,293.1148986816406,297.1499938964844,293.1499938964844,0.2321734577417373,-4735.5029296875,304.1233215332031,0.9990000128746032,0.3411418795585632,0.3003069460391998,293.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.5330537557601929,0.050000000745058,0.2294840812683105,291.1012268066406,291.1499938964844,268.7733459472656,268.094482421875,282.9633178710937,293.17755126953125,291.1001281738281,1.0,0.2300622314214706,1.0,1.0,0.977026104927063,1.0,-1.0956648588180542,0.4591355621814728,0.636529266834259,0.2503107786178589,0.0,0.0,0.4592216908931732,34.148685455322266,31.0,-15.199520111083984,-8975.705078125,138.28477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,306.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.021484375,18000.0,0.0,0.0,0.1982511281967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275852501392364,0.3275888860225677,-3.620495363065857e-06,0.0,0.0002011996984947,0.0,0.0,12.027555465698242,0.0,0.0,0.0,0.2833743095397949,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753216445446014,-1833.602294921875,304.1458740234375,0.7445772886276245,0.1284105330705642,0.1161313951015472,293.09423828125,297.1499938964844,293.1499938964844,0.103896714746952,-2487.807373046875,304.1443176269531,0.8105341792106628,0.1658546179533004,0.1575843244791031,293.0971984863281,297.1499938964844,293.1499938964844,0.0997268855571746,-1777.8277587890625,304.1446228027344,0.8015395998954773,0.1604264825582504,0.1126096472144126,293.13555908203125,297.1499938964844,293.1499938964844,0.229361891746521,-4685.353515625,304.1375427246094,0.9990000128746032,0.3377967774868011,0.2969237864017486,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5354346632957458,0.050000000745058,0.2293828427791595,291.1053466796875,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.17364501953125,291.1083984375,1.0,0.2286814004182815,1.0,1.0,0.9774132370948792,1.0,-1.0952702760696411,0.4588182270526886,0.6364520788192749,0.2505294382572174,0.0,0.0,0.465368241071701,33.611419677734375,25.0,13.946696281433104,-9061.015625,137.17889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738037109375,306.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.033203125,18000.0,0.0,0.0,0.2003948539495468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361570239067077,0.336160659790039,-3.6522719710774254e-06,0.0,0.0002033752971328,0.0,0.0,12.508577346801758,0.0,0.0,0.0,0.285925418138504,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753216445446014,-1833.602294921875,304.1458740234375,0.7445772886276245,0.1284105330705642,0.1161313951015472,293.09423828125,297.1499938964844,293.1499938964844,0.103896714746952,-2487.807373046875,304.1443176269531,0.8105341792106628,0.1658546179533004,0.1575843244791031,293.0971984863281,297.1499938964844,293.1499938964844,0.0997268855571746,-1777.8277587890625,304.1446228027344,0.8015395998954773,0.1604264825582504,0.1126096472144126,293.13555908203125,297.1499938964844,293.1499938964844,0.229361891746521,-4685.353515625,304.1375427246094,0.9990000128746032,0.3377967774868011,0.2969237864017486,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5354346632957458,0.050000000745058,0.2293828427791595,291.1053466796875,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.17364501953125,291.1083984375,1.0,0.2286814004182815,1.0,1.0,0.9774132370948792,1.0,-1.0952702760696411,0.4588182270526886,0.6364520788192749,0.2505294382572174,0.0,0.0,0.465368241071701,33.611419677734375,25.0,13.946696281433104,-9061.015625,137.17889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738037109375,306.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.033203125,18000.0,0.0,0.0,0.2003948539495468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361570239067077,0.336160659790039,-3.6522719710774254e-06,0.0,0.0002033752971328,0.0,0.0,12.508577346801758,0.0,0.0,0.0,0.285925418138504,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758641958236694,-1843.03466796875,304.1463317871094,0.7542470693588257,0.1294422298669815,0.1169999837875366,293.09405517578125,297.1499938964844,293.1499938964844,0.1046980693936348,-2502.687744140625,304.1448669433594,0.8212435841560364,0.1673047840595245,0.1588941812515258,293.0970153808594,297.1499938964844,293.1499938964844,0.1004844456911087,-1788.298828125,304.1451416015625,0.8126645088195801,0.1618030369281768,0.1135355532169342,293.1315002441406,297.1499938964844,293.1499938964844,0.2201760113239288,-4529.7646484375,304.156982421875,0.9990000128746032,0.3389344811439514,0.2873130440711975,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5424760580062866,0.050000000745058,0.2291020601987838,291.1358642578125,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.1697082519531,291.1388244628906,1.0,0.2252379357814788,1.0,1.0,0.9778003692626952,1.0,-1.0871247053146362,0.455013245344162,0.6321114301681519,0.2487274259328842,0.0,0.0,0.4651840925216675,32.00551223754883,28.0,33.34101104736328,-9045.599609375,132.0918731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69744873046875,306.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.681640625,18000.0,0.0,0.0,0.2025438845157623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338169664144516,0.3381733298301697,-3.670139903988456e-06,0.0,0.0002055562945315,0.0,0.0,12.654911994934082,0.0,0.0,0.0,0.2867186665534973,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758641958236694,-1843.03466796875,304.1463317871094,0.7542470693588257,0.1294422298669815,0.1169999837875366,293.09405517578125,297.1499938964844,293.1499938964844,0.1046980693936348,-2502.687744140625,304.1448669433594,0.8212435841560364,0.1673047840595245,0.1588941812515258,293.0970153808594,297.1499938964844,293.1499938964844,0.1004844456911087,-1788.298828125,304.1451416015625,0.8126645088195801,0.1618030369281768,0.1135355532169342,293.1315002441406,297.1499938964844,293.1499938964844,0.2201760113239288,-4529.7646484375,304.156982421875,0.9990000128746032,0.3389344811439514,0.2873130440711975,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5424760580062866,0.050000000745058,0.2291020601987838,291.1358642578125,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.1697082519531,291.1388244628906,1.0,0.2252379357814788,1.0,1.0,0.9778003692626952,1.0,-1.0871247053146362,0.455013245344162,0.6321114301681519,0.2487274259328842,0.0,0.0,0.4651840925216675,32.00551223754883,28.0,33.34101104736328,-9045.599609375,132.0918731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69744873046875,306.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.681640625,18000.0,0.0,0.0,0.2025438845157623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338169664144516,0.3381733298301697,-3.670139903988456e-06,0.0,0.0002055562945315,0.0,0.0,12.654911994934082,0.0,0.0,0.0,0.2867186665534973,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765113085508346,-1854.6087646484373,304.146484375,0.760942816734314,0.1304642558097839,0.1178899183869361,293.0939636230469,297.1499938964844,293.1499938964844,0.1056307852268219,-2520.338134765625,304.14501953125,0.8283789157867432,0.1687449812889099,0.1602256149053573,293.0971374511719,297.1499938964844,293.1499938964844,0.1013273224234581,-1800.162353515625,304.1453552246094,0.8197693228721619,0.1631219536066055,0.1144388020038604,293.1117858886719,297.1499938964844,293.1499938964844,0.2147248387336731,-4438.5849609375,304.16339111328125,0.9990000128746032,0.3433927297592163,0.2817752957344055,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5467166900634766,0.050000000745058,0.2289445102214813,291.1540222167969,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654052734375,291.1546325683594,1.0,0.2237516790628433,1.0,1.0,0.9780638813972472,1.0,-1.0840351581573486,0.4535113275051117,0.6305238604545593,0.2481871843338012,0.0,0.0,0.4631897509098053,31.127361297607425,31.0,20.449277877807617,-9018.3681640625,129.68479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044372558594,306.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6953125,18000.0,0.0,0.0,0.2042844742536544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361950516700744,0.3361987173557281,-3.668168346848688e-06,0.0,0.000207322766073,0.0,0.0,12.55874729156494,0.0,0.0,0.0,0.286247044801712,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765113085508346,-1854.6087646484373,304.146484375,0.760942816734314,0.1304642558097839,0.1178899183869361,293.0939636230469,297.1499938964844,293.1499938964844,0.1056307852268219,-2520.338134765625,304.14501953125,0.8283789157867432,0.1687449812889099,0.1602256149053573,293.0971374511719,297.1499938964844,293.1499938964844,0.1013273224234581,-1800.162353515625,304.1453552246094,0.8197693228721619,0.1631219536066055,0.1144388020038604,293.1117858886719,297.1499938964844,293.1499938964844,0.2147248387336731,-4438.5849609375,304.16339111328125,0.9990000128746032,0.3433927297592163,0.2817752957344055,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5467166900634766,0.050000000745058,0.2289445102214813,291.1540222167969,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654052734375,291.1546325683594,1.0,0.2237516790628433,1.0,1.0,0.9780638813972472,1.0,-1.0840351581573486,0.4535113275051117,0.6305238604545593,0.2481871843338012,0.0,0.0,0.4631897509098053,31.127361297607425,31.0,20.449277877807617,-9018.3681640625,129.68479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044372558594,306.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6953125,18000.0,0.0,0.0,0.2042844742536544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361950516700744,0.3361987173557281,-3.668168346848688e-06,0.0,0.000207322766073,0.0,0.0,12.55874729156494,0.0,0.0,0.0,0.286247044801712,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772968083620071,-1869.0115966796875,304.1463317871094,0.7641581892967224,0.1314828842878341,0.1187964975833892,293.0938720703125,297.1499938964844,293.1499938964844,0.1067439243197441,-2541.75146484375,304.1448059082031,0.8318541049957275,0.1701830178499221,0.1615754812955856,293.0971069335937,297.1499938964844,293.1499938964844,0.1023506298661232,-1814.8304443359373,304.14520263671875,0.8231382369995117,0.1644615978002548,0.1153628230094909,293.0933837890625,297.1499938964844,293.1499938964844,0.2132821828126907,-4415.6025390625,304.1611633300781,0.9990000128746032,0.3481016755104065,0.2803431749343872,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5478319525718689,0.050000000745058,0.2289042770862579,291.1533203125,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1527709960937,1.0,0.2238064110279083,1.0,1.0,0.978327453136444,1.0,-1.0860837697982788,0.4543192684650421,0.6317645311355591,0.2489868998527526,0.0,0.0,0.4626874923706054,30.94801139831543,34.0,2.110145092010498,-9029.70703125,129.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7449951171875,306.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.2055860161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349916338920593,0.334995299577713,-3.662364406409324e-06,0.0,0.0002086436579702,0.0,0.0,12.486340522766112,0.0,0.0,0.0,0.2858728468418121,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772968083620071,-1869.0115966796875,304.1463317871094,0.7641581892967224,0.1314828842878341,0.1187964975833892,293.0938720703125,297.1499938964844,293.1499938964844,0.1067439243197441,-2541.75146484375,304.1448059082031,0.8318541049957275,0.1701830178499221,0.1615754812955856,293.0971069335937,297.1499938964844,293.1499938964844,0.1023506298661232,-1814.8304443359373,304.14520263671875,0.8231382369995117,0.1644615978002548,0.1153628230094909,293.0933837890625,297.1499938964844,293.1499938964844,0.2132821828126907,-4415.6025390625,304.1611633300781,0.9990000128746032,0.3481016755104065,0.2803431749343872,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5478319525718689,0.050000000745058,0.2289042770862579,291.1533203125,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1527709960937,1.0,0.2238064110279083,1.0,1.0,0.978327453136444,1.0,-1.0860837697982788,0.4543192684650421,0.6317645311355591,0.2489868998527526,0.0,0.0,0.4626874923706054,30.94801139831543,34.0,2.110145092010498,-9029.70703125,129.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7449951171875,306.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.2055860161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349916338920593,0.334995299577713,-3.662364406409324e-06,0.0,0.0002086436579702,0.0,0.0,12.486340522766112,0.0,0.0,0.0,0.2858728468418121,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777139663696289,-1876.710693359375,304.146240234375,0.7646666765213013,0.1319921165704727,0.1192567571997642,293.09381103515625,297.1499938964844,293.1499938964844,0.1073330640792846,-2553.111328125,304.1446838378906,0.8324634432792664,0.1709029674530029,0.1622584760189056,293.0970764160156,297.1499938964844,293.1499938964844,0.1028988286852836,-1822.7099609375,304.14508056640625,0.8237088322639465,0.1651374995708465,0.1158357113599777,293.0869445800781,297.1499938964844,293.1499938964844,0.2137387692928314,-4423.9970703125,304.1582946777344,0.9990000128746032,0.3500846028327942,0.2808685898780823,293.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5474219918251038,0.050000000745058,0.2289189100265503,291.150146484375,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1492614746094,1.0,0.2243324369192123,1.0,1.0,0.9784592390060424,1.0,-1.0886712074279783,0.4554305076599121,0.6332406401634216,0.2497834712266922,0.0,0.0,0.4629933536052704,31.065635681152344,34.0,-4.2173357009887695,-9050.5078125,130.74740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,306.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.2061177641153335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350529670715332,0.3350566327571869,-3.661305072455434e-06,0.0,0.0002091833302984,0.0,0.0,12.485909461975098,0.0,0.0,0.0,0.2858687043190002,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.078143373131752,-1884.6611328125,304.1461486816406,0.7645276188850403,0.1325003206729889,0.1197205781936645,293.0937805175781,297.1499938964844,293.1499938964844,0.1079394370317459,-2564.81005859375,304.1445617675781,0.8324117064476013,0.1716230660676956,0.1629461050033569,293.0970458984375,297.1499938964844,293.1499938964844,0.1034649983048439,-1830.8533935546875,304.1449279785156,0.8236284255981445,0.1658146679401397,0.1163133308291435,293.0829467773437,297.1499938964844,293.1499938964844,0.2148885279893875,-4444.00244140625,304.1546936035156,0.9990000128746032,0.3516730666160583,0.2821179330348968,293.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5464504957199097,0.050000000745058,0.2289539277553558,291.1455993652344,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.15478515625,291.1444702148437,1.0,0.2251487970352172,1.0,1.0,0.9785838723182678,1.0,-1.092167615890503,0.4569557309150696,0.6352118253707886,0.2508067190647125,0.0,0.0,0.4637386798858642,31.304838180541992,37.0,-9.18975830078125,-9080.3642578125,132.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,306.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.2066012322902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355964422225952,0.3356001079082489,-3.661820073830313e-06,0.0,0.000209673991776,0.0,0.0,12.51217269897461,0.0,0.0,0.0,0.2860063016414642,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790230482816696,-1901.000244140625,304.1459655761719,0.7625564932823181,0.1335081607103347,0.1206535249948501,293.0937194824219,297.1499938964844,293.1499938964844,0.1091859340667724,-2588.845458984375,304.144287109375,0.8305801153182983,0.1730596274137497,0.1643311381340026,293.0970153808594,297.1499938964844,293.1499938964844,0.1046303883194923,-1847.6082763671875,304.1446838378906,0.8217560052871704,0.1671647280454635,0.1172763779759407,293.0830078125,297.1499938964844,293.1499938964844,0.219038113951683,-4514.66650390625,304.1462097167969,0.9990000128746032,0.3533840179443359,0.2865388989448547,293.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5430605411529541,0.050000000745058,0.2290794253349304,291.1340637207031,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.14892578125,291.1327209472656,1.0,0.2275530099868774,1.0,1.0,0.978833019733429,1.0,-1.1015617847442627,0.4611083269119262,0.6404534578323364,0.2534354031085968,0.0,0.0,0.4666163921356201,32.11301040649414,40.0,-15.078254699707031,-9166.01953125,136.02304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,306.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.947265625,18000.0,0.0,0.0,0.2075230777263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383420705795288,0.3383457362651825,-3.668586941785179e-06,0.0,0.000210609548958,0.0,0.0,12.658035278320312,0.0,0.0,0.0,0.2867725193500519,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790230482816696,-1901.000244140625,304.1459655761719,0.7625564932823181,0.1335081607103347,0.1206535249948501,293.0937194824219,297.1499938964844,293.1499938964844,0.1091859340667724,-2588.845458984375,304.144287109375,0.8305801153182983,0.1730596274137497,0.1643311381340026,293.0970153808594,297.1499938964844,293.1499938964844,0.1046303883194923,-1847.6082763671875,304.1446838378906,0.8217560052871704,0.1671647280454635,0.1172763779759407,293.0830078125,297.1499938964844,293.1499938964844,0.219038113951683,-4514.66650390625,304.1462097167969,0.9990000128746032,0.3533840179443359,0.2865388989448547,293.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5430605411529541,0.050000000745058,0.2290794253349304,291.1340637207031,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.14892578125,291.1327209472656,1.0,0.2275530099868774,1.0,1.0,0.978833019733429,1.0,-1.1015617847442627,0.4611083269119262,0.6404534578323364,0.2534354031085968,0.0,0.0,0.4666163921356201,32.11301040649414,40.0,-15.078254699707031,-9166.01953125,136.02304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,306.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.947265625,18000.0,0.0,0.0,0.2075230777263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383420705795288,0.3383457362651825,-3.668586941785179e-06,0.0,0.000210609548958,0.0,0.0,12.658035278320312,0.0,0.0,0.0,0.2867725193500519,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799068585038185,-1917.45458984375,304.1458435058594,0.7587687373161316,0.1344953924417495,0.1215835213661193,293.0937194824219,297.1499938964844,293.1499938964844,0.1104502081871032,-2613.16748046875,304.14410400390625,0.8268795013427734,0.1744833588600158,0.165720134973526,293.0970764160156,297.1499938964844,293.1499938964844,0.1058096811175346,-1864.5252685546875,304.1445007324219,0.8179976344108582,0.1684968173503875,0.1182395741343498,293.0942687988281,297.1499938964844,293.1499938964844,0.225309744477272,-4619.87548828125,304.13702392578125,0.9990000128746032,0.3528178334236145,0.2931447327136993,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.538153886795044,0.050000000745058,0.2292706966400146,291.12158203125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1431884765625,291.1202392578125,1.0,0.2308332771062851,1.0,1.0,0.9790822267532348,1.0,-1.1136590242385864,0.4665216207504272,0.647137463092804,0.256681740283966,0.0,0.0,0.4712443649768829,33.31019592285156,43.0,-17.021728515625,-9281.240234375,141.47845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,306.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.80859375,18000.0,0.0,0.0,0.208555206656456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433112800121307,0.3433149456977844,-3.683800059661735e-06,0.0,0.0002116570249199,0.0,0.0,12.933527946472168,0.0,0.0,0.0,0.2882128357887268,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799068585038185,-1917.45458984375,304.1458435058594,0.7587687373161316,0.1344953924417495,0.1215835213661193,293.0937194824219,297.1499938964844,293.1499938964844,0.1104502081871032,-2613.16748046875,304.14410400390625,0.8268795013427734,0.1744833588600158,0.165720134973526,293.0970764160156,297.1499938964844,293.1499938964844,0.1058096811175346,-1864.5252685546875,304.1445007324219,0.8179976344108582,0.1684968173503875,0.1182395741343498,293.0942687988281,297.1499938964844,293.1499938964844,0.225309744477272,-4619.87548828125,304.13702392578125,0.9990000128746032,0.3528178334236145,0.2931447327136993,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.538153886795044,0.050000000745058,0.2292706966400146,291.12158203125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1431884765625,291.1202392578125,1.0,0.2308332771062851,1.0,1.0,0.9790822267532348,1.0,-1.1136590242385864,0.4665216207504272,0.647137463092804,0.256681740283966,0.0,0.0,0.4712443649768829,33.31019592285156,43.0,-17.021728515625,-9281.240234375,141.47845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,306.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.80859375,18000.0,0.0,0.0,0.208555206656456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433112800121307,0.3433149456977844,-3.683800059661735e-06,0.0,0.0002116570249199,0.0,0.0,12.933527946472168,0.0,0.0,0.0,0.2882128357887268,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807784274220466,-1933.702880859375,304.1457824707031,0.7536863684654236,0.1354542970657348,0.1225009933114051,293.0938415527344,297.1499938964844,293.1499938964844,0.11171305924654,-2637.38916015625,304.1439514160156,0.8217906951904297,0.175886258482933,0.1671031862497329,293.0970764160156,297.1499938964844,293.1499938964844,0.1069969683885574,-1881.508056640625,304.14434814453125,0.8127979636192322,0.1698329746723175,0.1192075014114379,293.1169738769531,297.1499938964844,293.1499938964844,0.2333356738090515,-4752.86962890625,304.12799072265625,0.9990000128746032,0.3496514856815338,0.3015132248401642,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5322161316871643,0.050000000745058,0.229519322514534,291.1093444824219,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.1377868652344,291.1081237792969,1.0,0.2348244339227676,1.0,1.0,0.9794703722000122,1.0,-1.1279246807098389,0.4729720056056976,0.6549526453018188,0.2603578865528106,0.0,0.0,0.477487713098526,34.84360122680664,31.0,-16.91532325744629,-9420.3564453125,148.27984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410949707031,306.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.826171875,18000.0,0.0,0.0,0.2098839730024337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504269421100616,0.3504306375980377,-3.707757286974811e-06,0.0,0.0002130055509041,0.0,0.0,13.340534210205078,0.0,0.0,0.0,0.2903188169002533,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807784274220466,-1933.702880859375,304.1457824707031,0.7536863684654236,0.1354542970657348,0.1225009933114051,293.0938415527344,297.1499938964844,293.1499938964844,0.11171305924654,-2637.38916015625,304.1439514160156,0.8217906951904297,0.175886258482933,0.1671031862497329,293.0970764160156,297.1499938964844,293.1499938964844,0.1069969683885574,-1881.508056640625,304.14434814453125,0.8127979636192322,0.1698329746723175,0.1192075014114379,293.1169738769531,297.1499938964844,293.1499938964844,0.2333356738090515,-4752.86962890625,304.12799072265625,0.9990000128746032,0.3496514856815338,0.3015132248401642,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5322161316871643,0.050000000745058,0.229519322514534,291.1093444824219,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.1377868652344,291.1081237792969,1.0,0.2348244339227676,1.0,1.0,0.9794703722000122,1.0,-1.1279246807098389,0.4729720056056976,0.6549526453018188,0.2603578865528106,0.0,0.0,0.477487713098526,34.84360122680664,31.0,-16.91532325744629,-9420.3564453125,148.27984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410949707031,306.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.826171875,18000.0,0.0,0.0,0.2098839730024337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504269421100616,0.3504306375980377,-3.707757286974811e-06,0.0,0.0002130055509041,0.0,0.0,13.340534210205078,0.0,0.0,0.0,0.2903188169002533,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081464797258377,-1946.273681640625,304.14605712890625,0.7587337493896484,0.1364288181066513,0.1233446300029754,293.0938415527344,297.1499938964844,293.1499938964844,0.1127556413412094,-2657.028564453125,304.1442565917969,0.8272880911827087,0.1773076355457306,0.1684118509292602,293.0973205566406,297.1499938964844,293.1499938964844,0.1079565733671188,-1894.9769287109373,304.1446533203125,0.8182929754257202,0.1711294651031494,0.1201065629720687,293.1374206542969,297.1499938964844,293.1499938964844,0.2298441678285598,-4691.90478515625,304.14178466796875,0.9990000128746032,0.3462977409362793,0.2974327504634857,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.5350722074508667,0.050000000745058,0.2293969094753265,291.11260986328125,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.132568359375,291.1155700683594,1.0,0.2331654876470565,1.0,1.0,0.9798584580421448,1.0,-1.1265522241592407,0.4721645414829254,0.6543876528739929,0.2604488432407379,0.0,0.0,0.4827424883842468,34.18230438232422,25.0,12.733420372009276,-9497.7236328125,146.63282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80401611328125,306.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.068359375,18000.0,0.0,0.0,0.2115623950958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583369553089142,0.358340710401535,-3.739244675671216e-06,0.0,0.0002147089398931,0.0,0.0,13.81691837310791,0.0,0.0,0.0,0.292717695236206,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081464797258377,-1946.273681640625,304.14605712890625,0.7587337493896484,0.1364288181066513,0.1233446300029754,293.0938415527344,297.1499938964844,293.1499938964844,0.1127556413412094,-2657.028564453125,304.1442565917969,0.8272880911827087,0.1773076355457306,0.1684118509292602,293.0973205566406,297.1499938964844,293.1499938964844,0.1079565733671188,-1894.9769287109373,304.1446533203125,0.8182929754257202,0.1711294651031494,0.1201065629720687,293.1374206542969,297.1499938964844,293.1499938964844,0.2298441678285598,-4691.90478515625,304.14178466796875,0.9990000128746032,0.3462977409362793,0.2974327504634857,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.5350722074508667,0.050000000745058,0.2293969094753265,291.11260986328125,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.132568359375,291.1155700683594,1.0,0.2331654876470565,1.0,1.0,0.9798584580421448,1.0,-1.1265522241592407,0.4721645414829254,0.6543876528739929,0.2604488432407379,0.0,0.0,0.4827424883842468,34.18230438232422,25.0,12.733420372009276,-9497.7236328125,146.63282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80401611328125,306.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.068359375,18000.0,0.0,0.0,0.2115623950958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583369553089142,0.358340710401535,-3.739244675671216e-06,0.0,0.0002147089398931,0.0,0.0,13.81691837310791,0.0,0.0,0.0,0.292717695236206,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0817001163959503,-1950.3702392578125,304.1463317871094,0.763469398021698,0.1369111090898513,0.1237540915608406,293.0938415527344,297.1499938964844,293.1499938964844,0.1131404787302017,-2664.006591796875,304.14459228515625,0.8322862386703491,0.1780210733413696,0.1690581738948822,293.0975341796875,297.1499938964844,293.1499938964844,0.1082782447338104,-1899.2890625,304.1450500488281,0.8231825232505798,0.1717556267976761,0.1205249279737472,293.1380920410156,297.1499938964844,293.1499938964844,0.2254232764244079,-4617.14404296875,304.1513061523437,0.9990000128746032,0.3463190495967865,0.2928429841995239,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5383734107017517,0.050000000745058,0.229261428117752,291.1283264160156,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.1300354003906,291.1317749023437,1.0,0.2315724939107895,1.0,1.0,0.9800525307655334,1.0,-1.1226497888565063,0.4702717661857605,0.6523780822753906,0.259744793176651,0.0,0.0,0.4826323688030243,33.41022109985352,25.0,27.78617286682129,-9495.271484375,144.09107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78912353515625,306.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.841796875,18000.0,0.0,0.0,0.2124194204807281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597307801246643,0.3597345352172851,-3.750472160390928e-06,0.0,0.0002155787078663,0.0,0.0,13.920351028442385,0.0,0.0,0.0,0.2932340502738952,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819398462772369,-1954.5826416015625,304.1465759277344,0.7692686319351196,0.1373966485261917,0.1241550669074058,293.09381103515625,297.1499938964844,293.1499938964844,0.1135350689291954,-2671.20654296875,304.1448669433594,0.8383468389511108,0.17873415350914,0.1696973592042923,293.09765625,297.1499938964844,293.1499938964844,0.108610101044178,-1903.77392578125,304.1453552246094,0.8290558457374573,0.1723910421133041,0.1209391430020332,293.1326904296875,297.1499938964844,293.1499938964844,0.2200494557619094,-4526.6083984375,304.16082763671875,0.9990000128746032,0.3475273847579956,0.28720423579216,293.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5425570607185364,0.050000000745058,0.2290978729724884,291.1427917480469,291.1499938964844,268.4066772460937,267.7409362792969,282.7899780273437,293.1274719238281,291.1456298828125,1.0,0.2294920086860656,1.0,1.0,0.980224609375,1.0,-1.1174321174621582,0.4677539765834808,0.649678111076355,0.2587830126285553,0.0,0.0,0.4816469550132751,32.47146224975586,28.0,32.56340408325195,-9470.201171875,140.8954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783935546875,306.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.2132001966238021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593151271343231,0.3593188822269439,-3.754280442080926e-06,0.0,0.0002163711033063,0.0,0.0,13.912769317626951,0.0,0.0,0.0,0.2932153344154358,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825306996703147,-1965.2757568359373,304.146728515625,0.77656489610672,0.1383616626262664,0.1249911785125732,293.09393310546875,297.1499938964844,293.1499938964844,0.1144519597291946,-2688.251708984375,304.14501953125,0.8460396528244019,0.1801377832889557,0.1709945201873779,293.09783935546875,297.1499938964844,293.1499938964844,0.1094266027212143,-1915.0743408203125,304.1455078125,0.836428701877594,0.1736827194690704,0.1218096688389778,293.1119384765625,297.1499938964844,293.1499938964844,0.214114174246788,-4427.6435546875,304.166748046875,0.9990000128746032,0.3521618843078613,0.2811635732650757,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.547191321849823,0.050000000745058,0.22892627120018,291.1601867675781,291.1499938964844,268.3699951171875,267.7055969238281,282.7800598144531,293.122314453125,291.1606140136719,1.0,0.2278186976909637,1.0,1.0,0.9805687665939332,1.0,-1.113576889038086,0.4657825231552124,0.6477943062782288,0.2583438754081726,0.0,0.0,0.4788602292537689,31.513656616210938,31.0,19.18107795715332,-9431.6044921875,138.05172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,306.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.279296875,18000.0,0.0,0.0,0.2144028395414352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561707139015198,0.3561744689941406,-3.747336677406565e-06,0.0,0.0002175916306441,0.0,0.0,13.739489555358888,0.0,0.0,0.0,0.2923761904239654,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825306996703147,-1965.2757568359373,304.146728515625,0.77656489610672,0.1383616626262664,0.1249911785125732,293.09393310546875,297.1499938964844,293.1499938964844,0.1144519597291946,-2688.251708984375,304.14501953125,0.8460396528244019,0.1801377832889557,0.1709945201873779,293.09783935546875,297.1499938964844,293.1499938964844,0.1094266027212143,-1915.0743408203125,304.1455078125,0.836428701877594,0.1736827194690704,0.1218096688389778,293.1119384765625,297.1499938964844,293.1499938964844,0.214114174246788,-4427.6435546875,304.166748046875,0.9990000128746032,0.3521618843078613,0.2811635732650757,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.547191321849823,0.050000000745058,0.22892627120018,291.1601867675781,291.1499938964844,268.3699951171875,267.7055969238281,282.7800598144531,293.122314453125,291.1606140136719,1.0,0.2278186976909637,1.0,1.0,0.9805687665939332,1.0,-1.113576889038086,0.4657825231552124,0.6477943062782288,0.2583438754081726,0.0,0.0,0.4788602292537689,31.513656616210938,31.0,19.18107795715332,-9431.6044921875,138.05172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,306.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.279296875,18000.0,0.0,0.0,0.2144028395414352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561707139015198,0.3561744689941406,-3.747336677406565e-06,0.0,0.0002175916306441,0.0,0.0,13.739489555358888,0.0,0.0,0.0,0.2923761904239654,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.083257183432579,-1978.7833251953125,304.1466064453125,0.7800363302230835,0.1392970383167266,0.1258274167776107,293.0941162109375,297.1499938964844,293.1499938964844,0.1155566200613975,-2709.166015625,304.14483642578125,0.8498498797416687,0.1815205067396164,0.1722944974899292,293.0980529785156,297.1499938964844,293.1499938964844,0.1104403063654899,-1929.3912353515625,304.14532470703125,0.840038537979126,0.1749587804079055,0.1226987689733505,293.0927124023437,297.1499938964844,293.1499938964844,0.2123137861490249,-4398.93798828125,304.1640014648437,0.9990000128746032,0.3570362627506256,0.2793497145175934,293.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5486079454421997,0.050000000745058,0.2288755625486374,291.1581115722656,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.15740966796875,1.0,0.2277113795280456,1.0,1.0,0.9809129238128662,1.0,-1.1149684190750122,0.4662466943264007,0.6487217545509338,0.2591027617454529,0.0,0.0,0.4778087139129638,31.27315330505371,34.0,0.4164055287837982,-9434.7939453125,137.96432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.2151723206043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541116416454315,0.3541153967380523,-3.737274710147176e-06,0.0,0.0002183725446229,0.0,0.0,13.608949661254885,0.0,0.0,0.0,0.2917225360870361,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.083257183432579,-1978.7833251953125,304.1466064453125,0.7800363302230835,0.1392970383167266,0.1258274167776107,293.0941162109375,297.1499938964844,293.1499938964844,0.1155566200613975,-2709.166015625,304.14483642578125,0.8498498797416687,0.1815205067396164,0.1722944974899292,293.0980529785156,297.1499938964844,293.1499938964844,0.1104403063654899,-1929.3912353515625,304.14532470703125,0.840038537979126,0.1749587804079055,0.1226987689733505,293.0927124023437,297.1499938964844,293.1499938964844,0.2123137861490249,-4398.93798828125,304.1640014648437,0.9990000128746032,0.3570362627506256,0.2793497145175934,293.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5486079454421997,0.050000000745058,0.2288755625486374,291.1581115722656,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.15740966796875,1.0,0.2277113795280456,1.0,1.0,0.9809129238128662,1.0,-1.1149684190750122,0.4662466943264007,0.6487217545509338,0.2591027617454529,0.0,0.0,0.4778087139129638,31.27315330505371,34.0,0.4164055287837982,-9434.7939453125,137.96432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.2151723206043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541116416454315,0.3541153967380523,-3.737274710147176e-06,0.0,0.0002183725446229,0.0,0.0,13.608949661254885,0.0,0.0,0.0,0.2917225360870361,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840292796492576,-1993.2529296875,304.1464538574219,0.7803406715393066,0.1402043104171753,0.126657024025917,293.0943603515625,297.1499938964844,293.1499938964844,0.1167358383536338,-2731.562255859375,304.14459228515625,0.8504247069358826,0.1828838735818863,0.1735960394144058,293.0984802246094,297.1499938964844,293.1499938964844,0.1115055605769157,-1944.4879150390625,304.1451110839844,0.840477466583252,0.1761895269155502,0.1235711127519607,293.0823974609375,297.1499938964844,293.1499938964844,0.2136911153793335,-4423.77734375,304.1569519042969,0.9990000128746032,0.3605967164039612,0.2808771729469299,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5474141836166382,0.050000000745058,0.2289180308580398,291.1488037109375,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.14752197265625,1.0,0.2289117127656936,1.0,1.0,0.9811513423919678,1.0,-1.1204566955566406,0.4686519503593445,0.6518046855926514,0.260709285736084,0.0,0.0,0.4785252809524536,31.58401298522949,37.0,-11.35193157196045,-9479.7841796875,140.01602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,306.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.215693786740303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541953861713409,0.3541991412639618,-3.734182428161148e-06,0.0,0.0002189017832279,0.0,0.0,13.60300350189209,0.0,0.0,0.0,0.2916891574859619,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840292796492576,-1993.2529296875,304.1464538574219,0.7803406715393066,0.1402043104171753,0.126657024025917,293.0943603515625,297.1499938964844,293.1499938964844,0.1167358383536338,-2731.562255859375,304.14459228515625,0.8504247069358826,0.1828838735818863,0.1735960394144058,293.0984802246094,297.1499938964844,293.1499938964844,0.1115055605769157,-1944.4879150390625,304.1451110839844,0.840477466583252,0.1761895269155502,0.1235711127519607,293.0823974609375,297.1499938964844,293.1499938964844,0.2136911153793335,-4423.77734375,304.1569519042969,0.9990000128746032,0.3605967164039612,0.2808771729469299,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5474141836166382,0.050000000745058,0.2289180308580398,291.1488037109375,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.14752197265625,1.0,0.2289117127656936,1.0,1.0,0.9811513423919678,1.0,-1.1204566955566406,0.4686519503593445,0.6518046855926514,0.260709285736084,0.0,0.0,0.4785252809524536,31.58401298522949,37.0,-11.35193157196045,-9479.7841796875,140.01602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,306.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.215693786740303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541953861713409,0.3541991412639618,-3.734182428161148e-06,0.0,0.0002189017832279,0.0,0.0,13.60300350189209,0.0,0.0,0.0,0.2916891574859619,4.0,0.0,1.0
