time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848237350583076,-2008.206787109375,304.14630126953125,0.7780341506004333,0.141087457537651,0.1274777948856353,293.0946960449219,297.1499938964844,293.1499938964844,0.1179566532373428,-2754.753173828125,304.1443786621094,0.8483195304870605,0.1842246949672699,0.1748935133218765,293.0989685058594,297.1499938964844,293.1499938964844,0.1126045882701873,-1960.0721435546875,304.1448974609375,0.8383169770240784,0.1773940175771713,0.1244357004761695,293.0844421386719,297.1499938964844,293.1499938964844,0.2177270650863647,-4492.8388671875,304.1478881835937,0.9990000128746032,0.3619222342967987,0.2851692736148834,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.544100821018219,0.050000000745058,0.2290392518043518,291.13543701171875,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047058105469,291.1339416503906,1.0,0.2311946451663971,1.0,1.0,0.9813897609710692,1.0,-1.1293331384658811,0.472695916891098,0.6566371917724609,0.2629291713237762,0.0,0.0,0.4813381433486938,32.35857009887695,40.0,-17.552635192871094,-9563.08984375,143.89320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,306.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.947265625,18000.0,0.0,0.0,0.2161877006292343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568495810031891,0.3568533360958099,-3.740480224223575e-06,0.0,0.0002194030239479,0.0,0.0,13.749773979187012,0.0,0.0,0.0,0.2924300730228424,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848237350583076,-2008.206787109375,304.14630126953125,0.7780341506004333,0.141087457537651,0.1274777948856353,293.0946960449219,297.1499938964844,293.1499938964844,0.1179566532373428,-2754.753173828125,304.1443786621094,0.8483195304870605,0.1842246949672699,0.1748935133218765,293.0989685058594,297.1499938964844,293.1499938964844,0.1126045882701873,-1960.0721435546875,304.1448974609375,0.8383169770240784,0.1773940175771713,0.1244357004761695,293.0844421386719,297.1499938964844,293.1499938964844,0.2177270650863647,-4492.8388671875,304.1478881835937,0.9990000128746032,0.3619222342967987,0.2851692736148834,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.544100821018219,0.050000000745058,0.2290392518043518,291.13543701171875,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047058105469,291.1339416503906,1.0,0.2311946451663971,1.0,1.0,0.9813897609710692,1.0,-1.1293331384658811,0.472695916891098,0.6566371917724609,0.2629291713237762,0.0,0.0,0.4813381433486938,32.35857009887695,40.0,-17.552635192871094,-9563.08984375,143.89320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,306.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.947265625,18000.0,0.0,0.0,0.2161877006292343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568495810031891,0.3568533360958099,-3.740480224223575e-06,0.0,0.0002194030239479,0.0,0.0,13.749773979187012,0.0,0.0,0.0,0.2924300730228424,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852237716317176,-2015.747314453125,304.146240234375,0.7760920524597168,0.1415165960788726,0.1278868019580841,293.09490966796875,297.1499938964844,293.1499938964844,0.1185729801654815,-2766.4462890625,304.1442565917969,0.8464566469192505,0.1848884373903274,0.175540804862976,293.09930419921875,297.1499938964844,293.1499938964844,0.1131533086299896,-1967.844482421875,304.14483642578125,0.8364408612251282,0.1779786497354507,0.1248612478375434,293.0905456542969,297.1499938964844,293.1499938964844,0.2205989360809326,-4541.34423828125,304.14306640625,0.9990000128746032,0.3615553081035614,0.288196861743927,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5418098568916321,0.050000000745058,0.2291259616613388,291.12823486328125,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.126708984375,1.0,0.2326819002628326,1.0,1.0,0.9815090298652648,1.0,-1.1348494291305542,0.4752518832683563,0.6595975160598755,0.2642048597335815,0.0,0.0,0.483513593673706,32.89850234985352,40.0,-19.04482078552246,-9617.55078125,146.4428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573059082031,306.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.078125,18000.0,0.0,0.0,0.2164971828460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359182745218277,0.3591864705085754,-3.747632490558317e-06,0.0,0.0002197171124862,0.0,0.0,13.884757041931152,0.0,0.0,0.0,0.2931103110313415,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856150016188621,-2023.1312255859373,304.1462097167969,0.773705244064331,0.1419308185577392,0.1282854527235031,293.0951232910156,297.1499938964844,293.1499938964844,0.1191868782043457,-2778.086669921875,304.1441955566406,0.8441542387008667,0.185541421175003,0.1761841475963592,293.099609375,297.1499938964844,293.1499938964844,0.1136979311704635,-1975.555908203125,304.144775390625,0.8341343402862549,0.1785560697317123,0.1252825856208801,293.1001281738281,297.1499938964844,293.1499938964844,0.2239709198474884,-4597.9130859375,304.13818359375,0.9990000128746032,0.36043182015419,0.2917363047599792,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5391828417778015,0.050000000745058,0.2292285114526748,291.12091064453125,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1194152832031,1.0,0.234368547797203,1.0,1.0,0.9817050099372864,1.0,-1.140976905822754,0.4781155884265899,0.6628612875938416,0.2655546069145202,0.0,0.0,0.4861863255500793,33.530235290527344,43.0,-19.723285675048828,-9679.2451171875,149.36270141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,306.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.09375,18000.0,0.0,0.0,0.2168848812580108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621793389320373,0.3621830940246582,-3.757533249881817e-06,0.0,0.0002201105817221,0.0,0.0,14.06153964996338,0.0,0.0,0.0,0.2939980328083038,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863752663135528,-2037.480224609375,304.1462097167969,0.7679176926612854,0.1427430212497711,0.1290682107210159,293.0956420898437,297.1499938964844,293.1499938964844,0.1203920766711235,-2800.886474609375,304.1441345214844,0.8385189175605774,0.1868261247873306,0.1774561703205108,293.1003112792969,297.1499938964844,293.1499938964844,0.1147690340876579,-1990.6895751953125,304.1447448730469,0.8285102248191833,0.1796927452087402,0.1261184513568878,293.1297302246094,297.1499938964844,293.1499938964844,0.2320170551538467,-4731.5859375,304.1287536621094,0.9990000128746032,0.3557227849960327,0.300139456987381,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5331685543060303,0.050000000745058,0.2294770330190658,291.107421875,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1061706542969,1.0,0.2382634878158569,1.0,1.0,0.982097029685974,1.0,-1.1548303365707395,0.4846750497817993,0.6701552867889404,0.2684040069580078,0.0,0.0,0.492792546749115,35.043701171875,46.0,-18.37581443786621,-9820.0576171875,156.23411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.125,18000.0,0.0,0.0,0.2179898917675018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700425922870636,0.3700464069843292,-3.7857212191738654e-06,0.0,0.000221232039621,0.0,0.0,14.538776397705078,0.0,0.0,0.0,0.2963711619377136,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863752663135528,-2037.480224609375,304.1462097167969,0.7679176926612854,0.1427430212497711,0.1290682107210159,293.0956420898437,297.1499938964844,293.1499938964844,0.1203920766711235,-2800.886474609375,304.1441345214844,0.8385189175605774,0.1868261247873306,0.1774561703205108,293.1003112792969,297.1499938964844,293.1499938964844,0.1147690340876579,-1990.6895751953125,304.1447448730469,0.8285102248191833,0.1796927452087402,0.1261184513568878,293.1297302246094,297.1499938964844,293.1499938964844,0.2320170551538467,-4731.5859375,304.1287536621094,0.9990000128746032,0.3557227849960327,0.300139456987381,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5331685543060303,0.050000000745058,0.2294770330190658,291.107421875,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1061706542969,1.0,0.2382634878158569,1.0,1.0,0.982097029685974,1.0,-1.1548303365707395,0.4846750497817993,0.6701552867889404,0.2684040069580078,0.0,0.0,0.492792546749115,35.043701171875,46.0,-18.37581443786621,-9820.0576171875,156.23411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.125,18000.0,0.0,0.0,0.2179898917675018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700425922870636,0.3700464069843292,-3.7857212191738654e-06,0.0,0.000221232039621,0.0,0.0,14.538776397705078,0.0,0.0,0.0,0.2963711619377136,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7612465023994446,0.0,0.1298494488000869,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441345214844,0.8319404125213623,0.0,0.17871655523777,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219040632247925,0.0,0.1269465237855911,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200561523437,0.9990000128746032,0.0,0.3099868893623352,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.5265205502510071,0.0,0.2297772765159607,291.0968322753906,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09600830078125,0.0,0.0,1.0,1.0,0.9824891090393066,1.0,-1.170454502105713,0.4921906888484955,0.6782639026641846,0.2713380753993988,0.0,0.0,0.0,36.85225296020508,60.0,-14.47470474243164,-9975.0283203125,164.36253356933594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86279296875,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.443359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799376487731933,0.379941463470459,-3.824231043836335e-06,0.0,0.0,0.0,0.0,15.162598609924316,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7612465023994446,0.0,0.1298494488000869,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441345214844,0.8319404125213623,0.0,0.17871655523777,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219040632247925,0.0,0.1269465237855911,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200561523437,0.9990000128746032,0.0,0.3099868893623352,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.5265205502510071,0.0,0.2297772765159607,291.0968322753906,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09600830078125,0.0,0.0,1.0,1.0,0.9824891090393066,1.0,-1.170454502105713,0.4921906888484955,0.6782639026641846,0.2713380753993988,0.0,0.0,0.0,36.85225296020508,60.0,-14.47470474243164,-9975.0283203125,164.36253356933594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86279296875,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.443359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799376487731933,0.379941463470459,-3.824231043836335e-06,0.0,0.0,0.0,0.0,15.162598609924316,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7247009277344,0.0,0.0,0.0005680677131749,292.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.291748046875,0.0,0.0,0.0007520031649619,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33038330078125,0.0,0.0,0.0005368859274312,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0,0.0013083860976621,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0013051562709733,291.1409912109375,294.1499938964844,268.11541748046875,267.4600524902344,280.36688232421875,286.78271484375,291.1155090332031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894934296607972,1.0,-0.0053657363168895,0.0107268886640667,-0.0053611518815159,-0.0211840886622667,0.0,0.0,0.0,-0.0299190748482942,60.0,-149.90907287597656,-0.0,-1.962433998414781e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.663724001335338e-18,-6.6660731942749896e-18,2.349048748498899e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7247009277344,0.0,0.0,0.0005680677131749,292.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.291748046875,0.0,0.0,0.0007520031649619,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33038330078125,0.0,0.0,0.0005368859274312,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0,0.0013083860976621,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0013051562709733,291.1409912109375,294.1499938964844,268.11541748046875,267.4600524902344,280.36688232421875,286.78271484375,291.1155090332031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894934296607972,1.0,-0.0053657363168895,0.0107268886640667,-0.0053611518815159,-0.0211840886622667,0.0,0.0,0.0,-0.0299190748482942,60.0,-149.90907287597656,-0.0,-1.962433998414781e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.663724001335338e-18,-6.6660731942749896e-18,2.349048748498899e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.67047119140625,0.0,0.0,0.0001131256722146,292.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2357177734375,0.0,0.0,0.0001237165561178,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2750244140625,0.0,0.0,9.082329779630528e-05,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170837402344,0.0,0.0,0.0001403150236001,293.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0005193509859964,291.1412048339844,294.1499938964844,268.09967041015625,267.4448547363281,280.1224670410156,282.4659729003906,291.1131591796875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929956197738647,1.0,-0.0011848390568047,0.0052075292915105,-0.0040226900018751,-0.0263537988066673,0.0,0.0,0.0,-0.0098470952361822,60.0,-81.06553649902344,-0.0,-9.572154624493125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3675954781923935e-20,1.5270392264646778e-20,-1.5944383914906065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6464233398437,0.0,0.0,9.949032391887158e-05,292.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2143859863281,0.0,0.0,0.0001049004858941,292.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.25347900390625,0.0,0.0,7.746318442514166e-05,292.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,0.0001053792875609,292.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004956523189321,291.14129638671875,294.1499938964844,268.0849304199219,267.4306335449219,280.0057678222656,279.0436706542969,291.1116027832031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964978098869324,1.0,-0.0010595003841444,0.0013064256636425,-0.0002469252503942,-0.0301755703985691,0.0,0.0,0.0,-0.0105209415778517,60.0,-40.49512100219727,-0.0,-7.654069378304484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.189504173165384e-21,7.756625276893893e-21,-2.5671211037285096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6233825683594,0.0,0.0,9.906556078931315e-05,292.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1941833496094,0.0,0.0,0.0001043237862177,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2330322265625,0.0,0.0,7.705283496761695e-05,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38592529296875,0.0,0.0,0.0001043346783262,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.000494819949381,291.141357421875,294.1499938964844,268.0711364746094,267.4173583984375,279.8936767578125,276.4356384277344,291.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055410830304,5.858122165136592e-08,0.0010553522733971,-0.0314100012183189,0.0,0.0,0.0,-0.0109370788559317,60.0,-25.276233673095703,-0.0,-7.5971449575718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934921568193717e-21,7.533567623665873e-21,-2.598646055472157e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6005249023437,0.0,0.0,9.903409954858944e-05,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1741638183594,0.0,0.0,0.0001042877847794,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2127380371094,0.0,0.0,7.702659058850259e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711853027344,0.0,0.0,0.0001042882795445,292.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004946914850734,291.1414489746094,294.1499938964844,268.0583190917969,267.40496826171875,279.7826232910156,274.4488220214844,291.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552677558735,1.2328008835993389e-08,0.0010552554158493,-0.0313361845910549,0.0,0.0,0.0,-0.010923602618277,60.0,-19.76718521118164,-0.0,-7.592498718622664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93346713587643e-21,7.535015997531408e-21,-2.6015486597065864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5552673339844,0.0,0.0,9.898450662149116e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1344909667969,0.0,0.0,0.0001042354851961,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.17254638671875,0.0,0.0,7.69879698054865e-05,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0001042357180267,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004944445099681,291.1416015625,294.1499938964844,268.0354309082031,267.38287353515625,279.5634155273437,271.77740478515625,291.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.045557022094727,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933430381269134e-21,7.535050732654787e-21,-2.601620553334045e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5552673339844,0.0,0.0,9.898450662149116e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1344909667969,0.0,0.0,0.0001042354851961,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.17254638671875,0.0,0.0,7.69879698054865e-05,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0001042357180267,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004944445099681,291.1416015625,294.1499938964844,268.0354309082031,267.38287353515625,279.5634155273437,271.77740478515625,291.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.045557022094727,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933430381269134e-21,7.535050732654787e-21,-2.601620553334045e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5106201171875,0.0,0.0,9.893043898046015e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0953674316406,0.0,0.0,0.0001041785508277,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329345703125,0.0,0.0,7.694591477047652e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001041787763824,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004941744846291,291.1417236328125,294.1499938964844,268.0160522460937,267.3641967773437,279.3479919433594,270.2180480957031,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69269371032715,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5106201171875,0.0,0.0,9.893043898046015e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0953674316406,0.0,0.0,0.0001041785508277,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329345703125,0.0,0.0,7.694591477047652e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001041787763824,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004941744846291,291.1417236328125,294.1499938964844,268.0160522460937,267.3641967773437,279.3479919433594,270.2180480957031,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69269371032715,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4665832519531,0.0,0.0,9.887245687423274e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567626953125,0.0,0.0,0.0001041174909914,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0938415527344,0.0,0.0,7.690081838518381e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,0.0001041177165461,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004938849015161,291.141845703125,294.1499938964844,268.0000305175781,267.3487243652344,279.1363830566406,269.3033447265625,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.646533966064453,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4665832519531,0.0,0.0,9.887245687423274e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567626953125,0.0,0.0,0.0001041174909914,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0938415527344,0.0,0.0,7.690081838518381e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,0.0001041177165461,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004938849015161,291.141845703125,294.1499938964844,268.0000305175781,267.3487243652344,279.1363830566406,269.3033447265625,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.646533966064453,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4231262207031,0.0,0.0,9.881130972644314e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0186767578125,0.0,0.0,0.0001040530987665,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0552673339844,0.0,0.0,7.685326272621751e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0001040533243212,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004935795441269,291.1419372558594,294.1499938964844,267.9871520996094,267.3363342285156,278.9285888671875,268.7637634277344,291.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637365341186523,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4231262207031,0.0,0.0,9.881130972644314e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0186767578125,0.0,0.0,0.0001040530987665,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0552673339844,0.0,0.0,7.685326272621751e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0001040533243212,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004935795441269,291.1419372558594,294.1499938964844,267.9871520996094,267.3363342285156,278.9285888671875,268.7637634277344,291.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637365341186523,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.401611328125,0.0,0.0,9.877978300210088e-05,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.99981689453125,0.0,0.0,0.000104019898572,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361633300781,0.0,0.0,7.682874274905771e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001040201241266,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004934220341965,291.1419677734375,294.1499938964844,267.9818725585937,267.3312072753906,278.8261108398437,268.5830078125,291.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.633935928344727,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3802490234375,0.0,0.0,9.874773968476802e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9810791015625,0.0,0.0,0.0001039861526805,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0171813964844,0.0,0.0,7.680381531827152e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,0.0001039863782352,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004932620213367,291.1419982910156,294.1499938964844,267.977294921875,267.3267822265625,278.7245788574219,268.44342041015625,291.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63010025024414,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33795166015625,0.0,0.0,9.868245979305355e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9440002441406,0.0,0.0,0.000103917409433,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9796447753906,0.0,0.0,7.675304368603975e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001039176277117,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004929359420202,291.1420593261719,294.1499938964844,267.97021484375,267.3199768066406,278.5243530273437,268.2518310546875,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620595932006836,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33795166015625,0.0,0.0,9.868245979305355e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9440002441406,0.0,0.0,0.000103917409433,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9796447753906,0.0,0.0,7.675304368603975e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.0001039176277117,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004929359420202,291.1420593261719,294.1499938964844,267.97021484375,267.3199768066406,278.5243530273437,268.2518310546875,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620595932006836,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2962341308594,0.0,0.0,9.861618309514596e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9074401855469,0.0,0.0,0.0001038476257235,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9425964355469,0.0,0.0,7.670149352634326e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001038478367263,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004926049732603,291.1421203613281,294.1499938964844,267.9657897949219,267.3157043457031,278.327880859375,268.1365966796875,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608592987060547,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2962341308594,0.0,0.0,9.861618309514596e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9074401855469,0.0,0.0,0.0001038476257235,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9425964355469,0.0,0.0,7.670149352634326e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001038478367263,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004926049732603,291.1421203613281,294.1499938964844,267.9657897949219,267.3157043457031,278.327880859375,268.1365966796875,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608592987060547,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25506591796875,0.0,0.0,9.854962991084903e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.871337890625,0.0,0.0,0.0001037775364238,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9060363769531,0.0,0.0,7.664973236387596e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001037777474266,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004922725493088,291.1421203613281,294.1499938964844,267.9637756347656,267.31378173828125,278.1351318359375,268.0672302246094,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594316482543945,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25506591796875,0.0,0.0,9.854962991084903e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.871337890625,0.0,0.0,0.0001037775364238,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9060363769531,0.0,0.0,7.664973236387596e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001037777474266,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004922725493088,291.1421203613281,294.1499938964844,267.9637756347656,267.31378173828125,278.1351318359375,268.0672302246094,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594316482543945,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2144470214844,0.0,0.0,9.848349873209372e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8357238769531,0.0,0.0,0.0001037078909575,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,7.659829134354368e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001037081019603,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004919422208331,291.1421203613281,294.1499938964844,267.96405029296875,267.31402587890625,277.9460754394531,268.0257568359375,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578052520751953,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2144470214844,0.0,0.0,9.848349873209372e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8357238769531,0.0,0.0,0.0001037078909575,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,7.659829134354368e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001037081019603,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004919422208331,291.1421203613281,294.1499938964844,267.96405029296875,267.31402587890625,277.9460754394531,268.0257568359375,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578052520751953,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1943359375,0.0,0.0,9.84508078545332e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8180847167969,0.0,0.0,0.0001036734684021,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8521423339844,0.0,0.0,7.657286914763972e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095275878906,0.0,0.0,0.0001036736794048,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004917789483442,291.14208984375,294.1499938964844,267.9649658203125,267.3149108886719,277.8529357910156,268.0119934082031,291.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.569265365600586,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1743469238281,0.0,0.0,9.8418488050811e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.0001036394314724,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8343811035156,0.0,0.0,7.654773071408272e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001036396424751,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004916175385005,291.14208984375,294.1499938964844,267.9664001464844,267.3162841796875,277.7606811523437,268.00164794921875,291.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.560089111328125,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347961425781,0.0,0.0,9.83552963589318e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658996582031,0.0,0.0,0.00010357289284,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992553710937,0.0,0.0,7.649858162039891e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0001035730965668,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004913019365631,291.1420288085937,294.1499938964844,267.9706420898437,267.3204040527344,277.57891845703125,267.988525390625,291.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54071044921875,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347961425781,0.0,0.0,9.83552963589318e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658996582031,0.0,0.0,0.00010357289284,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992553710937,0.0,0.0,7.649858162039891e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0001035730965668,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004913019365631,291.1420288085937,294.1499938964844,267.9706420898437,267.3204040527344,277.57891845703125,267.988525390625,291.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54071044921875,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.09576416015625,0.0,0.0,9.829463670030236e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7316589355469,0.0,0.0,0.0001035090172081,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646179199219,0.0,0.0,7.645140431122854e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0001035092209349,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.000490998965688,291.1419372558594,294.1499938964844,267.97662353515625,267.326171875,277.4007263183594,267.9826965332031,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.520193099975586,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
