time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.09576416015625,0.0,0.0,9.829463670030236e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7316589355469,0.0,0.0,0.0001035090172081,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646179199219,0.0,0.0,7.645140431122854e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0001035092209349,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.000490998965688,291.1419372558594,294.1499938964844,267.97662353515625,267.326171875,277.4007263183594,267.9826965332031,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.520193099975586,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0572509765625,0.0,0.0,9.823722211876884e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978759765625,0.0,0.0,0.0001034485540003,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7303771972656,0.0,0.0,7.640674448339269e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0210876464844,0.0,0.0,0.0001034487504512,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004907122347503,291.1418151855469,294.1499938964844,267.9841613769531,267.3334045410156,277.22607421875,267.9818725585937,291.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.498811721801758,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0572509765625,0.0,0.0,9.823722211876884e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978759765625,0.0,0.0,0.0001034485540003,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7303771972656,0.0,0.0,7.640674448339269e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0210876464844,0.0,0.0,0.0001034487504512,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004907122347503,291.1418151855469,294.1499938964844,267.9841613769531,267.3334045410156,277.22607421875,267.9818725585937,291.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.498811721801758,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01922607421875,0.0,0.0,9.818375838221982e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645202636719,0.0,0.0,0.0001033922526403,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966247558594,0.0,0.0,7.636516238562763e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0001033924490911,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004904451780021,291.14166259765625,294.1499938964844,267.9930114746094,267.34197998046875,277.0549011230469,267.9845886230469,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.476837158203125,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01922607421875,0.0,0.0,9.818375838221982e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645202636719,0.0,0.0,0.0001033922526403,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966247558594,0.0,0.0,7.636516238562763e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0001033924490911,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004904451780021,291.14166259765625,294.1499938964844,267.9930114746094,267.34197998046875,277.0549011230469,267.9845886230469,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.476837158203125,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003967285156,0.0,0.0,9.815874363994226e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64801025390625,0.0,0.0,0.0001033659063978,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6799011230469,0.0,0.0,7.63457064749673e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,0.0001033661028486,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004903202643617,291.1415710449219,294.1499938964844,267.9979248046875,267.3466796875,276.9706115722656,267.9869689941406,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46571159362793,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.981689453125,0.0,0.0,9.813498763833196e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.631591796875,0.0,0.0,0.0001033408916555,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66326904296875,0.0,0.0,7.632722554262727e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0001033410881063,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004902015789411,291.1414794921875,294.1499938964844,268.0030822753906,267.3516845703125,276.8871765136719,267.98992919921875,290.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45453643798828,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446105957031,0.0,0.0,9.809163748286664e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990905761719,0.0,0.0,0.0001032952495734,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303405761719,0.0,0.0,7.629351603100076e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483642578125,0.0,0.0,0.0001032954387483,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004899851046502,291.1412658691406,294.1499938964844,268.0141296386719,267.3623352050781,276.7228088378906,267.9972839355469,290.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.432180404663086,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446105957031,0.0,0.0,9.809163748286664e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990905761719,0.0,0.0,0.0001032952495734,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303405761719,0.0,0.0,7.629351603100076e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483642578125,0.0,0.0,0.0001032954387483,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004899851046502,291.1412658691406,294.1499938964844,268.0141296386719,267.3623352050781,276.7228088378906,267.9972839355469,290.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.432180404663086,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.90802001953125,0.0,0.0,9.8054479167331e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669860839844,0.0,0.0,0.0001032561121974,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59783935546875,0.0,0.0,7.626460865139961e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0001032563013723,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004897995386272,291.1410217285156,294.1499938964844,268.0260009765625,267.3738098144531,276.5617980957031,268.0061950683594,290.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.410032272338867,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.90802001953125,0.0,0.0,9.8054479167331e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669860839844,0.0,0.0,0.0001032561121974,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59783935546875,0.0,0.0,7.626460865139961e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0001032563013723,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004897995386272,291.1410217285156,294.1499938964844,268.0260009765625,267.3738098144531,276.5617980957031,268.0061950683594,290.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.410032272338867,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.87188720703125,0.0,0.0,9.802427666727452e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352783203125,0.0,0.0,0.0001032243089866,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.56573486328125,0.0,0.0,7.624112186022103e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,0.0001032244908856,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004896487225778,291.1407165527344,294.1499938964844,268.0385131835937,267.3858642578125,276.4040222167969,268.016357421875,290.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38836097717285,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.87188720703125,0.0,0.0,9.802427666727452e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352783203125,0.0,0.0,0.0001032243089866,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.56573486328125,0.0,0.0,7.624112186022103e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,0.0001032244908856,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004896487225778,291.1407165527344,294.1499938964844,268.0385131835937,267.3858642578125,276.4040222167969,268.016357421875,290.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38836097717285,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8362121582031,0.0,0.0,9.800183033803478e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50396728515625,0.0,0.0,0.0001032006694003,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5340270996094,0.0,0.0,7.622365956194699e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782653808594,0.0,0.0,0.0001032008512993,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004895366146229,291.1404113769531,294.1499938964844,268.0514831542969,267.3983764648437,276.2494506835937,268.0274963378906,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367431640625,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8362121582031,0.0,0.0,9.800183033803478e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50396728515625,0.0,0.0,0.0001032006694003,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5340270996094,0.0,0.0,7.622365956194699e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782653808594,0.0,0.0,0.0001032008512993,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004895366146229,291.1404113769531,294.1499938964844,268.0514831542969,267.3983764648437,276.2494506835937,268.0274963378906,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367431640625,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81854248046875,0.0,0.0,9.799376857699826e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48846435546875,0.0,0.0,0.0001031921783578,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.518310546875,0.0,0.0,7.621738768648356e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668212890625,0.0,0.0,0.0001031923602567,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004894963349215,291.1402282714844,294.1499938964844,268.0580749511719,267.4047546386719,276.17333984375,268.0333557128906,290.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.357328414916992,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80096435546875,0.0,0.0,9.798794781090692e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4730529785156,0.0,0.0,0.0001031860520015,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5027160644531,0.0,0.0,7.621286204084754e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554382324219,0.0,0.0,0.0001031862339004,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004894673475064,291.1400146484375,294.1499938964844,268.0647277832031,267.4111633300781,276.0980224609375,268.03936767578125,290.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34751319885254,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7661437988281,0.0,0.0,9.798348764888942e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,0.0001031813590088,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47174072265625,0.0,0.0,7.620939868502319e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328857421875,0.0,0.0,0.0001031815336318,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004894450539723,291.1396179199219,294.1499938964844,268.0780639648437,267.42401123046875,275.9496459960937,268.0517883300781,290.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32887840270996,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7661437988281,0.0,0.0,9.798348764888942e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,0.0001031813590088,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47174072265625,0.0,0.0,7.620939868502319e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328857421875,0.0,0.0,0.0001031815336318,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004894450539723,291.1396179199219,294.1499938964844,268.0780639648437,267.42401123046875,275.9496459960937,268.0517883300781,290.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32887840270996,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73175048828125,0.0,0.0,9.798930841498076e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122619628906,0.0,0.0,0.0001031874853651,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,7.621392433065921e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81060791015625,0.0,0.0,0.0001031876599881,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004894742160104,291.13916015625,294.1499938964844,268.0913391113281,267.4367980957031,275.8042297363281,268.0645446777344,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.311800003051758,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73175048828125,0.0,0.0,9.798930841498076e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122619628906,0.0,0.0,0.0001031874853651,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.441162109375,0.0,0.0,7.621392433065921e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81060791015625,0.0,0.0,0.0001031876599881,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004894742160104,291.13916015625,294.1499938964844,268.0913391113281,267.4367980957031,275.8042297363281,268.0645446777344,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.311800003051758,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6977233886719,0.0,0.0,9.800631232792512e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,0.0001032053914968,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,7.62271520216018e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001032055661198,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0004895591991953,291.1386413574219,294.1499938964844,268.10430908203125,267.4493408203125,275.6617736816406,268.07745361328125,290.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29654884338379,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6977233886719,0.0,0.0,9.800631232792512e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,0.0001032053914968,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,7.62271520216018e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001032055661198,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0004895591991953,291.1386413574219,294.1499938964844,268.10430908203125,267.4493408203125,275.6617736816406,268.07745361328125,290.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29654884338379,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66412353515625,0.0,0.0,9.80354452622123e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529052734375,0.0,0.0,0.0001032360669341,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,7.624980207765475e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001032362415571,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004897047183476,291.1380920410156,294.1499938964844,268.1168518066406,267.46142578125,275.5221252441406,268.09033203125,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.283416748046875,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66412353515625,0.0,0.0,9.80354452622123e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529052734375,0.0,0.0,0.0001032360669341,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,7.624980207765475e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001032362415571,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004897047183476,291.1380920410156,294.1499938964844,268.1168518066406,267.46142578125,275.5221252441406,268.09033203125,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.283416748046875,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474609375,0.0,0.0,9.805485751712696e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,0.0001032565050991,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662414550781,0.0,0.0,7.626489968970418e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559509277344,0.0,0.0,0.0001032566797221,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004898016923107,291.1378173828125,294.1499938964844,268.1228942871094,267.4672546386719,275.4533386230469,268.0967102050781,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.277738571166992,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63092041015625,0.0,0.0,9.80776603682898e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,0.0001032805230352,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,7.628263847436756e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0001032806976581,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004899156047031,291.1374816894531,294.1499938964844,268.1287841796875,267.4729309082031,275.38525390625,268.1029968261719,290.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.2726993560791,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980529785156,0.0,0.0,9.81339835561812e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0001033398366416,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,7.632644701516256e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,0.0001033400039887,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004901970387436,291.1368408203125,294.1499938964844,268.139892578125,267.483642578125,275.2510681152344,268.11529541015625,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.264652252197266,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980529785156,0.0,0.0,9.81339835561812e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0001033398366416,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,7.632644701516256e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,0.0001033400039887,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004901970387436,291.1368408203125,294.1499938964844,268.139892578125,267.483642578125,275.2510681152344,268.11529541015625,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.264652252197266,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655517578125,0.0,0.0,9.820536070037632e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0001034149972838,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,7.638196257175878e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027282714844,0.0,0.0,0.0001034151646308,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004905535606667,291.1361389160156,294.1499938964844,268.1499938964844,267.493408203125,275.11944580078125,268.1269836425781,290.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25958824157715,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655517578125,0.0,0.0,9.820536070037632e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0001034149972838,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,7.638196257175878e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027282714844,0.0,0.0,0.0001034151646308,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004905535606667,291.1361389160156,294.1499938964844,268.1499938964844,267.493408203125,275.11944580078125,268.1269836425781,290.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25958824157715,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5334167480469,0.0,0.0,9.82875280897133e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,0.0001035015302477,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,7.644587458344176e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817932128906,0.0,0.0,0.0001035016903188,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004909640410915,291.1353759765625,294.1499938964844,268.16094970703125,267.50396728515625,274.9903869628906,268.1382141113281,290.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.256921768188477,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5334167480469,0.0,0.0,9.82875280897133e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,0.0001035015302477,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,7.644587458344176e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817932128906,0.0,0.0,0.0001035016903188,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004909640410915,291.1353759765625,294.1499938964844,268.16094970703125,267.50396728515625,274.9903869628906,268.1382141113281,290.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.256921768188477,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50164794921875,0.0,0.0,9.837433026405051e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001035929235513,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,7.651338091818616e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001035930908983,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004913976881653,291.13458251953125,294.1499938964844,268.1745300292969,267.5170593261719,274.86383056640625,268.1500244140625,290.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.254100799560547,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50164794921875,0.0,0.0,9.837433026405051e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001035929235513,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,7.651338091818616e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001035930908983,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004913976881653,291.13458251953125,294.1499938964844,268.1745300292969,267.5170593261719,274.86383056640625,268.1500244140625,290.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.254100799560547,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,9.84192593023181e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0001036402391036,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2224426269531,0.0,0.0,7.654832734260708e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6508178710937,0.0,0.0,0.0001036403991747,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004916221369057,291.1341552734375,294.1499938964844,268.1822509765625,267.5245056152344,274.801513671875,268.1563720703125,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.252304077148438,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701843261719,0.0,0.0,9.846506145549938e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,0.0001036884714267,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,7.658395043108612e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,0.0001036886314977,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004918508930131,291.1337280273437,294.1499938964844,268.1905212402344,267.5325012207031,274.73980712890625,268.16314697265625,290.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.250228881835938,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,9.855892858467996e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001037873153109,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,7.665695738978684e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62030029296875,0.0,0.0,0.0001037874753819,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004923198139294,291.1327819824219,294.1499938964844,268.208740234375,267.550048828125,274.6182861328125,268.1780090332031,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2452449798584,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,9.855892858467996e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001037873153109,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,7.665695738978684e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62030029296875,0.0,0.0,0.0001037874753819,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004923198139294,291.1327819824219,294.1499938964844,268.208740234375,267.550048828125,274.6182861328125,268.1780090332031,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2452449798584,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
