time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,9.863580635283142e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0001038682748912,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,7.67167512094602e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60418701171875,0.0,0.0,0.0001038684276863,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004927038680762,291.13201904296875,294.1499938964844,268.2247314453125,267.56549072265625,274.5228576660156,268.1912536621094,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.240455627441406,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40826416015625,0.0,0.0,9.865522588370368e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001038887203321,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.673185609746724e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001892089844,0.0,0.0,0.0001038888804032,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004928009002469,291.1318054199219,294.1499938964844,268.2289123535156,267.56951904296875,274.499267578125,268.1947631835937,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.239152908325195,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777770996094,0.0,0.0,9.875324758468196e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0001039919516188,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,7.680809358134866e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0001039921044139,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004932906012982,291.1307678222656,294.1499938964844,268.2508850097656,267.5906982421875,274.3827209472656,268.2134704589844,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23198890686035,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777770996094,0.0,0.0,9.875324758468196e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0001039919516188,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,7.680809358134866e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0001039921044139,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004932906012982,291.1307678222656,294.1499938964844,268.2508850097656,267.5906982421875,274.3827209472656,268.2134704589844,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23198890686035,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,9.885234612738714e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,0.0001040963034029,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,7.688517507631332e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605163574219,0.0,0.0,0.000104096456198,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004937855992466,291.1296691894531,294.1499938964844,268.2743835449219,267.6133728027344,274.2686767578125,268.2340393066406,290.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.223791122436523,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,9.885234612738714e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,0.0001040963034029,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,7.688517507631332e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605163574219,0.0,0.0,0.000104096456198,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004937855992466,291.1296691894531,294.1499938964844,268.2743835449219,267.6133728027344,274.2686767578125,268.2340393066406,290.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.223791122436523,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,9.890210640151054e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0001041486975736,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,7.692386861890554e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5507202148437,0.0,0.0,0.0001041488503688,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004940342041663,291.12908935546875,294.1499938964844,268.2866516113281,267.6252136230469,274.2126159667969,268.2449645996094,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.21931266784668,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,9.895188850350678e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0001042011281242,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,7.696259854128584e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409851074219,0.0,0.0,0.0001042012809193,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004942828672938,291.1285095214844,294.1499938964844,268.2992553710937,267.6373596191406,274.1571655273437,268.2563171386719,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.214595794677734,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,9.905127080855892e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001043057782226,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,7.703989103902131e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0001043059310177,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004947793204337,291.1272888183594,294.1499938964844,268.3252258300781,267.66241455078125,274.04803466796875,268.28009033203125,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.204486846923828,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,9.905127080855892e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001043057782226,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,7.703989103902131e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0001043059310177,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004947793204337,291.1272888183594,294.1499938964844,268.3252258300781,267.66241455078125,274.04803466796875,268.28009033203125,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.204486846923828,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,9.914993279380724e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0001044096716213,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,7.711662328802049e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023803710937,0.0,0.0,0.0001044098171405,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004952721646986,291.1259765625,294.1499938964844,268.35211181640625,267.6883239746094,273.9413452148437,268.3052062988281,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.193490982055664,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.0,0.0,9.914993279380724e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0001044096716213,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,7.711662328802049e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023803710937,0.0,0.0,0.0001044098171405,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004952721646986,291.1259765625,294.1499938964844,268.35211181640625,267.6883239746094,273.9413452148437,268.3052062988281,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.193490982055664,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,9.924732148647308e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,0.0001045122335199,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,7.719237328274176e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.000104512379039,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004957587225362,291.1246337890625,294.1499938964844,268.37969970703125,267.7149353027344,273.8370666503906,268.3314514160156,290.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18168067932129,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,9.924732148647308e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,0.0001045122335199,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,7.719237328274176e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.000104512379039,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004957587225362,291.1246337890625,294.1499938964844,268.37969970703125,267.7149353027344,273.8370666503906,268.3314514160156,290.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18168067932129,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,9.934294212143868e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001046129254973,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,7.726674812147394e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,0.0001046130637405,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004962363746017,291.1231994628906,294.1499938964844,268.4077453613281,267.74200439453125,273.73516845703125,268.35858154296875,290.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169126510620117,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,9.934294212143868e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001046129254973,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,7.726674812147394e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,0.0001046130637405,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004962363746017,291.1231994628906,294.1499938964844,268.4077453613281,267.74200439453125,273.73516845703125,268.35858154296875,290.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169126510620117,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,9.938993753166868e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,0.000104662409285,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,7.730329525656998e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,0.0001046625548042,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0004964711260981,291.1224670410156,294.1499938964844,268.4219055175781,267.7556457519531,273.6851501464844,268.3724060058594,290.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.162586212158203,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.94363144855015e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,0.0001047112455125,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94354248046875,0.0,0.0,7.73393694544211e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458312988281,0.0,0.0,0.0001047113910317,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004967028507962,291.1217041015625,294.1499938964844,268.43609619140625,267.7693176269531,273.6356811523437,268.3863830566406,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.155895233154297,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,9.952699474524708e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.0,0.0001048067351803,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,7.740989531157538e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272766113281,0.0,0.0,0.0001048068734235,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004971558228135,291.1201477050781,294.1499938964844,268.4644775390625,267.79669189453125,273.5384521484375,268.4146423339844,290.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14209747314453,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,9.952699474524708e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.0,0.0001048067351803,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,7.740989531157538e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272766113281,0.0,0.0,0.0001048068734235,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004971558228135,291.1201477050781,294.1499938964844,268.4644775390625,267.79669189453125,273.5384521484375,268.4146423339844,290.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14209747314453,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,9.961456089513376e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001048989506671,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,7.747800555080175e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.408935546875,0.0,0.0,0.0001048990889103,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004975932533852,291.1185302734375,294.1499938964844,268.49267578125,267.82391357421875,273.4435119628906,268.443115234375,290.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127796173095703,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,9.961456089513376e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001048989506671,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,7.747800555080175e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.408935546875,0.0,0.0,0.0001048990889103,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004975932533852,291.1185302734375,294.1499938964844,268.49267578125,267.82391357421875,273.4435119628906,268.443115234375,290.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127796173095703,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,9.969864186132328e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471069335937,0.0,0.0,0.0001049874917953,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,7.754340185783803e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,0.0001049876227625,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004980132798664,291.1168518066406,294.1499938964844,268.5205383300781,267.8507385253906,273.3507995605469,268.4715576171875,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113094329833984,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,9.969864186132328e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471069335937,0.0,0.0,0.0001049874917953,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,7.754340185783803e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,0.0001049876227625,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004980132798664,291.1168518066406,294.1499938964844,268.5205383300781,267.8507385253906,273.3507995605469,268.4715576171875,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113094329833984,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,9.977888112189248e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8230285644531,0.0,0.0,0.0001050719802151,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446655273437,0.0,0.0,7.760580774629489e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.0001050721184583,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004984140978194,291.1150817871094,294.1499938964844,268.5477600097656,267.87701416015625,273.2602844238281,268.499755859375,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09808921813965,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,9.977888112189248e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8230285644531,0.0,0.0,0.0001050719802151,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446655273437,0.0,0.0,7.760580774629489e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.0001050721184583,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004984140978194,291.1150817871094,294.1499938964844,268.5477600097656,267.87701416015625,273.2602844238281,268.499755859375,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09808921813965,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.981743642129004e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,0.0001051125873345,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8325500488281,0.0,0.0,7.763579924358055e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,0.0001051127183018,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004986067069694,291.1141662597656,294.1499938964844,268.56109619140625,267.8898620605469,273.2158508300781,268.5137023925781,290.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299081835782545e-08,0.001063568983227,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.090505599975586,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03515625,0.0,0.0,9.985493670683354e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991638183594,0.0,0.0,0.0001051520812325,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205261230469,0.0,0.0,7.76649612816982e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547668457031,0.0,0.0,0.0001051522121997,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004987940774299,291.1132507324219,294.1499938964844,268.5741882324219,267.9024963378906,273.1719665527344,268.5274963378906,290.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.082887649536133,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,9.99265830614604e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.000105227518361,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,7.772068784106523e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0001052276493282,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004991519381292,291.111328125,294.1499938964844,268.599609375,267.927001953125,273.085693359375,268.5545654296875,290.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.067611694335938,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,9.99265830614604e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.000105227518361,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,7.772068784106523e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0001052276493282,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004991519381292,291.111328125,294.1499938964844,268.599609375,267.927001953125,273.085693359375,268.5545654296875,290.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.067611694335938,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,9.999349276768044e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,0.0001052979860105,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,7.777273276587948e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,0.0001052981169777,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004994862247258,291.1093444824219,294.1499938964844,268.623779296875,267.9502868652344,273.0013427734375,268.5807800292969,290.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.052364349365234,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,9.999349276768044e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,0.0001052979860105,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,7.777273276587948e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,0.0001052981169777,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004994862247258,291.1093444824219,294.1499938964844,268.623779296875,267.9502868652344,273.0013427734375,268.5807800292969,290.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.052364349365234,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0001000554620986,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289428710937,0.0,0.0,0.0001053632367984,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494506835937,0.0,0.0,7.782092870911583e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001053633677656,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004997958312742,291.1072998046875,294.1499938964844,268.646484375,267.9721984863281,272.9189758300781,268.6058349609375,290.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.037275314331055,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0001000554620986,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289428710937,0.0,0.0,0.0001053632367984,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494506835937,0.0,0.0,7.782092870911583e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001053633677656,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004997958312742,291.1072998046875,294.1499938964844,268.646484375,267.9721984863281,272.9189758300781,268.6058349609375,290.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.037275314331055,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296875,0.0,0.0,0.0001001122800516,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,0.0001054230669979,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,7.786511559970677e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,0.0001054231979651,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0005000796518288,291.1051940917969,294.1499938964844,268.66754150390625,267.99249267578125,272.8385314941406,268.6295166015625,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.022472381591797,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296875,0.0,0.0,0.0001001122800516,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,0.0001054230669979,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,7.786511559970677e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,0.0001054231979651,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0005000796518288,291.1051940917969,294.1499938964844,268.66754150390625,267.99249267578125,272.8385314941406,268.6295166015625,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.022472381591797,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0001001386845018,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0001054508757079,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71466064453125,0.0,0.0,7.788565562805161e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760009765625,0.0,0.0,0.0001054509993991,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0005002115503884,291.1040954589844,294.1499938964844,268.6773681640625,268.001953125,272.799072265625,268.6407470703125,290.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.015226364135742,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001001636992441,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832275390625,0.0,0.0,0.0001054772219504,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,7.790511153871194e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674560546875,0.0,0.0,0.0001054773456417,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0005003365222364,291.1029968261719,294.1499938964844,268.68670654296875,268.0109558105469,272.7601013183594,268.6515197753906,290.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.008106231689453,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785095214844,0.0,0.0,0.0001002097415039,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606750488281,0.0,0.0,0.000105525701656,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,7.794091652613133e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,0.0001055258180713,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0005005665007047,291.1007080078125,294.1499938964844,268.7037658691406,268.02740478515625,272.6834411621094,268.6717529296875,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994279861450195,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
