time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785095214844,0.0,0.0,0.0001002097415039,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606750488281,0.0,0.0,0.000105525701656,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,7.794091652613133e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,0.0001055258180713,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0005005665007047,291.1007080078125,294.1499938964844,268.7037658691406,268.02740478515625,272.6834411621094,268.6717529296875,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994279861450195,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533020019531,0.0,0.0,0.0001002500866889,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001055681859725,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,7.79722977313213e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001055683096637,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0005007680738344,291.098388671875,294.1499938964844,268.718505859375,268.0416259765625,272.60845947265625,268.6900939941406,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981121063232422,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533020019531,0.0,0.0,0.0001002500866889,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001055681859725,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,7.79722977313213e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001055683096637,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0005007680738344,291.098388671875,294.1499938964844,268.718505859375,268.0416259765625,272.60845947265625,268.6900939941406,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981121063232422,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001002846693154,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,0.0001056046021403,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,7.799919694662094e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,0.0001056047258316,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.000500940834172,291.095947265625,294.1499938964844,268.7307434082031,268.05340576171875,272.5350952148437,268.7061767578125,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968807220458984,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001002846693154,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,0.0001056046021403,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,7.799919694662094e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,0.0001056047258316,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.000500940834172,291.095947265625,294.1499938964844,268.7307434082031,268.05340576171875,272.5350952148437,268.7061767578125,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968807220458984,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,0.0001003133802441,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59429931640625,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,7.802152686053887e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,0.0001056349574355,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0005010843160562,291.0934753417969,294.1499938964844,268.7402038574219,268.0625305175781,272.4633178710937,268.7198181152344,290.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95746898651123,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,0.0001003133802441,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59429931640625,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,7.802152686053887e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,0.0001056349574355,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0005010843160562,291.0934753417969,294.1499938964844,268.7402038574219,268.0625305175781,272.4633178710937,268.7198181152344,290.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95746898651123,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79132080078125,0.0,0.0,0.0001003254510578,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834045410156,0.0,0.0,0.0001056475521181,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60223388671875,0.0,0.0,7.803092012181878e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19189453125,0.0,0.0,0.0001056476685334,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0005011446191929,291.0921936035156,294.1499938964844,268.74383544921875,268.0660400390625,272.4280090332031,268.72564697265625,290.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931476416928492e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.952228546142578,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7790832519531,0.0,0.0,0.0001003360957838,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001056587570928,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,7.803919288562611e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,0.0001056588735082,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0005011977627873,291.0909118652344,294.1499938964844,268.7467041015625,268.0688171386719,272.39306640625,268.73077392578125,290.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.947273254394531,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,0.0001003528013825,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5510559082031,0.0,0.0,0.0001056763430824,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694885253906,0.0,0.0,7.805218774592504e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001056764594977,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000501281232573,291.0882568359375,294.1499938964844,268.75006103515625,268.072021484375,272.3241577148437,268.73895263671875,290.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938298225402832,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,0.0001003528013825,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5510559082031,0.0,0.0,0.0001056763430824,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694885253906,0.0,0.0,7.805218774592504e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001056764594977,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000501281232573,291.0882568359375,294.1499938964844,268.75006103515625,268.072021484375,272.3241577148437,268.73895263671875,290.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938298225402832,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,0.0001003633078653,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,0.0001056874098139,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,7.806035864632577e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15106201171875,0.0,0.0,0.0001056875262293,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005013337358832,291.0855407714844,294.1499938964844,268.75,268.0719909667969,272.256591796875,268.7440490722656,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501911537933e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.930752754211426,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,0.0001003633078653,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,0.0001056874098139,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,7.806035864632577e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15106201171875,0.0,0.0,0.0001056875262293,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005013337358832,291.0855407714844,294.1499938964844,268.75,268.0719909667969,272.256591796875,268.7440490722656,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501911537933e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.930752754211426,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070007324219,0.0,0.0,0.0001003653742372,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50860595703125,0.0,0.0,0.0001056895853253,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,7.80619666329585e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001056896944646,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0005013440968468,291.082763671875,294.1499938964844,268.7475280761719,268.0700378417969,272.19024658203125,268.74609375,290.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.9242582321167,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070007324219,0.0,0.0,0.0001003653742372,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50860595703125,0.0,0.0,0.0001056895853253,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,7.80619666329585e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001056896944646,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0005013440968468,291.082763671875,294.1499938964844,268.7475280761719,268.0700378417969,272.19024658203125,268.74609375,290.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.9242582321167,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,0.0001003578872769,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4876708984375,0.0,0.0,0.0001056817054632,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50537109375,0.0,0.0,7.805614586686715e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0001056818146025,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0005013067275285,291.07989501953125,294.1499938964844,268.7437438964844,268.0677490234375,272.1250915527344,268.7457580566406,290.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.917637825012209,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,0.0001003578872769,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4876708984375,0.0,0.0,0.0001056817054632,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50537109375,0.0,0.0,7.805614586686715e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0001056818146025,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0005013067275285,291.07989501953125,294.1499938964844,268.7437438964844,268.0677490234375,272.1250915527344,268.7457580566406,290.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.917637825012209,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0001003512079478,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772644042969,0.0,0.0,0.0001056746696121,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,7.805094355717301e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,0.0001056747787515,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0005012733745388,291.0784606933594,294.1499938964844,268.7413635253906,268.0664367675781,272.0929870605469,268.7448425292969,290.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290079743729e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.914188385009766,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600646972656,0.0,0.0,0.0001003430515993,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669189453125,0.0,0.0,0.0001056660839822,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,7.804460619809106e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031494140625,0.0,0.0,0.0001056661931215,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0005012326291762,291.07696533203125,294.1499938964844,268.7386779785156,268.06500244140625,272.0611572265625,268.7434997558594,290.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.910694122314451,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,0.0001003233701339,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44635009765625,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,0.0001056454639183,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0005011343746446,291.073974609375,294.1499938964844,268.7323303222656,268.061767578125,271.9982604980469,268.7396545410156,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.903729438781738,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,0.0001003233701339,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44635009765625,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,0.0001056454639183,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0005011343746446,291.073974609375,294.1499938964844,268.7323303222656,268.061767578125,271.9982604980469,268.7396545410156,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.903729438781738,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,0.0001003013749141,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,0.0001056221954058,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,0.0001056222972692,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005010244785808,291.0708923339844,294.1499938964844,268.7247009277344,268.0579528808594,271.9364624023437,268.7343444824219,290.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.897112846374512,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,0.0001003013749141,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,0.0001056221954058,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,0.0001056222972692,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005010244785808,291.0708923339844,294.1499938964844,268.7247009277344,268.0579528808594,271.9364624023437,268.7343444824219,290.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.897112846374512,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0001002797871478,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40576171875,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,7.799539889674634e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,0.0001055995671777,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0005009166779927,291.0677490234375,294.1499938964844,268.7158203125,268.0535888671875,271.87567138671875,268.7276611328125,290.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.891255378723145,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0001002797871478,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40576171875,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,7.799539889674634e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,0.0001055995671777,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0005009166779927,291.0677490234375,294.1499938964844,268.7158203125,268.0535888671875,271.87567138671875,268.7276611328125,290.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.891255378723145,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,0.0001002613571472,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,0.0001055800530593,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409240722656,0.0,0.0,0.0001055801549227,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0005008246516808,291.06451416015625,294.1499938964844,268.7056884765625,268.04852294921875,271.8158569335937,268.7196960449219,290.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.88658332824707,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,0.0001002613571472,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,0.0001055800530593,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409240722656,0.0,0.0,0.0001055801549227,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0005008246516808,291.06451416015625,294.1499938964844,268.7056884765625,268.04852294921875,271.8158569335937,268.7196960449219,290.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.88658332824707,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,0.0001002542194328,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758239746094,0.0,0.0,0.0001055725297192,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,7.797551370458677e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0001055726388585,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0005007890285924,291.0628662109375,294.1499938964844,268.7001342773437,268.0457458496094,271.7863464355469,268.7151794433594,290.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.884848594665527,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466003417969,0.0,0.0,0.0001002488352241,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,0.0001055668617482,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822631835937,0.0,0.0,7.7971322753001e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.025634765625,0.0,0.0,0.0001055669636116,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.000500762136653,291.06121826171875,294.1499938964844,268.6943054199219,268.0427551269531,271.75701904296875,268.7103576660156,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.883551597595217,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0001002448043436,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34625244140625,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001055627217283,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0005007419968023,291.0578308105469,294.1499938964844,268.6816711425781,268.0362243652344,271.69903564453125,268.6998291015625,290.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882481575012209,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0001002448043436,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34625244140625,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001055627217283,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0005007419968023,291.0578308105469,294.1499938964844,268.6816711425781,268.0362243652344,271.69903564453125,268.6998291015625,290.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882481575012209,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5026550292969,0.0,0.0,0.0001002518911263,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267517089844,0.0,0.0,0.0001055700849974,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426513671875,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,0.0001055701868608,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0005007774452678,291.0544128417969,294.1499938964844,268.6678466796875,268.02886962890625,271.6418762207031,268.68804931640625,290.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.883880615234377,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5026550292969,0.0,0.0,0.0001002518911263,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267517089844,0.0,0.0,0.0001055700849974,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426513671875,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,0.0001055701868608,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0005007774452678,291.0544128417969,294.1499938964844,268.6678466796875,268.02886962890625,271.6418762207031,268.68804931640625,290.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.883880615234377,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,0.0001002724238787,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,0.0001055917018675,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,7.798967271810398e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98046875,0.0,0.0,0.0001055917964549,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0005008800071664,291.0508728027344,294.1499938964844,268.6528015136719,268.0206604003906,271.5855407714844,268.67498779296875,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888090133666992,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,0.0001002724238787,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,0.0001055917018675,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,7.798967271810398e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98046875,0.0,0.0,0.0001055917964549,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0005008800071664,291.0508728027344,294.1499938964844,268.6528015136719,268.0206604003906,271.5855407714844,268.67498779296875,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888090133666992,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0001003085490083,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881774902344,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036804199219,0.0,0.0,7.801776519045234e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0001056298424373,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0005010604509152,291.0473022460937,294.1499938964844,268.63653564453125,268.011474609375,271.5299377441406,268.66070556640625,290.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.895467758178713,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0001003085490083,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881774902344,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036804199219,0.0,0.0,7.801776519045234e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0001056298424373,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0005010604509152,291.0473022460937,294.1499938964844,268.63653564453125,268.011474609375,271.5299377441406,268.66070556640625,290.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.895467758178713,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001003331562969,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,0.0001056556648109,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,7.803690823493525e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,0.0001056557593983,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0005011834437027,291.04547119140625,294.1499938964844,268.6279602050781,268.00653076171875,271.50244140625,268.653076171875,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.90049648284912,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.0001003625075099,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,0.0001056865658028,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,7.805973291397095e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,0.0001056866603903,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0005013300688005,291.0436096191406,294.1499938964844,268.6191101074219,268.0013122558594,271.47509765625,268.64508056640625,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976856116926228e-08,0.0010693643707782,-0.0356536917388439,0.0,0.0,0.0,-0.0117417350411415,60.0,-15.906486511230469,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
