time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,0.0001004348232527,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,7.81159833422862e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0001057628105627,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0005016913055442,291.0398864746094,294.1499938964844,268.6004638671875,267.9901123046875,271.4208679199219,268.6283264160156,290.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92097282409668,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,0.0001004348232527,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,7.81159833422862e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0001057628105627,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0005016913055442,291.0398864746094,294.1499938964844,268.6004638671875,267.9901123046875,271.4208679199219,268.6283264160156,290.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92097282409668,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0001005277881631,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,0.0001058606212609,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,7.818829180905595e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92156982421875,0.0,0.0,0.0001058607085724,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0005021556862629,291.0360717773437,294.1499938964844,268.5806884765625,267.9778137207031,271.36724853515625,268.6102905273437,290.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939541816711426,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0001005277881631,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,0.0001058606212609,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,7.818829180905595e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92156982421875,0.0,0.0,0.0001058607085724,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0005021556862629,291.0360717773437,294.1499938964844,268.5806884765625,267.9778137207031,271.36724853515625,268.6102905273437,290.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939541816711426,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,0.0001006419188342,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.0001059808055288,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275085449219,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070739746094,0.0,0.0,0.0001059808928403,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0005027258303016,291.0321655273437,294.1499938964844,268.5597229003906,267.96435546875,271.3142395019531,268.59100341796875,290.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.962276458740234,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,0.0001006419188342,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.0001059808055288,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275085449219,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070739746094,0.0,0.0,0.0001059808928403,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0005027258303016,291.0321655273437,294.1499938964844,268.5597229003906,267.96435546875,271.3142395019531,268.59100341796875,290.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.962276458740234,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,0.0001007776663755,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943054199219,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001061238363035,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0005034038913436,291.0281982421875,294.1499938964844,268.5376281738281,267.94970703125,271.26171875,268.5704650878906,290.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989265441894531,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,0.0001007776663755,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943054199219,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001061238363035,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0005034038913436,291.0281982421875,294.1499938964844,268.5376281738281,267.94970703125,271.26171875,268.5704650878906,290.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989265441894531,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.0001008537728921,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850891113281,0.0,0.0,0.0001062038863892,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,7.844182982807979e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,0.0001062039809767,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,0.0005037841037847,291.02618408203125,294.1499938964844,268.526123046875,267.94189453125,271.23565673828125,268.5597229003906,290.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.004430770874023,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,0.0001009354018606,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759033203125,0.0,0.0,0.0001062898518284,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.190185546875,0.0,0.0,7.850531983422115e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,0.0001062899464159,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0005041918484494,291.0241394042969,294.1499938964844,268.5143737792969,267.93377685546875,271.209716796875,268.5486145019531,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690465732769551e-08,0.0010754656977951,-0.0375199876725673,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.020723342895508,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31353759765625,0.0,0.0,0.0001011135827866,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0001064774842234,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639221191406,0.0,0.0,0.0001064775715349,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0005050819017924,291.02001953125,294.1499938964844,268.489990234375,267.9165344238281,271.1581726074219,268.5256042480469,290.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.056116104125977,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31353759765625,0.0,0.0,0.0001011135827866,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0001064774842234,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639221191406,0.0,0.0,0.0001064775715349,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0005050819017924,291.02001953125,294.1499938964844,268.489990234375,267.9165344238281,271.1581726074219,268.5256042480469,290.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.056116104125977,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0001013123837765,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.139404296875,0.0,0.0,0.0001066868353518,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,7.879852637415752e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,0.0001066869226633,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0005060749826952,291.01580810546875,294.1499938964844,268.4644775390625,267.89794921875,271.10699462890625,268.5013427734375,290.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.095787048339844,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0001013123837765,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.139404296875,0.0,0.0,0.0001066868353518,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,7.879852637415752e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,0.0001066869226633,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0005060749826952,291.01580810546875,294.1499938964844,268.4644775390625,267.89794921875,271.10699462890625,268.5013427734375,290.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.095787048339844,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,0.0001015300149447,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0001069160061888,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.0001069160935003,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0005071621271781,291.0115051269531,294.1499938964844,268.4378662109375,267.8779296875,271.05621337890625,268.4758605957031,290.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13945770263672,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,0.0001015300149447,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0001069160061888,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.0001069160935003,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0005071621271781,291.0115051269531,294.1499938964844,268.4378662109375,267.8779296875,271.05621337890625,268.4758605957031,290.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13945770263672,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530517578125,0.0,0.0,0.0001017645190586,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168518066406,0.0,0.0,7.915018795756623e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212890625,0.0,0.0,0.0001071630322257,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0005083334981463,291.00714111328125,294.1499938964844,268.41015625,267.8564147949219,271.0057678222656,268.4491271972656,290.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.186843872070312,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530517578125,0.0,0.0,0.0001017645190586,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168518066406,0.0,0.0,7.915018795756623e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212890625,0.0,0.0,0.0001071630322257,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0005083334981463,291.00714111328125,294.1499938964844,268.41015625,267.8564147949219,271.0057678222656,268.4491271972656,290.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.186843872070312,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,0.0001018874172586,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001072923696483,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,7.924577221274376e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,0.0001072924496838,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.000508947414346,291.00494384765625,294.1499938964844,268.3958740234375,267.8451232910156,270.9806823730469,268.435302734375,290.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856223525479,1.5876498338229794e-08,0.0010856064036488,-0.0406209453940391,0.0,0.0,0.0,-0.012683461420238,60.0,-16.211885452270508,-0.0,-8.035588194843515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,0.0001020133859128,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854187011719,0.0,0.0,0.0001074250176316,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,7.934375025797635e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80718994140625,0.0,0.0,0.0001074251049431,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0005095766973681,291.002685546875,294.1499938964844,268.38134765625,267.8334045410156,270.95562744140625,268.4211730957031,290.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033441241347646e-08,0.0010869483230635,-0.0410311967134475,0.0,0.0,0.0,-0.0127612631767988,60.0,-16.237648010253906,-0.0,-8.05546775950461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,0.0001022735305014,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675964355469,0.0,0.0,0.0001076989647117,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,7.954608736326918e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79315185546875,0.0,0.0,0.0001076990447472,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.000510876183398,290.9981384277344,294.1499938964844,268.3514404296875,267.808837890625,270.90576171875,268.39208984375,290.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.0418783463537693,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.29128646850586,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,0.0001022735305014,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675964355469,0.0,0.0,0.0001076989647117,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,7.954608736326918e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79315185546875,0.0,0.0,0.0001076990447472,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.000510876183398,290.9981384277344,294.1499938964844,268.3514404296875,267.808837890625,270.90576171875,268.39208984375,290.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.0418783463537693,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.29128646850586,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,0.0001025412348099,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,7.975430344231427e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,0.000107980951725,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0005122134461998,290.9935302734375,294.1499938964844,268.32049560546875,267.7826232910156,270.85614013671875,268.3618469238281,290.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.347352981567383,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,0.0001025412348099,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,7.975430344231427e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,0.000107980951725,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0005122134461998,290.9935302734375,294.1499938964844,268.32049560546875,267.7826232910156,270.85614013671875,268.3618469238281,290.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.347352981567383,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,0.0001028121041599,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,0.0001082661110558,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450134277344,0.0,0.0,7.996497879503295e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,0.0001082661910913,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0005135664832778,290.98883056640625,294.1499938964844,268.2884826660156,267.7547302246094,270.8067626953125,268.3304443359375,290.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.405176162719727,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,0.0001028121041599,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,0.0001082661110558,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450134277344,0.0,0.0,7.996497879503295e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,0.0001082661910913,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0005135664832778,290.98883056640625,294.1499938964844,268.2884826660156,267.7547302246094,270.8067626953125,268.3304443359375,290.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.405176162719727,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,0.0001030809871735,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,8.017411164473742e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,0.0001085493349819,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0005149096250534,290.9840393066406,294.1499938964844,268.2554016113281,267.7251281738281,270.7575378417969,268.2979431152344,290.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.463991165161133,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,0.0001030809871735,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,8.017411164473742e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,0.0001085493349819,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0005149096250534,290.9840393066406,294.1499938964844,268.2554016113281,267.7251281738281,270.7575378417969,268.2979431152344,290.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.463991165161133,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.144775390625,0.0,0.0,0.0001032128348015,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.0001086880947696,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,8.027665171539411e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001086881748051,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005155682447366,290.9815979003906,294.1499938964844,268.2384948730469,267.70965576171875,270.7330322265625,268.2812805175781,290.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.493499755859375,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,0.0001033419175655,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0001088240242097,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,8.037705265451223e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0001088241042452,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0005162130109965,290.9791564941406,294.1499938964844,268.2213134765625,267.6937561035156,270.7085266113281,268.26434326171875,290.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.522911071777344,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11578369140625,0.0,0.0,0.0001035880632116,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,0.0001090832301997,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,8.056849765125662e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,0.0001090833102352,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0005174425896257,290.97418212890625,294.1499938964844,268.1861572265625,267.6605834960937,270.65966796875,268.229736328125,290.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.580921173095703,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11578369140625,0.0,0.0,0.0001035880632116,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,0.0001090832301997,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,8.056849765125662e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,0.0001090833102352,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0005174425896257,290.97418212890625,294.1499938964844,268.1861572265625,267.6605834960937,270.65966796875,268.229736328125,290.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.580921173095703,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,0.0001038117916323,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001093188329832,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0005185602349229,290.9691467285156,294.1499938964844,268.1499938964844,267.6255187988281,270.6109619140625,268.194091796875,290.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.6368465423584,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,0.0001038117916323,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001093188329832,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0005185602349229,290.9691467285156,294.1499938964844,268.1499938964844,267.6255187988281,270.6109619140625,268.194091796875,290.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.6368465423584,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07745361328125,0.0,0.0,0.0001040136994561,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,0.0001095314437407,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95709228515625,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,0.0001095315165002,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0005195687408559,290.9640197753906,294.1499938964844,268.11334228515625,267.5882263183594,270.5623779296875,268.1576232910156,290.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.689754486083984,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07745361328125,0.0,0.0,0.0001040136994561,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,0.0001095314437407,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95709228515625,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,0.0001095315165002,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0005195687408559,290.9640197753906,294.1499938964844,268.11334228515625,267.5882263183594,270.5623779296875,268.1576232910156,290.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.689754486083984,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584716796875,0.0,0.0,0.000104209910205,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93975830078125,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0001097381391446,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.000520548899658,290.9588317871094,294.1499938964844,268.07666015625,267.5484313964844,270.5139465332031,268.1206970214844,290.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.740737915039062,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584716796875,0.0,0.0,0.000104209910205,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93975830078125,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0001097381391446,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.000520548899658,290.9588317871094,294.1499938964844,268.07666015625,267.5484313964844,270.5139465332031,268.1206970214844,290.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.740737915039062,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,0.0001043099109665,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,0.0001098433713195,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311218261719,0.0,0.0,8.112993964459747e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,0.0001098434513551,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0005210484378039,290.9561767578125,294.1499938964844,268.0583190917969,267.5276794433594,270.4897766113281,268.1021423339844,290.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76613426208496,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
