time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395812988281,0.0,0.0,0.0001044116070261,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0001099504588637,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,8.120903657982126e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0001099505388992,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0005215564160607,290.9535217285156,294.1499938964844,268.0400085449219,267.50634765625,270.4656677246094,268.0835876464844,290.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.791719436645508,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.0001046177421812,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,0.0001101675297832,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001101676025427,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0005225861095823,290.9481506347656,294.1499938964844,268.0033264160156,267.462158203125,270.41748046875,268.0463562011719,290.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.843475341796875,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.0001046177421812,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,0.0001101675297832,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001101676025427,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0005225861095823,290.9481506347656,294.1499938964844,268.0033264160156,267.462158203125,270.41748046875,268.0463562011719,290.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.843475341796875,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021057128906,0.0,0.0,0.0001048209596774,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001103815302485,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,8.15274179331027e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,0.0001103816030081,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0005236012511886,290.9427185058594,294.1499938964844,267.9666748046875,267.4160461425781,270.3694763183594,268.0091247558594,290.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89542579650879,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021057128906,0.0,0.0,0.0001048209596774,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001103815302485,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,8.15274179331027e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,0.0001103816030081,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0005236012511886,290.9427185058594,294.1499938964844,267.9666748046875,267.4160461425781,270.3694763183594,268.0091247558594,290.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89542579650879,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0001050113714882,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001105820410884,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,8.16755200503394e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.000110582113848,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0005245524225756,290.93719482421875,294.1499938964844,267.92999267578125,267.3681640625,270.3215637207031,267.971923828125,290.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946216583251953,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0001050113714882,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001105820410884,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,8.16755200503394e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.000110582113848,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0005245524225756,290.93719482421875,294.1499938964844,267.92999267578125,267.3681640625,270.3215637207031,267.971923828125,290.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946216583251953,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96502685546875,0.0,0.0,0.0001051790459314,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,0.0001107586140278,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,8.180593431461602e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001107586867874,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0005253900308161,290.9315795898437,294.1499938964844,267.8933410644531,267.3187255859375,270.2738342285156,267.9347229003906,290.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994251251220703,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96502685546875,0.0,0.0,0.0001051790459314,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,0.0001107586140278,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,8.180593431461602e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001107586867874,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0005253900308161,290.9315795898437,294.1499938964844,267.8933410644531,267.3187255859375,270.2738342285156,267.9347229003906,290.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994251251220703,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0001052516163326,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.0001108350261347,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,8.186237391782925e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,0.0001108350988943,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0005257524899207,290.9287414550781,294.1499938964844,267.875,267.29345703125,270.25,267.9161682128906,290.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.016712188720703,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,0.000105315404653,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0001109021977754,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,8.191198867280036e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.000110902270535,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0005260711768642,290.9258728027344,294.1499938964844,267.8566589355469,267.26788330078125,270.2262268066406,267.8976135253906,290.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.037946701049805,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.000105413768324,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,0.000111005778308,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,8.198848809115589e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,0.0001110058510676,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0005265625077299,290.92010498046875,294.1499938964844,267.82000732421875,267.2158203125,270.1788024902344,267.860595703125,290.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07624053955078,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.000105413768324,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,0.000111005778308,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,8.198848809115589e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,0.0001110058510676,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0005265625077299,290.92010498046875,294.1499938964844,267.82000732421875,267.2158203125,270.1788024902344,267.860595703125,290.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07624053955078,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934875488281,0.0,0.0,0.0001110646408051,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,8.203196193790063e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005268417298793,290.9142761230469,294.1499938964844,267.7833251953125,267.1627197265625,270.1315612792969,267.8236694335937,290.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.1080265045166,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934875488281,0.0,0.0,0.0001110646408051,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,8.203196193790063e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005268417298793,290.9142761230469,294.1499938964844,267.7833251953125,267.1627197265625,270.1315612792969,267.8236694335937,290.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.1080265045166,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,8.204045298043638e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,0.0001110762023017,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0005268962704576,290.9083557128906,294.1499938964844,267.7466735839844,267.1087341308594,270.0845031738281,267.7868347167969,290.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13272476196289,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,8.204045298043638e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,0.0001110762023017,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0005268962704576,290.9083557128906,294.1499938964844,267.7466735839844,267.1087341308594,270.0845031738281,267.7868347167969,290.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13272476196289,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001054457825375,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,0.0001110394950956,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77099609375,0.0,0.0,8.201339369406924e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0005267224623821,290.90240478515625,294.1499938964844,267.7099914550781,267.0540466308594,270.03765869140625,267.7501525878906,290.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.150047302246094,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001054457825375,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,0.0001110394950956,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77099609375,0.0,0.0,8.201339369406924e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0005267224623821,290.90240478515625,294.1499938964844,267.7099914550781,267.0540466308594,270.03765869140625,267.7501525878906,290.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.150047302246094,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0001054114181897,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001110033117583,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,8.198666182579473e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.000111003377242,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0005265508079901,290.8993835449219,294.1499938964844,267.6916809082031,267.0264892578125,270.0143127441406,267.7318420410156,290.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.15584945678711,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.0001053660162142,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,0.0001109554941649,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,8.19513516034931e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0001109555669245,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0005263240309432,290.8963623046875,294.1499938964844,267.67333984375,266.99884033203125,269.99102783203125,267.71356201171875,290.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.15985679626465,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,0.0001052432198775,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284240722656,0.0,0.0,0.0001108261931221,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,8.185584738384932e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,0.0001108262586058,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0005257106968201,290.8902587890625,294.1499938964844,267.6366577148437,266.9432678222656,269.9446716308594,267.6770935058594,290.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162633895874023,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387756347656,0.0,0.0,0.0001052432198775,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284240722656,0.0,0.0,0.0001108261931221,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,8.185584738384932e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,0.0001108262586058,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0005257106968201,290.8902587890625,294.1499938964844,267.6366577148437,266.9432678222656,269.9446716308594,267.6770935058594,290.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162633895874023,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,0.0001050801802193,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,8.172903471859172e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0005248962552286,290.88409423828125,294.1499938964844,267.6000061035156,266.88751220703125,269.8985595703125,267.6407165527344,290.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.1584529876709,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,0.0001050801802193,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,8.172903471859172e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0005248962552286,290.88409423828125,294.1499938964844,267.6000061035156,266.88751220703125,269.8985595703125,267.6407165527344,290.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.1584529876709,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,0.0001048803533194,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,0.0001104440743802,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,8.157361298799515e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,0.0001104441398638,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0005238981102593,290.8778686523437,294.1499938964844,267.5633239746094,266.8317565917969,269.8526916503906,267.6044616699219,289.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14787483215332,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,0.0001048803533194,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,0.0001104440743802,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,8.157361298799515e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,0.0001104441398638,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0005238981102593,290.8778686523437,294.1499938964844,267.5633239746094,266.8317565917969,269.8526916503906,267.6044616699219,289.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14787483215332,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,8.139262354234233e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,0.0001101990856113,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0005227357614785,290.8716125488281,294.1499938964844,267.52667236328125,266.776123046875,269.80712890625,267.5683288574219,289.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.131486892700195,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,8.139262354234233e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,0.0001101990856113,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0005227357614785,290.8716125488281,294.1499938964844,267.52667236328125,266.776123046875,269.80712890625,267.5683288574219,289.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.131486892700195,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,0.0001045202516252,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,0.0001100648660212,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,8.129353227559477e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0001100649315048,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0005220993771217,290.86846923828125,294.1499938964844,267.5083312988281,266.7484130859375,269.784423828125,267.55029296875,289.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.121259689331055,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,0.00010438622121,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,0.0001099237269954,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,8.118928963085636e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686889648437,0.0,0.0,0.000109923792479,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0005214298726059,290.86529541015625,294.1499938964844,267.489990234375,266.7207946777344,269.7618408203125,267.53228759765625,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.1098575592041,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.000104100407043,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001096227497328,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590270996094,0.0,0.0,8.096698729787022e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001096228079404,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.000520002155099,290.85894775390625,294.1499938964844,267.4533386230469,266.6659545898437,269.7168273925781,267.496337890625,289.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08386993408203,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.000104100407043,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001096227497328,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590270996094,0.0,0.0,8.096698729787022e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001096228079404,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.000520002155099,290.85894775390625,294.1499938964844,267.4533386230469,266.6659545898437,269.7168273925781,267.496337890625,289.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08386993408203,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,0.0001037944675772,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63433837890625,0.0,0.0,0.0001093005776056,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0005184739711694,290.8525390625,294.1499938964844,267.4166564941406,266.6117553710937,269.6720886230469,267.4604797363281,289.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05402946472168,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,0.0001037944675772,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63433837890625,0.0,0.0,0.0001093005776056,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0005184739711694,290.8525390625,294.1499938964844,267.4166564941406,266.6117553710937,269.6720886230469,267.4604797363281,289.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05402946472168,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.000103472644696,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,0.0001089617435354,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0005168663919903,290.8460998535156,294.1499938964844,267.3800048828125,266.5583801269531,269.627685546875,267.4247131347656,289.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021076202392578,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.000103472644696,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,0.0001089617435354,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0005168663919903,290.8460998535156,294.1499938964844,267.3800048828125,266.5583801269531,269.627685546875,267.4247131347656,289.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021076202392578,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,0.0001086103366105,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,8.021922258194536e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0001086103948182,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.000515199790243,290.839599609375,294.1499938964844,267.34332275390625,266.5059509277344,269.5835266113281,267.3890686035156,289.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98569107055664,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,0.0001086103366105,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,8.021922258194536e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0001086103948182,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.000515199790243,290.839599609375,294.1499938964844,267.34332275390625,266.5059509277344,269.5835266113281,267.3890686035156,289.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98569107055664,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
