time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,0.0001029689447022,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,0.0001084312680177,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,8.008696022443473e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,0.0001084313262253,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0005143503658473,290.8363342285156,294.1499938964844,267.32501220703125,266.48016357421875,269.56158447265625,267.3712463378906,289.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.967273712158203,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,0.0001027973776217,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.0001082505987142,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977783203125,0.0,0.0,7.995351916179061e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0001082506569218,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.000513493316248,290.83306884765625,294.1499938964844,267.3066711425781,266.45465087890625,269.5397033691406,267.3534851074219,289.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.948503494262695,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001024514131131,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,0.0001078862769645,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001078863351722,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0005117651890031,290.8265075683594,294.1499938964844,267.2699890136719,266.4046325683594,269.4961242675781,267.3179626464844,289.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910188674926758,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001024514131131,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,0.0001078862769645,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001078863351722,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0005117651890031,290.8265075683594,294.1499938964844,267.2699890136719,266.4046325683594,269.4961242675781,267.3179626464844,289.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910188674926758,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,0.0001075208492693,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0005100317066535,290.8199157714844,294.1499938964844,267.2333374023437,266.3560791015625,269.4528503417969,267.28253173828125,289.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.871257781982422,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,0.0001075208492693,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0005100317066535,290.8199157714844,294.1499938964844,267.2333374023437,266.3560791015625,269.4528503417969,267.28253173828125,289.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.871257781982422,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001071575607056,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0005083082360215,290.81329345703125,294.1499938964844,267.1966552734375,266.3091125488281,269.4098205566406,267.2471923828125,289.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.832258224487305,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001071575607056,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0005083082360215,290.81329345703125,294.1499938964844,267.1966552734375,266.3091125488281,269.4098205566406,267.2471923828125,289.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.832258224487305,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0001067991252057,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,7.88814650150016e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0005066082230769,290.8066101074219,294.1499938964844,267.1600036621094,266.2638854980469,269.3670654296875,267.2119140625,289.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.79366683959961,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0001067991252057,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,7.88814650150016e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0005066082230769,290.8066101074219,294.1499938964844,267.1600036621094,266.2638854980469,269.3670654296875,267.2119140625,289.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.79366683959961,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0001012513966998,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.000106622603198,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,7.875108713051304e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0001066226541297,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0005057709058746,290.8032531738281,294.1499938964844,267.14166259765625,266.24200439453125,269.3457946777344,267.1942749023437,289.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.774662017822266,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067810058594,0.0,0.0,0.0001010858395602,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,0.0001064482639776,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34442138671875,0.0,0.0,0.0001064483149093,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0005049438914284,290.7998962402344,294.1499938964844,267.1233215332031,266.2205810546875,269.3245544433594,267.1766662597656,289.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.755922317504883,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,0.0005033260677009,290.7931823730469,294.1499938964844,267.086669921875,266.1793518066406,269.2823181152344,267.1414794921875,289.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472910869756106e-08,0.0010736070107668,-0.0369510613381862,0.0,0.0,0.0,-0.0119876554235816,60.0,-16.71942901611328,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,0.0005033260677009,290.7931823730469,294.1499938964844,267.086669921875,266.1793518066406,269.2823181152344,267.1414794921875,289.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472910869756106e-08,0.0010736070107668,-0.0369510613381862,0.0,0.0,0.0,-0.0119876554235816,60.0,-16.71942901611328,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.0001004483710858,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.0001057769768522,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,7.812651892891154e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,0.0001057770277839,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0005017596413381,290.7864074707031,294.1499938964844,267.04998779296875,266.14031982421875,269.24029541015625,267.1063537597656,289.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702799772843,1.4082162103079554e-08,0.0010702658910304,-0.0359291210770607,0.0,0.0,0.0,-0.0117939449846744,60.0,-16.6844539642334,-0.0,-7.81004629857307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.0001004483710858,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.0001057769768522,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,7.812651892891154e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,0.0001057770277839,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0005017596413381,290.7864074707031,294.1499938964844,267.04998779296875,266.14031982421875,269.24029541015625,267.1063537597656,289.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702799772843,1.4082162103079554e-08,0.0010702658910304,-0.0359291210770607,0.0,0.0,0.0,-0.0117939449846744,60.0,-16.6844539642334,-0.0,-7.81004629857307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,0.0001000851261778,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0001053944652085,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,7.78439934947528e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,0.0001053945161402,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.0004999451921321,290.77960205078125,294.1499938964844,267.0133361816406,266.1026306152344,269.19854736328125,267.0713195800781,289.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664097499102,1.3629541051329852e-08,0.0010663961293175,-0.0347452275454998,0.0,0.0,0.0,-0.01156956423074,60.0,-16.647146224975586,-0.0,-7.753659758691357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,0.0001000851261778,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0001053944652085,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,7.78439934947528e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,0.0001053945161402,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.0004999451921321,290.77960205078125,294.1499938964844,267.0133361816406,266.1026306152344,269.19854736328125,267.0713195800781,289.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664097499102,1.3629541051329852e-08,0.0010663961293175,-0.0347452275454998,0.0,0.0,0.0,-0.01156956423074,60.0,-16.647146224975586,-0.0,-7.753659758691357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,9.96362214209512e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4592590332031,0.0,0.0,0.0001049217462423,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,7.749484939267859e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968139648437,0.0,0.0,0.000104921797174,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0004977028584107,290.77276611328125,294.1499938964844,266.9766540527344,266.0652160644531,269.15704345703125,267.03662109375,289.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616267099976,1.3070192927955304e-08,0.0010616136714816,-0.0332819782197475,0.0,0.0,0.0,-0.0112922731786966,60.0,-16.597444534301758,-0.0,-7.68425891806146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,9.96362214209512e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4592590332031,0.0,0.0,0.0001049217462423,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,7.749484939267859e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968139648437,0.0,0.0,0.000104921797174,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0004977028584107,290.77276611328125,294.1499938964844,266.9766540527344,266.0652160644531,269.15704345703125,267.03662109375,289.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616267099976,1.3070192927955304e-08,0.0010616136714816,-0.0332819782197475,0.0,0.0,0.0,-0.0112922731786966,60.0,-16.597444534301758,-0.0,-7.68425891806146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,9.939671872416513e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,0.0001046695397235,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,7.730856304988265e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909545898437,0.0,0.0,0.0001046695833792,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0004965064581483,290.76934814453125,294.1499938964844,266.9583435058594,266.046630859375,269.1363830566406,267.0194091796875,289.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.2771761426222385e-08,0.0010590618476271,-0.0325011983513832,0.0,0.0,0.0,-0.0111443288624286,60.0,-16.568429946899414,-0.0,-7.647359012707966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,9.91557681118138e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,0.0001044158052536,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,7.712115620961413e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001044158489094,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0004953028401359,290.7658996582031,294.1499938964844,266.94000244140625,266.02813720703125,269.1158142089844,267.0023193359375,289.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471531363189573e-08,0.0010564947733655,-0.0317156538367271,0.0,0.0,0.0,-0.0109954923391342,60.0,-16.53811264038086,-0.0,-7.610326235862885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,9.86898667179048e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,0.0001039251874317,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,7.675879169255495e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27349853515625,0.0,0.0,0.0001039252310874,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,0.0004929755814373,290.759033203125,294.1499938964844,266.9033203125,265.9913024902344,269.07489013671875,266.96832275390625,289.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.1891013507181473e-08,0.0010515309404581,-0.0301965791732072,0.0,0.0,0.0,-0.0107077052816748,60.0,-16.477188110351562,-0.0,-7.538974244880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,9.86898667179048e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,0.0001039251874317,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,7.675879169255495e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27349853515625,0.0,0.0,0.0001039252310874,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,0.0004929755814373,290.759033203125,294.1499938964844,266.9033203125,265.9913024902344,269.07489013671875,266.96832275390625,289.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.1891013507181473e-08,0.0010515309404581,-0.0301965791732072,0.0,0.0,0.0,-0.0107077052816748,60.0,-16.477188110351562,-0.0,-7.538974244880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,9.826829773373902e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180908203125,0.0,0.0,0.0001034812594298,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,7.643090066267177e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,0.0001034813030855,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0004908698028884,290.7521667480469,294.1499938964844,266.8666687011719,265.9547119140625,269.0342102050781,266.9345703125,289.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365736796165038e-08,0.0010470392880961,-0.0288218799978494,0.0,0.0,0.0,-0.0104473028331995,60.0,-16.4207706451416,-0.0,-7.474702101717412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,9.826829773373902e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180908203125,0.0,0.0,0.0001034812594298,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,7.643090066267177e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,0.0001034813030855,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0004908698028884,290.7521667480469,294.1499938964844,266.8666687011719,265.9547119140625,269.0342102050781,266.9345703125,289.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365736796165038e-08,0.0010470392880961,-0.0288218799978494,0.0,0.0,0.0,-0.0104473028331995,60.0,-16.4207706451416,-0.0,-7.474702101717412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,9.789574687601998e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001030889397952,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,7.614113565068692e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,0.000103088983451,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0004890088457614,290.7452392578125,294.1499938964844,266.8299865722656,265.9183349609375,268.9938049316406,266.90087890625,289.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901529456930348e-08,0.0010430698748677,-0.0276068691164255,0.0,0.0,0.0,-0.0102171758189797,60.0,-16.371932983398438,-0.0,-7.4181308207244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,9.789574687601998e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001030889397952,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,7.614113565068692e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,0.000103088983451,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0004890088457614,290.7452392578125,294.1499938964844,266.8299865722656,265.9183349609375,268.9938049316406,266.90087890625,289.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901529456930348e-08,0.0010430698748677,-0.0276068691164255,0.0,0.0,0.0,-0.0102171758189797,60.0,-16.371932983398438,-0.0,-7.4181308207244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,9.75643561105244e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001027399775921,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,7.588339212816209e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001027400212478,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004873535071965,290.73828125,294.1499938964844,266.7933349609375,265.8821716308594,268.9535827636719,266.86724853515625,289.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488622415039116e-08,0.0010395391145721,-0.0265260301530361,0.0,0.0,0.0,-0.0100124794989824,60.0,-16.330196380615234,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,9.75643561105244e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001027399775921,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,7.588339212816209e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001027400212478,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004873535071965,290.73828125,294.1499938964844,266.7933349609375,265.8821716308594,268.9535827636719,266.86724853515625,289.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488622415039116e-08,0.0010395391145721,-0.0265260301530361,0.0,0.0,0.0,-0.0100124794989824,60.0,-16.330196380615234,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,9.741746180225164e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001025852834573,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,7.576913776574656e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.000102585327113,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0004866197123192,290.7348022460937,294.1499938964844,266.7749938964844,265.8641662597656,268.9335327148437,266.85040283203125,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379841551184,1.0305581277236796e-08,0.0010379739105701,-0.0260468702763319,0.0,0.0,0.0,-0.0099217379465699,60.0,-16.31222915649414,-0.0,-7.34581959704883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,9.728234726935624e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001024430021061,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,7.566405110992491e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0001024430457619,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,0.0004859447944909,290.7313232421875,294.1499938964844,266.75665283203125,265.84619140625,268.9135437011719,266.8335266113281,289.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365444468334,1.0137233275031576e-08,0.0010365343187004,-0.0256061516702175,0.0,0.0,0.0,-0.0098382802680134,60.0,-16.296066284179688,-0.0,-7.325456152784683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,9.705811680760236e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646850585937,0.0,0.0,0.0001022068754537,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001022069191094,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0004848247335758,290.7243347167969,294.1499938964844,266.7200012207031,265.81036376953125,268.8736877441406,266.7996520996094,289.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.270526885986328,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,9.705811680760236e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646850585937,0.0,0.0,0.0001022068754537,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001022069191094,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0004848247335758,290.7243347167969,294.1499938964844,266.7200012207031,265.81036376953125,268.8736877441406,266.7996520996094,289.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.270526885986328,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.689947182778268e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0001020398194668,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,7.536626071669161e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001020398631226,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0004840322944801,290.71728515625,294.1499938964844,266.6833190917969,265.774658203125,268.8339538574219,266.7655029296875,289.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324642062187,9.66015800685227e-09,0.001032454543747,-0.0243571456521749,0.0,0.0,0.0,-0.0096017718315124,60.0,-16.25554656982422,-0.0,-7.267903612273585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.689947182778268e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0001020398194668,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,7.536626071669161e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001020398631226,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0004840322944801,290.71728515625,294.1499938964844,266.6833190917969,265.774658203125,268.8339538574219,266.7655029296875,289.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324642062187,9.66015800685227e-09,0.001032454543747,-0.0243571456521749,0.0,0.0,0.0,-0.0096017718315124,60.0,-16.25554656982422,-0.0,-7.267903612273585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,9.681028313934804e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,0.00010194589413,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,7.529689173679799e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001019459377857,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0004835867730434,290.710205078125,294.1499938964844,266.64666748046875,265.7390441894531,268.7943420410156,266.73095703125,289.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315134422853,9.549014912124676e-09,0.0010315038962289,-0.0240661520510911,0.0,0.0,0.0,-0.009546672925353,60.0,-16.251588821411133,-0.0,-7.254528355815637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,9.681028313934804e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,0.00010194589413,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,7.529689173679799e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001019459377857,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0004835867730434,290.710205078125,294.1499938964844,266.64666748046875,265.7390441894531,268.7943420410156,266.73095703125,289.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315134422853,9.549014912124676e-09,0.0010315038962289,-0.0240661520510911,0.0,0.0,0.0,-0.009546672925353,60.0,-16.251588821411133,-0.0,-7.254528355815637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,9.679268987383692e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.0001019273695419,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,7.528320566052571e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001019274131976,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0004834989085793,290.7030944824219,294.1499938964844,266.6099853515625,265.7035522460937,268.7547912597656,266.6958923339844,289.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313256643712,9.527076016979665e-09,0.0010313161183148,-0.024008709937334,0.0,0.0,0.0,-0.0095357960090041,60.0,-16.259321212768555,-0.0,-7.251889400095024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
