time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,9.679268987383692e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.0001019273695419,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,7.528320566052571e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001019274131976,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0004834989085793,290.7030944824219,294.1499938964844,266.6099853515625,265.7035522460937,268.7547912597656,266.6958923339844,289.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313256643712,9.527076016979665e-09,0.0010313161183148,-0.024008709937334,0.0,0.0,0.0,-0.0095357960090041,60.0,-16.259321212768555,-0.0,-7.251889400095024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,9.680766379460692e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,0.0001019431365421,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,7.529485446866602e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001019431801978,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0004835737054236,290.6994934082031,294.1499938964844,266.5916748046875,265.6858215332031,268.7350158691406,266.6781311035156,289.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545723322901269e-09,0.0010314754908904,-0.0240575335919857,0.0,0.0,0.0,-0.0095450393855571,60.0,-16.267406463623047,-0.0,-7.25413258351182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,9.684405813459308e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0001019814590108,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,7.532315794378519e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001019815026666,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0004837554879486,290.6959228515625,294.1499938964844,266.5733337402344,265.6681213378906,268.7152709960937,266.66021728515625,289.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318725835531,9.59105683762118e-09,0.0010318629210814,-0.0241762269288301,0.0,0.0,0.0,-0.0095675121992826,60.0,-16.27859878540039,-0.0,-7.259586709551513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,9.697116183815524e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0001021153075271,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,7.54220163798891e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001021153511828,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0004843904171139,290.6886901855469,294.1499938964844,266.5366516113281,265.6327209472656,268.67578125,266.623779296875,289.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332266101613,9.749409279891097e-09,0.0010332168312743,-0.0245908182114362,0.0,0.0,0.0,-0.0096460133790969,60.0,-16.31069564819336,-0.0,-7.2786534133229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,9.697116183815524e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0001021153075271,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,7.54220163798891e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001021153511828,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0004843904171139,290.6886901855469,294.1499938964844,266.5366516113281,265.6327209472656,268.67578125,266.623779296875,289.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332266101613,9.749409279891097e-09,0.0010332168312743,-0.0245908182114362,0.0,0.0,0.0,-0.0096460133790969,60.0,-16.31069564819336,-0.0,-7.2786534133229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,9.71661793300882e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,0.0001023206714307,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,7.557369826827198e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001023207078105,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0004853645805269,290.681396484375,294.1499938964844,266.5,265.59735107421875,268.6362609863281,266.5865783691406,289.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353040415793,9.992368710243228e-09,0.001035294146277,-0.025226904079318,0.0,0.0,0.0,-0.0097664576023817,60.0,-16.354557037353516,-0.0,-7.307956906288382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,9.71661793300882e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,0.0001023206714307,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,7.557369826827198e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001023207078105,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0004853645805269,290.681396484375,294.1499938964844,266.5,265.59735107421875,268.6362609863281,266.5865783691406,289.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353040415793,9.992368710243228e-09,0.001035294146277,-0.025226904079318,0.0,0.0,0.0,-0.0097664576023817,60.0,-16.354557037353516,-0.0,-7.307956906288382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,9.731343016028404e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,7.568822911707684e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001024757730192,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.000486100121634,290.677001953125,294.1499938964844,266.4779968261719,265.5761413574219,268.6125183105469,266.5639343261719,289.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175824627367548e-08,0.0010368626099079,-0.0257071815431118,0.0,0.0,0.0,-0.009857403114438,60.0,-16.386137008666992,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,9.742726251715794e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,0.0001025956080411,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,7.577676296932623e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001025956444209,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0004866687522735,290.6740417480469,294.1499938964844,266.4633483886719,265.5619812011719,268.5966796875,266.54864501953125,289.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.0317649845603682e-08,0.0010380753083154,-0.0260784644633531,0.0,0.0,0.0,-0.009927712380886,60.0,-16.409839630126953,-0.0,-7.347280472913553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.774940554052591e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.000102934835013,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,7.602731784572825e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001029348713927,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0004882779030594,290.6666259765625,294.1499938964844,266.4266662597656,265.526611328125,268.5570678710937,266.510009765625,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718998133540936e-08,0.0010415068827569,-0.0271290838718414,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.47571563720703,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.774940554052591e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.000102934835013,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,7.602731784572825e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001029348713927,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0004882779030594,290.6666259765625,294.1499938964844,266.4266662597656,265.526611328125,268.5570678710937,266.510009765625,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718998133540936e-08,0.0010415068827569,-0.0271290838718414,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.47571563720703,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,9.793662320589648e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,0.0001031319843605,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,7.61729315854609e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001031320207403,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,0.0004892130964435,290.6628723144531,294.1499938964844,266.4083251953125,265.5089111328125,268.5372009277344,266.490478515625,289.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.512744903564453,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,9.815674275159836e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0001033637818181,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,7.634413486812264e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001033638181979,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0004903126391582,290.6591186523437,294.1499938964844,266.3900146484375,265.4912109375,268.517333984375,266.4707336425781,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226506835271266e-08,0.0010458460310474,-0.0284574758261442,0.0,0.0,0.0,-0.0103782666847109,60.0,-16.5537109375,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,9.872353984974323e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,0.0001039606431731,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,7.67849778640084e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001039606795529,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0004931439179927,290.65155029296875,294.1499938964844,266.35333251953125,265.4557189941406,268.4774780273437,266.4306945800781,289.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932689503169058e-08,0.0010518837952986,-0.0303056444972753,0.0,0.0,0.0,-0.0107283489778637,60.0,-16.652252197265625,-0.0,-7.54408588932165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,9.872353984974323e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,0.0001039606431731,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,7.67849778640084e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001039606795529,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0004931439179927,290.65155029296875,294.1499938964844,266.35333251953125,265.4557189941406,268.4774780273437,266.4306945800781,289.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932689503169058e-08,0.0010518837952986,-0.0303056444972753,0.0,0.0,0.0,-0.0107283489778637,60.0,-16.652252197265625,-0.0,-7.54408588932165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,9.946812497219072e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.0001047447294695,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,7.736410043435171e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001047447658493,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0004968632711097,290.64385986328125,294.1499938964844,266.3166809082031,265.420166015625,268.4374084472656,266.38970947265625,289.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860402520686876e-08,0.0010598157532513,-0.0327331200242042,0.0,0.0,0.0,-0.0111882518976926,60.0,-16.78009605407715,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,9.946812497219072e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.0001047447294695,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,7.736410043435171e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001047447658493,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0004968632711097,290.64385986328125,294.1499938964844,266.3166809082031,265.420166015625,268.4374084472656,266.38970947265625,289.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860402520686876e-08,0.0010598157532513,-0.0327331200242042,0.0,0.0,0.0,-0.0111882518976926,60.0,-16.78009605407715,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,0.0001003603902063,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.805808854755014e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001056843684636,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0005013203481212,290.6360778808594,294.1499938964844,266.2799987792969,265.384521484375,268.3970947265625,266.34796142578125,289.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693352669477,1.3972133672268685e-08,0.0010693212971091,-0.0356413461267948,0.0,0.0,0.0,-0.0117393797263503,60.0,-16.9353084564209,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,0.0001003603902063,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.805808854755014e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001056843684636,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0005013203481212,290.6360778808594,294.1499938964844,266.2799987792969,265.384521484375,268.3970947265625,266.34796142578125,289.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693352669477,1.3972133672268685e-08,0.0010693212971091,-0.0356413461267948,0.0,0.0,0.0,-0.0117393797263503,60.0,-16.9353084564209,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,0.0001013432483887,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001067193225026,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.882252975832671e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001067193588824,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720947265625,0.0,0.0,0.0005062299314886,290.628173828125,294.1499938964844,266.24334716796875,265.3487243652344,268.3564453125,266.30584716796875,289.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196743419210182e-08,0.0010797919239848,-0.0388438217341899,0.0,0.0,0.0,-0.0123464670032262,60.0,-17.111263275146484,-0.0,-7.949768132675673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,0.0001013432483887,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001067193225026,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.882252975832671e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001067193588824,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720947265625,0.0,0.0,0.0005062299314886,290.628173828125,294.1499938964844,266.24334716796875,265.3487243652344,268.3564453125,266.30584716796875,289.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196743419210182e-08,0.0010797919239848,-0.0388438217341899,0.0,0.0,0.0,-0.0123464670032262,60.0,-17.111263275146484,-0.0,-7.949768132675673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,0.0001018479961203,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001072508457582,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.921511132735759e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001072508894139,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0005087512545287,290.6241760253906,294.1499938964844,266.2250061035156,265.330810546875,268.33599853515625,266.2847900390625,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851852130144,1.582565545277248e-08,0.0010851693805307,-0.0404880382120609,0.0,0.0,0.0,-0.0126582449302077,60.0,-17.204126358032227,-0.0,-8.029153519828469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,0.0001023506265482,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001077801425708,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.960604125401005e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001077801789506,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0005112619837746,290.6201171875,294.1499938964844,266.2066650390625,265.3128356933594,268.3154602050781,266.2637939453125,289.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905406670644,1.6451926043714593e-08,0.0010905242525041,-0.0421250313520431,0.0,0.0,0.0,-0.0129687124863266,60.0,-17.298067092895508,-0.0,-8.1085971714856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,0.0001033211374306,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001088021381292,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,8.036089275265113e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.000108802174509,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0005161099252291,290.6119689941406,294.1499938964844,266.1700134277344,265.2767639160156,268.2742004394531,266.22222900390625,289.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008814908564,1.7661195172991032e-08,0.0011008639121428,-0.0452849492430686,0.0,0.0,0.0,-0.0135681945830583,60.0,-17.4846134185791,-0.0,-8.263099715577482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,0.0001033211374306,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001088021381292,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,8.036089275265113e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.000108802174509,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0005161099252291,290.6119689941406,294.1499938964844,266.1700134277344,265.2767639160156,268.2742004394531,266.22222900390625,289.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008814908564,1.7661195172991032e-08,0.0011008639121428,-0.0452849492430686,0.0,0.0,0.0,-0.0135681945830583,60.0,-17.4846134185791,-0.0,-8.263099715577482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001042008734657,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001097285421565,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,8.104512380668893e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001097285785363,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0005205043707974,290.6036682128906,294.1499938964844,266.1333312988281,265.2405090332031,268.2326354980469,266.1814270019531,289.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102552525699,1.8757354780518654e-08,0.0011102363932877,-0.0481481589376926,0.0,0.0,0.0,-0.0141116064041852,60.0,-17.661170959472656,-0.0,-8.404408902151772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001042008734657,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001097285421565,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,8.104512380668893e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001097285785363,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0005205043707974,290.6036682128906,294.1499938964844,266.1333312988281,265.2405090332031,268.2326354980469,266.1814270019531,289.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102552525699,1.8757354780518654e-08,0.0011102363932877,-0.0481481589376926,0.0,0.0,0.0,-0.0141116064041852,60.0,-17.661170959472656,-0.0,-8.404408902151772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0001049481943482,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001105155024561,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,8.162637095665559e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001105155388358,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0005242374027147,290.59527587890625,294.1499938964844,266.0966796875,265.2040710449219,268.1908569335937,266.1415100097656,289.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182180605828,1.9688537022943823e-08,0.0011181983863934,-0.0505795292556285,0.0,0.0,0.0,-0.014573230408132,60.0,-17.81865882873535,-0.0,-8.525390171598701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0001049481943482,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001105155024561,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,8.162637095665559e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001105155388358,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0005242374027147,290.59527587890625,294.1499938964844,266.0966796875,265.2040710449219,268.1908569335937,266.1415100097656,289.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182180605828,1.9688537022943823e-08,0.0011181983863934,-0.0505795292556285,0.0,0.0,0.0,-0.014573230408132,60.0,-17.81865882873535,-0.0,-8.525390171598701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0001055347820511,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001111332094296,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,8.208260987885296e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001111332458094,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0005271675181575,290.5867614746094,294.1499938964844,266.0599975585937,265.1673889160156,268.14892578125,266.1023254394531,289.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124468515627,2.0419445689867644e-08,0.0011244481429457,-0.0524873584508895,0.0,0.0,0.0,-0.0149355726316571,60.0,-17.952516555786133,-0.0,-8.620956037930227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0001055347820511,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001111332094296,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,8.208260987885296e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001111332458094,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0005271675181575,290.5867614746094,294.1499938964844,266.0599975585937,265.1673889160156,268.14892578125,266.1023254394531,289.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124468515627,2.0419445689867644e-08,0.0011244481429457,-0.0524873584508895,0.0,0.0,0.0,-0.0149355726316571,60.0,-17.952516555786133,-0.0,-8.620956037930227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001057608969858,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001113713224185,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,8.225847705034539e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0001113713587983,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0005282970378175,290.5824890136719,294.1499938964844,266.0416564941406,265.14898681640625,268.1279296875,266.0830383300781,289.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.070119364816492e-08,0.0011268573580309,-0.0532226301729679,0.0,0.0,0.0,-0.0150752468034625,60.0,-18.008804321289062,-0.0,-8.6579369451556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0001059382484527,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001115580816986,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,8.23964219307527e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001115581180783,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0005291829584166,290.5781555175781,294.1499938964844,266.0233459472656,265.1304931640625,268.1069030761719,266.0638732910156,289.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287679662927,2.0922177768056837e-08,0.0011287471279501,-0.0537992715835571,0.0,0.0,0.0,-0.015184799209237,60.0,-18.05777931213379,-0.0,-8.68699743250545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.00010614504572,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,8.255725697381422e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001117758802138,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0005302159115672,290.56951904296875,294.1499938964844,265.9866638183594,265.0933532714844,268.0648803710937,266.0260314941406,289.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179836551255e-08,0.0011309506371617,-0.0544715449213981,0.0,0.0,0.0,-0.0153125328943133,60.0,-18.131420135498047,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.00010614504572,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,8.255725697381422e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001117758802138,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0005302159115672,290.56951904296875,294.1499938964844,265.9866638183594,265.0933532714844,268.0648803710937,266.0260314941406,289.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179836551255e-08,0.0011309506371617,-0.0544715449213981,0.0,0.0,0.0,-0.0153125328943133,60.0,-18.131420135498047,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0005302255158312,290.560791015625,294.1499938964844,265.95001220703125,265.0559387207031,268.0229187011719,265.98883056640625,289.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182206211278763e-08,0.0011309714755043,-0.0544777251780033,0.0,0.0,0.0,-0.0153137100860476,60.0,-18.16900062561035,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0005302255158312,290.560791015625,294.1499938964844,265.95001220703125,265.0559387207031,268.0229187011719,265.98883056640625,289.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182206211278763e-08,0.0011309714755043,-0.0544777251780033,0.0,0.0,0.0,-0.0153137100860476,60.0,-18.16900062561035,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001060057547874,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0005295201553963,290.552001953125,294.1499938964844,265.9154663085937,265.02020263671875,267.98114013671875,265.95269775390625,289.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.176156997680664,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001060057547874,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0005295201553963,290.552001953125,294.1499938964844,265.9154663085937,265.02020263671875,267.98114013671875,265.95269775390625,289.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.176156997680664,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
