time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0001058062989613,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,8.229379454860464e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.0005285238730721,290.543212890625,294.1499938964844,265.8850402832031,264.9881286621094,267.9396057128906,265.9193115234375,289.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.164451599121094,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0001058062989613,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,8.229379454860464e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.0005285238730721,290.543212890625,294.1499938964844,265.8850402832031,264.9881286621094,267.9396057128906,265.9193115234375,289.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.164451599121094,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001056842738762,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001112906393245,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,8.219888695748523e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001112906684284,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.000527914322447,290.538818359375,294.1499938964844,265.8713073730469,264.973388671875,267.9189758300781,265.90399169921875,289.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15291213989257,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001055504035321,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001111496603698,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,8.209476072806865e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001111496967496,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,0.0005272456328384,290.5343933105469,294.1499938964844,265.8585510253906,264.9595031738281,267.8984375,265.889404296875,289.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.13875961303711,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001052422521752,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001108251672121,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.000110825196316,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0005257063312456,290.5255432128906,294.1499938964844,265.8358154296875,264.9341735839844,267.8576965332031,265.86309814453125,289.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.100706100463867,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001052422521752,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001108251672121,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.000110825196316,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0005257063312456,290.5255432128906,294.1499938964844,265.8358154296875,264.9341735839844,267.8576965332031,265.86309814453125,289.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.100706100463867,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.000104882652522,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,8.157540287356824e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0001104465263779,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,0.0005239101010374,290.5166931152344,294.1499938964844,265.8166198730469,264.9120483398437,267.8175048828125,265.8406066894531,289.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05021095275879,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.000104882652522,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,8.157540287356824e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0001104465263779,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,0.0005239101010374,290.5166931152344,294.1499938964844,265.8166198730469,264.9120483398437,267.8175048828125,265.8406066894531,289.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05021095275879,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001044738819473,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001100160297937,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0005218681762926,290.5078125,294.1499938964844,265.8008117675781,264.89288330078125,267.77789306640625,265.82147216796875,289.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.988813400268555,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001044738819473,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001100160297937,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0005218681762926,290.5078125,294.1499938964844,265.8008117675781,264.89288330078125,267.77789306640625,265.82147216796875,289.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.988813400268555,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001040184433804,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,8.090324263321236e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001095364714274,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0005195931880734,290.4989318847656,294.1499938964844,265.7882080078125,264.8765869140625,267.7389831542969,265.8056945800781,289.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.916372299194336,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001040184433804,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,8.090324263321236e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001095364714274,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0005195931880734,290.4989318847656,294.1499938964844,265.7882080078125,264.8765869140625,267.7389831542969,265.8056945800781,289.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.916372299194336,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001037733745761,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001092783713829,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,8.071262709563598e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001092784004868,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0005183690227568,290.4944763183594,294.1499938964844,265.7830505371094,264.8694763183594,267.7198181152344,265.7990417480469,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.0467563159763813,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.87615394592285,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001035200257319,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,0.0001090115765691,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,8.051557961152866e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.000109011605673,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.0005171034717932,290.49005126953125,294.1499938964844,265.7785949707031,264.8630065917969,267.7007751464844,265.79296875,289.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.834060668945312,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001029857739922,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001084489849745,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0001084490140783,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0005144347669556,290.4811706542969,294.1499938964844,265.77178955078125,264.8519592285156,267.663330078125,265.7830505371094,289.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.742778778076172,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001029857739922,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001084489849745,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0001084490140783,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0005144347669556,290.4811706542969,294.1499938964844,265.77178955078125,264.8519592285156,267.663330078125,265.7830505371094,289.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.742778778076172,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001024235534714,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.966276461957023e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0005116264219395,290.4722900390625,294.1499938964844,265.76763916015625,264.84332275390625,267.6267395019531,265.77593994140625,289.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.643505096435547,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001024235534714,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.966276461957023e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0005116264219395,290.4722900390625,294.1499938964844,265.76763916015625,264.84332275390625,267.6267395019531,265.77593994140625,289.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.643505096435547,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.000101845471363,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001072481900337,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001072482191375,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0005087387980893,290.46343994140625,294.1499938964844,265.76593017578125,264.8369140625,267.59100341796875,265.7712707519531,289.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.538803100585938,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.000101845471363,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001072481900337,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001072482191375,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0005087387980893,290.46343994140625,294.1499938964844,265.76593017578125,264.8369140625,267.59100341796875,265.7712707519531,289.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.538803100585938,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001066381300915,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0005058448878116,290.45458984375,294.1499938964844,265.7664489746094,264.83258056640625,267.5561218261719,265.768798828125,289.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.430850982666016,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001066381300915,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0005058448878116,290.45458984375,294.1499938964844,265.7664489746094,264.83258056640625,267.5561218261719,265.768798828125,289.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.430850982666016,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0001009813786367,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0001063382587744,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,7.854107388993725e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001063382878783,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0005044224672019,290.4501647949219,294.1499938964844,265.7675170898437,264.8311462402344,267.5390319824219,265.76837158203125,289.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.376502990722656,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001007026585284,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001060447539202,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,7.832429400878027e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.0001060447830241,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,0.0005030301981605,290.4457397460937,294.1499938964844,265.7690734863281,264.8302001953125,267.52215576171875,265.7684326171875,289.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.322446823120117,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.000100173165265,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0005003853002563,290.4369201660156,294.1499938964844,265.7735595703125,264.82958984375,267.4890441894531,265.7698974609375,289.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.216800689697266,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.000100173165265,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0005003853002563,290.4369201660156,294.1499938964844,265.7735595703125,264.82958984375,267.4890441894531,265.7698974609375,289.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.216800689697266,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.754099351586774e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0004979995428584,290.4280700683594,294.1499938964844,265.7797546386719,264.8305969238281,267.45684814453125,265.7731018066406,289.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.117259979248047,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.754099351586774e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0004979995428584,290.4280700683594,294.1499938964844,265.7797546386719,264.8305969238281,267.45684814453125,265.7731018066406,289.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.117259979248047,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0004959454527124,290.41925048828125,294.1499938964844,265.7874755859375,264.8330993652344,267.425537109375,265.7778625488281,289.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.026643753051758,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0004959454527124,290.41925048828125,294.1499938964844,265.7874755859375,264.8330993652344,267.425537109375,265.7778625488281,289.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.026643753051758,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0001041974392137,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,0.0001041974683175,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.000494267384056,290.4104309082031,294.1499938964844,265.7965087890625,264.8369140625,267.3951110839844,265.7840576171875,289.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.947195053100586,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0001041974392137,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,0.0001041974683175,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.000494267384056,290.4104309082031,294.1499938964844,265.7965087890625,264.8369140625,267.3951110839844,265.7840576171875,289.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.947195053100586,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.880983270704746e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0001040515126078,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001040515417116,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0004935751785524,290.406005859375,294.1499938964844,265.80145263671875,264.8392639160156,267.3802185058594,265.7876281738281,289.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039739871738677e-08,0.0010528020793572,-0.0305857807397842,0.0,0.0,0.0,-0.0107814325019717,60.0,-16.912094116210938,-0.0,-7.557222403420384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001039226044667,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,7.675687811570242e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0001039226335706,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0004929637070745,290.4015808105469,294.1499938964844,265.8066711425781,264.8418884277344,267.3655090332031,265.79150390625,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887212103545153e-08,0.0010514977620914,-0.0301866326481103,0.0,0.0,0.0,-0.0107058174908161,60.0,-16.87970542907715,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,9.849024354480208e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0001037149777403,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,7.660353003302589e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001037149995681,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0004919787752442,290.3927307128906,294.1499938964844,265.8178100585937,264.847900390625,267.33673095703125,265.80010986328125,289.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641537511764e-08,0.0010493969311937,-0.0295436978340148,0.0,0.0,0.0,-0.0105840256437659,60.0,-16.823150634765625,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,9.849024354480208e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0001037149777403,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,7.660353003302589e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001037149995681,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0004919787752442,290.3927307128906,294.1499938964844,265.8178100585937,264.847900390625,267.33673095703125,265.80010986328125,289.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641537511764e-08,0.0010493969311937,-0.0295436978340148,0.0,0.0,0.0,-0.0105840256437659,60.0,-16.823150634765625,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001035518580465,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.0001035518798744,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0004912050208076,290.38385009765625,294.1499938964844,265.8297119140625,264.8547668457031,267.3087463378906,265.80975341796875,289.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.775373458862305,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001035518580465,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.0001035518798744,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0004912050208076,290.38385009765625,294.1499938964844,265.8297119140625,264.8547668457031,267.3087463378906,265.80975341796875,289.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.775373458862305,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350769042969,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,0.0004905295791104,290.3749694824219,294.1499938964844,265.8421936035156,264.8623352050781,267.28155517578125,265.8202819824219,289.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.7325496673584,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
