time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,0.000102034129668,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,0.0004840056062676,290.19140625,294.1499938964844,266.12335205078125,265.1402282714844,266.87896728515625,266.07928466796875,288.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13456153869629,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,0.000102034129668,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,0.0004840056062676,290.19140625,294.1499938964844,266.12335205078125,265.1402282714844,266.87896728515625,266.07928466796875,288.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13456153869629,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0001019779519992,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001019779738271,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0004837392189074,290.18194580078125,294.1499938964844,266.1439514160156,265.16680908203125,266.865478515625,266.0980834960937,288.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10293960571289,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0001019779519992,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001019779738271,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0004837392189074,290.18194580078125,294.1499938964844,266.1439514160156,265.16680908203125,266.865478515625,266.0980834960937,288.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10293960571289,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.681424126029016e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0001019500632537,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,0.0001019500778056,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0004836069128941,290.1772155761719,294.1499938964844,266.15435791015625,265.18035888671875,266.8589782714844,266.1076965332031,288.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.087074279785156,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,9.67879022937268e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001019223200273,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.0001019223418552,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0004834753053728,290.1724548339844,294.1499938964844,266.1648254394531,265.19403076171875,266.8526611328125,266.117431640625,288.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.071186065673828,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,7.523883687099442e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0004832143022213,290.1629638671875,294.1499938964844,266.1858825683594,265.2216186523437,266.8404541015625,266.1371765136719,288.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.039398193359375,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,7.523883687099442e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0004832143022213,290.1629638671875,294.1499938964844,266.1858825683594,265.2216186523437,266.8404541015625,266.1371765136719,288.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.039398193359375,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.0004829561221413,290.1534423828125,294.1499938964844,266.2070007324219,265.2494812011719,266.8288269042969,266.1572265625,288.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00765609741211,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.0004829561221413,290.1534423828125,294.1499938964844,266.2070007324219,265.2494812011719,266.8288269042969,266.1572265625,288.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00765609741211,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,0.0001017592003336,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,0.0004827015509363,290.1438903808594,294.1499938964844,266.2280578613281,265.2773742675781,266.8178405761719,266.1774597167969,288.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.976070404052734,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,0.0001017592003336,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,0.0004827015509363,290.1438903808594,294.1499938964844,266.2280578613281,265.2773742675781,266.8178405761719,266.1774597167969,288.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.976070404052734,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0004824503557756,290.1343078613281,294.1499938964844,266.2489318847656,265.3051147460937,266.8074035644531,266.19781494140625,288.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94469928741455,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0004824503557756,290.1343078613281,294.1499938964844,266.2489318847656,265.3051147460937,266.8074035644531,266.19781494140625,288.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94469928741455,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,9.655790199758484e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001016801252262,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,7.510059367632493e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0001016801397781,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0004823264607694,290.1295166015625,294.1499938964844,266.2592468261719,265.31890869140625,266.8023986816406,266.2079772949219,288.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.929142951965332,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.653329470893368e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001016542082652,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.0001016542228171,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,0.0004822035261895,290.1247253417969,294.1499938964844,266.2695007324219,265.33258056640625,266.79754638671875,266.2181396484375,288.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.913676261901855,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52099609375,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0004819615278393,290.1151123046875,294.1499938964844,266.2896423339844,265.3595275878906,266.7882385253906,266.2383117675781,288.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.883105278015137,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52099609375,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0004819615278393,290.1151123046875,294.1499938964844,266.2896423339844,265.3595275878906,266.7882385253906,266.2383117675781,288.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.883105278015137,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0004817241861019,290.10546875,294.1499938964844,266.30926513671875,265.38580322265625,266.7794494628906,266.2582702636719,288.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.85300636291504,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0004817241861019,290.10546875,294.1499938964844,266.30926513671875,265.38580322265625,266.7794494628906,266.2582702636719,288.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.85300636291504,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0004814935673493,290.0958251953125,294.1499938964844,266.3282470703125,265.41119384765625,266.7712097167969,266.27783203125,288.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.82361888885498,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0004814935673493,290.0958251953125,294.1499938964844,266.3282470703125,265.41119384765625,266.7712097167969,266.27783203125,288.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.82361888885498,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0004812686238437,290.08612060546875,294.1499938964844,266.346435546875,265.435546875,266.763427734375,266.2970275878906,288.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.794852256774902,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0004812686238437,290.08612060546875,294.1499938964844,266.346435546875,265.435546875,266.763427734375,266.2970275878906,288.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.794852256774902,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,9.632428555050863e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0001014341178233,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,7.491889118682593e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,0.0001014341323752,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0004811595135834,290.0812683105469,294.1499938964844,266.3551940917969,265.4472961425781,266.7597045898437,266.3063659667969,288.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942622642393872e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.78083038330078,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47332763671875,0.0,0.0,9.630277054384352e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437561035156,0.0,0.0,0.0001014114604913,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,0.0001014114750432,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,0.0004810520331375,290.076416015625,294.1499938964844,266.3637390136719,265.45867919921875,266.756103515625,266.3155822753906,288.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.767008781433104,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0004808448138646,290.06671142578125,294.1499938964844,266.3800354003906,265.4803771972656,266.7492370605469,266.3334045410156,288.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.7401704788208,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0004808448138646,290.06671142578125,294.1499938964844,266.3800354003906,265.4803771972656,266.7492370605469,266.3334045410156,288.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.7401704788208,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,0.0004806464712601,290.05694580078125,294.1499938964844,266.39520263671875,265.50048828125,266.7427673339844,266.3505249023437,288.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.814639684828762e-09,0.0010252243373543,-0.0221432652324438,0.0,0.0,0.0,-0.0091826114803552,60.0,-15.7142972946167,-0.0,-7.166460846974587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,0.0004806464712601,290.05694580078125,294.1499938964844,266.39520263671875,265.50048828125,266.7427673339844,266.3505249023437,288.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.814639684828762e-09,0.0010252243373543,-0.0221432652324438,0.0,0.0,0.0,-0.0091826114803552,60.0,-15.7142972946167,-0.0,-7.166460846974587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,9.618448530090971e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.000101286896097,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,7.481015200028196e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001012869106489,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,0.0004804611671715,290.04718017578125,294.1499938964844,266.4091186523437,265.518798828125,266.7366638183594,266.3666381835937,288.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248378384858,8.768415327153889e-09,0.0010248291073367,-0.0220222231000661,0.0,0.0,0.0,-0.0091596962884068,60.0,-15.689751625061035,-0.0,-7.160934956118582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,9.618448530090971e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.000101286896097,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,7.481015200028196e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001012869106489,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,0.0004804611671715,290.04718017578125,294.1499938964844,266.4091186523437,265.518798828125,266.7366638183594,266.3666381835937,288.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248378384858,8.768415327153889e-09,0.0010248291073367,-0.0220222231000661,0.0,0.0,0.0,-0.0091596962884068,60.0,-15.689751625061035,-0.0,-7.160934956118582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,9.614978625904767e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001012503562378,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,7.478317274944857e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,0.0001012503707897,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0004802878538612,290.03741455078125,294.1499938964844,266.42169189453125,265.53515625,266.7308959960937,266.38189697265625,288.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244681034237,8.725183242574985e-09,0.0010244593722745,-0.0219090152531862,0.0,0.0,0.0,-0.0091382637619972,60.0,-15.666337966918944,-0.0,-7.155769310429605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,9.614978625904767e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001012503562378,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,7.478317274944857e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,0.0001012503707897,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0004802878538612,290.03741455078125,294.1499938964844,266.42169189453125,265.53515625,266.7308959960937,266.38189697265625,288.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244681034237,8.725183242574985e-09,0.0010244593722745,-0.0219090152531862,0.0,0.0,0.0,-0.0091382637619972,60.0,-15.666337966918944,-0.0,-7.155769310429605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.61335317697376e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,0.0001012332359096,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,7.477052713511512e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0001012332577374,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0004802066541742,290.0325012207031,294.1499938964844,266.4273986816406,265.5425109863281,266.7281188964844,266.3890686035156,288.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242948774248,8.704925669178465e-09,0.0010242861462756,-0.0218559689819812,0.0,0.0,0.0,-0.0091282213106751,60.0,-15.655267715454102,-0.0,-7.153349201871606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,9.611820132704452e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001012170978356,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,7.475860184058547e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0001012171123875,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.0004801300819963,290.027587890625,294.1499938964844,266.4327697753906,265.54931640625,266.7254333496094,266.3959045410156,288.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241315467283,8.685824504084394e-09,0.0010241228155791,-0.0218059495091438,0.0,0.0,0.0,-0.009118752554059,60.0,-15.6445894241333,-0.0,-7.151068359689816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,9.609016706235708e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,0.0001011875719996,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,7.473679579561576e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001011875865515,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.0004799900343641,290.01776123046875,294.1499938964844,266.4422302246094,265.5611572265625,266.72027587890625,266.4086608886719,288.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238327085971,8.65088622958865e-09,0.0010238240938633,-0.0217144601047039,0.0,0.0,0.0,-0.0091014318168163,60.0,-15.62442398071289,-0.0,-7.146896052745434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,9.609016706235708e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,0.0001011875719996,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,7.473679579561576e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001011875865515,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.0004799900343641,290.01776123046875,294.1499938964844,266.4422302246094,265.5611572265625,266.72027587890625,266.4086608886719,288.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238327085971,8.65088622958865e-09,0.0010238240938633,-0.0217144601047039,0.0,0.0,0.0,-0.0091014318168163,60.0,-15.62442398071289,-0.0,-7.146896052745434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.606595267541708e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001011620770441,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,7.471796561731026e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,0.000101162091596,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,0.0004798691079486,290.0079040527344,294.1499938964844,266.45001220703125,265.5704650878906,266.7153625488281,266.42010498046875,288.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023574732244,8.620720137741955e-09,0.0010235661175101,-0.021635465323925,0.0,0.0,0.0,-0.0090864766389131,60.0,-15.60596752166748,-0.0,-7.1432950221606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
