time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.606595267541708e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001011620770441,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,7.471796561731026e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,0.000101162091596,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,0.0004798691079486,290.0079040527344,294.1499938964844,266.45001220703125,265.5704650878906,266.7153625488281,266.42010498046875,288.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023574732244,8.620720137741955e-09,0.0010235661175101,-0.021635465323925,0.0,0.0,0.0,-0.0090864766389131,60.0,-15.60596752166748,-0.0,-7.1432950221606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.378662109375,0.0,0.0,9.604659135220572e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001011416898109,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,7.47029043850489e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0001011417043628,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.00047977239592,289.998046875,294.1499938964844,266.455810546875,265.5771484375,266.71063232421875,266.42999267578125,288.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233683278784,8.596590106435542e-09,0.0010233597131446,-0.0215722769498825,0.0,0.0,0.0,-0.0090745147317647,60.0,-15.589603424072266,-0.0,-7.140415192452565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.378662109375,0.0,0.0,9.604659135220572e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001011416898109,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,7.47029043850489e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0001011417043628,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.00047977239592,289.998046875,294.1499938964844,266.455810546875,265.5771484375,266.71063232421875,266.42999267578125,288.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233683278784,8.596590106435542e-09,0.0010233597131446,-0.0215722769498825,0.0,0.0,0.0,-0.0090745147317647,60.0,-15.589603424072266,-0.0,-7.140415192452565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,9.603290527593344e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0001011272761388,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,7.469225965905935e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,0.0001011272906907,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524353027344,0.0,0.0,0.0004797040310222,289.9881591796875,294.1499938964844,266.4595642089844,265.5813293457031,266.7060852050781,266.4383850097656,288.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232224594801,8.57953441624204e-09,0.0010232139611616,-0.0215276144444942,0.0,0.0,0.0,-0.0090660592541098,60.0,-15.57526397705078,-0.0,-7.138379487514612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,9.603290527593344e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,0.0001011272761388,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,7.469225965905935e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,0.0001011272906907,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524353027344,0.0,0.0,0.0004797040310222,289.9881591796875,294.1499938964844,266.4595642089844,265.5813293457031,266.7060852050781,266.4383850097656,288.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232224594801,8.57953441624204e-09,0.0010232139611616,-0.0215276144444942,0.0,0.0,0.0,-0.0090660592541098,60.0,-15.57526397705078,-0.0,-7.138379487514612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,9.60293400567025e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.0001011235217447,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,7.468948751920834e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,0.0001011235362966,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.000479686219478,289.98321533203125,294.1499938964844,266.460693359375,265.58251953125,266.703857421875,266.44189453125,288.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231843916699,8.575084642359343e-09,0.0010231757769361,-0.0215159617364406,0.0,0.0,0.0,-0.0090638529509305,60.0,-15.569170951843262,-0.0,-7.137848712091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,9.602901263860986e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0001011231797747,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,7.468923286069185e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0001011231943266,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,0.0004796845896635,289.9782409667969,294.1499938964844,266.4613342285156,265.5830993652344,266.70166015625,266.4449462890625,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231808992102,8.5746769684647e-09,0.0010231722844764,-0.021514892578125,0.0,0.0,0.0,-0.0090636508539319,60.0,-15.56383228302002,-0.0,-7.137800395184969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,9.604115621186791e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,0.0001011359636322,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,7.469867705367506e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0001011359781841,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,0.0004797452420461,289.9682922363281,294.1499938964844,266.4611511230469,265.5825500488281,266.6972961425781,266.4497985839844,288.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233102366328,8.589800870595354e-09,0.001023301621899,-0.021554498001933,0.0,0.0,0.0,-0.0090711489319801,60.0,-15.55561351776123,-0.0,-7.139604463191064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,9.604115621186791e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,0.0001011359636322,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,7.469867705367506e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0001011359781841,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,0.0004797452420461,289.9682922363281,294.1499938964844,266.4611511230469,265.5825500488281,266.6972961425781,266.4497985839844,288.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233102366328,8.589800870595354e-09,0.001023301621899,-0.021554498001933,0.0,0.0,0.0,-0.0090711489319801,60.0,-15.55561351776123,-0.0,-7.139604463191064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,9.607331594452262e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0001011698332149,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,7.472369179595262e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.0001011698477668,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0004799059242941,289.9583435058594,294.1499938964844,266.45904541015625,265.5797424316406,266.6930236816406,266.4527282714844,288.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236527305096,8.629868375464866e-09,0.0010236441157758,-0.0216594226658344,0.0,0.0,0.0,-0.0090910112485289,60.0,-15.551902770996094,-0.0,-7.144387126345465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,9.607331594452262e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0001011698332149,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,7.472369179595262e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.0001011698477668,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0004799059242941,289.9583435058594,294.1499938964844,266.45904541015625,265.5797424316406,266.6930236816406,266.4527282714844,288.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236527305096,8.629868375464866e-09,0.0010236441157758,-0.0216594226658344,0.0,0.0,0.0,-0.0090910112485289,60.0,-15.551902770996094,-0.0,-7.144387126345465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,9.613155998522416e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947692871094,0.0,0.0,0.0001012311622616,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,7.476899190805852e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0001012311768135,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.0004801968461833,289.9483642578125,294.1499938964844,266.4551086425781,265.5747985839844,266.688720703125,266.45379638671875,288.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242732241749,8.702428111462268e-09,0.0010242644930258,-0.0218494292348623,0.0,0.0,0.0,-0.0091269817203283,60.0,-15.55311393737793,-0.0,-7.153051484465325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,9.613155998522416e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947692871094,0.0,0.0,0.0001012311622616,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,7.476899190805852e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0001012311768135,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.0004801968461833,289.9483642578125,294.1499938964844,266.4551086425781,265.5747985839844,266.688720703125,266.45379638671875,288.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242732241749,8.702428111462268e-09,0.0010242644930258,-0.0218494292348623,0.0,0.0,0.0,-0.0091269817203283,60.0,-15.55311393737793,-0.0,-7.153051484465325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,9.62200720096007e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0001013243672787,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,7.483782974304631e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0001013243818306,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0004806389624718,289.9383239746094,294.1499938964844,266.44940185546875,265.5678100585937,266.6844482421875,266.4530334472656,288.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252160718664,8.812695462268039e-09,0.0010252073407173,-0.0221381746232509,0.0,0.0,0.0,-0.0091816456988453,60.0,-15.560091018676758,-0.0,-7.166227788957259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,9.62200720096007e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0001013243672787,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,7.483782974304631e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0001013243818306,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0004806389624718,289.9383239746094,294.1499938964844,266.44940185546875,265.5678100585937,266.6844482421875,266.4530334472656,288.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252160718664,8.812695462268039e-09,0.0010252073407173,-0.0221381746232509,0.0,0.0,0.0,-0.0091816456988453,60.0,-15.560091018676758,-0.0,-7.166227788957259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021850585937,0.0,0.0,9.627608233131468e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.000101383353467,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,7.488139817724004e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,0.000101383360743,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.000480918737594,289.9333190917969,294.1499938964844,266.4458923339844,265.5635681152344,266.6822814941406,266.45196533203125,288.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258128168061,8.882478752525458e-09,0.0010258039692416,-0.0223209057003259,0.0,0.0,0.0,-0.0092162396758794,60.0,-15.56586742401123,-0.0,-7.174573823931496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,9.634075831854716e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001014514637063,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,7.493170414818451e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259216308594,0.0,0.0,0.0001014514782582,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0004812418483197,289.92828369140625,294.1499938964844,266.44195556640625,265.5588684082031,266.6800842285156,266.4504089355469,288.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026501879096,8.96306229236643e-09,0.0010264929151162,-0.0225319154560565,0.0,0.0,0.0,-0.009256187826395,60.0,-15.57322883605957,-0.0,-7.184216599398496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,9.64955470408313e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.0001016144597087,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,7.505209214286879e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,0.0001016144742607,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0004820150206796,289.918212890625,294.1499938964844,266.4328308105469,265.5480651855469,266.6756591796875,266.446044921875,288.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028151018545,9.15590803174382e-09,0.0010281418217346,-0.0230368729680776,0.0,0.0,0.0,-0.0093517899513244,60.0,-15.592671394348145,-0.0,-7.207319185909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,9.64955470408313e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.0001016144597087,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,7.505209214286879e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,0.0001016144742607,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0004820150206796,289.918212890625,294.1499938964844,266.4328308105469,265.5480651855469,266.6756591796875,266.446044921875,288.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028151018545,9.15590803174382e-09,0.0010281418217346,-0.0230368729680776,0.0,0.0,0.0,-0.0093517899513244,60.0,-15.592671394348145,-0.0,-7.207319185909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,9.668213169788942e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0001018109396682,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,7.519721839344129e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,0.0001018109542201,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.00048294707085,289.9080810546875,294.1499938964844,266.4220886230469,265.5354919433594,266.671142578125,266.4396057128906,288.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301389265805,9.388375410424032e-09,0.0010301294969394,-0.0236455556005239,0.0,0.0,0.0,-0.0094670327380299,60.0,-15.61909008026123,-0.0,-7.23521864642862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,9.668213169788942e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0001018109396682,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,7.519721839344129e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,0.0001018109542201,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.00048294707085,289.9080810546875,294.1499938964844,266.4220886230469,265.5354919433594,266.671142578125,266.4396057128906,288.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301389265805,9.388375410424032e-09,0.0010301294969394,-0.0236455556005239,0.0,0.0,0.0,-0.0094670327380299,60.0,-15.61909008026123,-0.0,-7.23521864642862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,9.68987005762756e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.0001020390045596,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,7.536565681220964e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0001020390118355,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,0.0004840288893319,289.8979187011719,294.1499938964844,266.4097900390625,265.521240234375,266.6664428710937,266.43133544921875,288.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324463946744,9.658202237972093e-09,0.0010324367322027,-0.0243520252406597,0.0,0.0,0.0,-0.0096007976680994,60.0,-15.651387214660645,-0.0,-7.26766842262805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,9.68987005762756e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.0001020390045596,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,7.536565681220964e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0001020390118355,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,0.0004840288893319,289.8979187011719,294.1499938964844,266.4097900390625,265.521240234375,266.6664428710937,266.43133544921875,288.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324463946744,9.658202237972093e-09,0.0010324367322027,-0.0243520252406597,0.0,0.0,0.0,-0.0096007976680994,60.0,-15.651387214660645,-0.0,-7.26766842262805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,9.71412446233444e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0001022944052238,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,7.555430056527257e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0001022944197757,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0004852404235862,289.8876953125,294.1499938964844,266.3959655761719,265.50543212890625,266.66162109375,266.4212341308594,288.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035030465573,9.960383628992986e-09,0.0010350204538553,-0.025143165141344,0.0,0.0,0.0,-0.0097506009042263,60.0,-15.689189910888672,-0.0,-7.304095817062263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,9.71412446233444e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0001022944052238,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,7.555430056527257e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0001022944197757,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0004852404235862,289.8876953125,294.1499938964844,266.3959655761719,265.50543212890625,266.66162109375,266.4212341308594,288.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035030465573,9.960383628992986e-09,0.0010350204538553,-0.025143165141344,0.0,0.0,0.0,-0.0097506009042263,60.0,-15.689189910888672,-0.0,-7.304095817062263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,9.727015276439488e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,0.000102430152765,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,7.565456326119602e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0001024301673169,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.000485884345835,289.882568359375,294.1499938964844,266.38848876953125,265.4969482421875,266.6591186523437,266.4154357910156,288.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364038171246,1.0120992932627361e-08,0.0010363936889916,-0.0255636386573314,0.0,0.0,0.0,-0.0098302215337753,60.0,-15.7101411819458,-0.0,-7.323493633748512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.740418317960577e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0001025712917908,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,7.575880590593442e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0001025713063427,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0004865538503509,289.87744140625,294.1499938964844,266.38067626953125,265.4881286621094,266.65655517578125,266.4091186523437,288.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378320002928,1.0287982021850441e-08,0.0010378216393291,-0.0260007977485656,0.0,0.0,0.0,-0.0099130049347877,60.0,-15.732243537902832,-0.0,-7.343689389927023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,9.76822411757894e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.000102864105429,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,7.597507647005841e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,0.0001028641199809,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,0.0004879428306594,289.8671264648437,294.1499938964844,266.3639831542969,265.46942138671875,266.6513061523437,266.3953552246094,288.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407945374026,1.0634422231703413e-08,0.0010407839436084,-0.0269076935946941,0.0,0.0,0.0,-0.01008474919945,60.0,-15.778850555419922,-0.0,-7.38567678126856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,9.76822411757894e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.000102864105429,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,7.597507647005841e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,0.0001028641199809,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,0.0004879428306594,289.8671264648437,294.1499938964844,266.3639831542969,265.46942138671875,266.6513061523437,266.3953552246094,288.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407945374026,1.0634422231703413e-08,0.0010407839436084,-0.0269076935946941,0.0,0.0,0.0,-0.01008474919945,60.0,-15.778850555419922,-0.0,-7.38567678126856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,9.796896483749153e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,0.0001031660431181,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,7.619808457093313e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.000103166050394,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0004893750883638,289.8567810058594,294.1499938964844,266.3459167480469,265.44940185546875,266.64581298828125,266.3798522949219,288.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043849508278,1.0991657362069418e-08,0.0010438385652378,-0.0278427805751562,0.0,0.0,0.0,-0.0102618457749485,60.0,-15.828608512878418,-0.0,-7.429098047850857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,9.796896483749153e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,0.0001031660431181,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,7.619808457093313e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.000103166050394,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0004893750883638,289.8567810058594,294.1499938964844,266.3459167480469,265.44940185546875,266.64581298828125,266.3798522949219,288.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043849508278,1.0991657362069418e-08,0.0010438385652378,-0.0278427805751562,0.0,0.0,0.0,-0.0102618457749485,60.0,-15.828608512878418,-0.0,-7.429098047850857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,9.825846791500226e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001034708984661,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,7.642325363121927e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.000103470913018,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,0.0004908211994916,289.84637451171875,294.1499938964844,266.3265991210937,265.4281921386719,266.6400451660156,266.362548828125,288.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469340486451,1.1352358164629097e-08,0.0010469227563589,-0.0287868659943342,0.0,0.0,0.0,-0.0104406597092747,60.0,-15.88039493560791,-0.0,-7.4730685639679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,9.825846791500226e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001034708984661,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,7.642325363121927e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.000103470913018,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,0.0004908211994916,289.84637451171875,294.1499938964844,266.3265991210937,265.4281921386719,266.6400451660156,266.362548828125,288.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469340486451,1.1352358164629097e-08,0.0010469227563589,-0.0287868659943342,0.0,0.0,0.0,-0.0104406597092747,60.0,-15.88039493560791,-0.0,-7.4730685639679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,9.854500967776404e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,0.0001037726469803,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,7.664612348889932e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001037726542563,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.0004922525840811,289.8359375,294.1499938964844,266.3059997558594,265.4058837890625,266.6340026855469,266.3436889648437,288.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499871568754,1.1709370362211756e-08,0.0010499755153432,-0.0297212209552526,0.0,0.0,0.0,-0.0106176454573869,60.0,-15.93309497833252,-0.0,-7.516717914768378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,9.854500967776404e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,0.0001037726469803,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,7.664612348889932e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001037726542563,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.0004922525840811,289.8359375,294.1499938964844,266.3059997558594,265.4058837890625,266.6340026855469,266.3436889648437,288.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499871568754,1.1709370362211756e-08,0.0010499755153432,-0.0297212209552526,0.0,0.0,0.0,-0.0106176454573869,60.0,-15.93309497833252,-0.0,-7.516717914768378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835327148437,0.0,0.0,9.868569759419188e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,0.0001039207927533,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,7.675553933950141e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,0.0001039208073052,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0004929553251713,289.8306884765625,294.1499938964844,266.2952575683594,265.3943176269531,266.630859375,266.333740234375,288.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514861205592,1.1884652373339577e-08,0.0010514742461964,-0.0301799345761537,0.0,0.0,0.0,-0.0107045406475663,60.0,-15.959525108337402,-0.0,-7.538194779499463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,9.882346057565884e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0001040658607962,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,7.686269236728549e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0001040658753481,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.0004936434561386,289.8254089355469,294.1499938964844,266.28424072265625,265.3825378417969,266.62762451171875,266.32342529296875,288.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529540013521,1.2056293741125046e-08,0.0010529418941587,-0.0306291002780199,0.0,0.0,0.0,-0.0107896300032734,60.0,-15.985836029052734,-0.0,-7.559255266187392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,9.908653009915724e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0001043428928824,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,7.706729957135394e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001043429001583,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0004949575522914,289.8148803710937,294.1499938964844,266.2613220214844,265.3582458496094,266.6209716796875,266.3018798828125,288.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557569330558,1.238406532877434e-08,0.0010557445930317,-0.0314867906272411,0.0,0.0,0.0,-0.0109521206468343,60.0,-16.03768539428711,-0.0,-7.599554407988762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,9.908653009915724e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0001043428928824,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,7.706729957135394e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001043429001583,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0004949575522914,289.8148803710937,294.1499938964844,266.2613220214844,265.3582458496094,266.6209716796875,266.3018798828125,288.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557569330558,1.238406532877434e-08,0.0010557445930317,-0.0314867906272411,0.0,0.0,0.0,-0.0109521206468343,60.0,-16.03768539428711,-0.0,-7.599554407988762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
