time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,9.932767716236413e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001045968310791,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,7.725485920673236e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.000104596838355,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.000496162159834,289.80426025390625,294.1499938964844,266.2373352050781,265.3331298828125,266.61395263671875,266.2790222167969,288.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583264520391,1.2684520100947342e-08,0.0010583137627691,-0.0322729423642158,0.0,0.0,0.0,-0.0111010689288377,60.0,-16.087247848510742,-0.0,-7.636588605919314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,9.932767716236413e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001045968310791,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,7.725485920673236e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.000104596838355,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.000496162159834,289.80426025390625,294.1499938964844,266.2373352050781,265.3331298828125,266.61395263671875,266.2790222167969,288.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583264520391,1.2684520100947342e-08,0.0010583137627691,-0.0322729423642158,0.0,0.0,0.0,-0.0111010689288377,60.0,-16.087247848510742,-0.0,-7.636588605919314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,9.953987319022416e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0001048202830133,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,7.741989975329489e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001048202902893,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,0.0004972220631316,289.79364013671875,294.1499938964844,266.2123107910156,265.3072814941406,266.60662841796875,266.25506591796875,288.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605873540043,1.2948899730247376e-08,0.0010605744319036,-0.0329646505415439,0.0,0.0,0.0,-0.0112321330234408,60.0,-16.133708953857422,-0.0,-7.669250834396736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,9.953987319022416e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0001048202830133,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,7.741989975329489e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001048202902893,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,0.0004972220631316,289.79364013671875,294.1499938964844,266.2123107910156,265.3072814941406,266.60662841796875,266.25506591796875,288.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605873540043,1.2948899730247376e-08,0.0010605744319036,-0.0329646505415439,0.0,0.0,0.0,-0.0112321330234408,60.0,-16.133708953857422,-0.0,-7.669250834396736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.972221596399322e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.0001050122955348,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,7.756172271911055e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,0.0001050123100867,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.0004981329548172,289.782958984375,294.1499938964844,266.18634033203125,265.28076171875,266.5989074707031,266.22998046875,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625302093103,1.3176087776400893e-08,0.0010625170543789,-0.0335590168833732,0.0,0.0,0.0,-0.0113447597250342,60.0,-16.17597007751465,-0.0,-7.69737411587812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.972221596399322e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.0001050122955348,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,7.756172271911055e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,0.0001050123100867,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.0004981329548172,289.782958984375,294.1499938964844,266.18634033203125,265.28076171875,266.5989074707031,266.22998046875,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625302093103,1.3176087776400893e-08,0.0010625170543789,-0.0335590168833732,0.0,0.0,0.0,-0.0113447597250342,60.0,-16.17597007751465,-0.0,-7.69737411587812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,9.980107279261574e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10308837890625,0.0,0.0,0.000105095336039,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,7.76230517658405e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.000105095343315,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0004985268460586,289.7776184082031,294.1499938964844,266.1730041503906,265.2673034667969,266.59490966796875,266.21710205078125,288.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633704951032,1.3274335408652861e-08,0.0010633572237566,-0.0338160432875156,0.0,0.0,0.0,-0.0113934660330414,60.0,-16.19554328918457,-0.0,-7.709552107826313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,9.98717441689223e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09716796875,0.0,0.0,0.0001051697545335,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,7.767802162561566e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,0.0001051697690854,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0004988798755221,289.7722473144531,294.1499938964844,266.159423828125,265.2536926269531,266.5907897949219,266.2039794921875,288.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641234694048,1.3362389417181932e-08,0.0010641101980581,-0.0340463928878307,0.0,0.0,0.0,-0.0114371180534362,60.0,-16.213985443115234,-0.0,-7.720474570760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,9.998968744184822e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.0001052939696819,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0004994689952582,289.7615051269531,294.1499938964844,266.13165283203125,265.22613525390625,266.58233642578125,266.1771545410156,288.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509339424899736e-08,0.0010653667850419,-0.0344308018684387,0.0,0.0,0.0,-0.0115099679678678,60.0,-16.24757957458496,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,9.998968744184822e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.0001052939696819,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0004994689952582,289.7615051269531,294.1499938964844,266.13165283203125,265.22613525390625,266.58233642578125,266.1771545410156,288.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509339424899736e-08,0.0010653667850419,-0.0344308018684387,0.0,0.0,0.0,-0.0115099679678678,60.0,-16.24757957458496,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,0.0001000763149932,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001053851738106,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,7.783713226672262e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,0.0001053851883625,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,0.0004999017110094,289.750732421875,294.1499938964844,266.10308837890625,265.1982116699219,266.573486328125,266.14947509765625,288.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617264649212757e-08,0.0010662897257134,-0.0347131192684173,0.0,0.0,0.0,-0.0115634705871343,60.0,-16.276586532592773,-0.0,-7.752132802352207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,0.0001000763149932,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001053851738106,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,7.783713226672262e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,0.0001053851883625,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,0.0004999017110094,289.750732421875,294.1499938964844,266.10308837890625,265.1982116699219,266.573486328125,266.14947509765625,288.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617264649212757e-08,0.0010662897257134,-0.0347131192684173,0.0,0.0,0.0,-0.0115634705871343,60.0,-16.276586532592773,-0.0,-7.752132802352207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001001359487418,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.0001054479798767,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,7.788351649651304e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0001054479871527,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.0005001996178179,289.7399597167969,294.1499938964844,266.0737609863281,265.16998291015625,266.56427001953125,266.12109375,288.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669387411326,1.3691565214912773e-08,0.0010669250041246,-0.0349074713885784,0.0,0.0,0.0,-0.0116003053262829,60.0,-16.301563262939453,-0.0,-7.761374121173503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001001359487418,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.0001054479798767,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,7.788351649651304e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0001054479871527,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.0005001996178179,289.7399597167969,294.1499938964844,266.0737609863281,265.16998291015625,266.56427001953125,266.12109375,288.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669387411326,1.3691565214912773e-08,0.0010669250041246,-0.0349074713885784,0.0,0.0,0.0,-0.0116003053262829,60.0,-16.301563262939453,-0.0,-7.761374121173503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,0.0001001709097181,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001054847962222,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,7.791070675011724e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01397705078125,0.0,0.0,0.0001054848034982,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,0.0005003742990083,289.7291564941406,294.1499938964844,266.0437316894531,265.1415405273437,266.5546569824219,266.0920104980469,288.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673112701624,1.3735121484614865e-08,0.0010672975331544,-0.0350214056670665,0.0,0.0,0.0,-0.0116218980401754,60.0,-16.32277488708496,-0.0,-7.766794141161881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,0.0001001709097181,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001054847962222,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,7.791070675011724e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01397705078125,0.0,0.0,0.0001054848034982,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,0.0005003742990083,289.7291564941406,294.1499938964844,266.0437316894531,265.1415405273437,266.5546569824219,266.0920104980469,288.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673112701624,1.3735121484614865e-08,0.0010672975331544,-0.0350214056670665,0.0,0.0,0.0,-0.0116218980401754,60.0,-16.32277488708496,-0.0,-7.766794141161881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0001001799464575,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.0,0.0,0.0001054943058989,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,7.791773532517254e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,0.0001054943204508,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0005004194099456,289.7237243652344,294.1499938964844,266.0284729003906,265.1272888183594,266.5496826171875,266.07720947265625,288.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746377369727725e-08,0.0010673938086256,-0.035050842911005,0.0,0.0,0.0,-0.0116274775937199,60.0,-16.332075119018555,-0.0,-7.7681953314368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001001841810648,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,0.0001054987733368,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,7.792103133397177e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,0.0001054987806128,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,0.0005004405975341,289.71832275390625,294.1499938964844,266.0130615234375,265.1130065917969,266.5446472167969,266.0622863769531,288.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674527147784,1.3751653149540743e-08,0.0010674389777705,-0.0350646451115608,0.0,0.0,0.0,-0.011630093678832,60.0,-16.340656280517578,-0.0,-7.768851872924645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.0001001794807962,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260925292969,0.0,0.0,0.0001054938184097,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,7.791737152729183e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,0.0001054938256856,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0005004170816391,289.7074890136719,294.1499938964844,265.9818115234375,265.0844421386719,266.5342712402344,266.0320129394531,288.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674025397747,1.3745786731078624e-08,0.0010673888027668,-0.0350493006408214,0.0,0.0,0.0,-0.0116271860897541,60.0,-16.35590362548828,-0.0,-7.768122145535018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.0001001794807962,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260925292969,0.0,0.0,0.0001054938184097,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,7.791737152729183e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,0.0001054938256856,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0005004170816391,289.7074890136719,294.1499938964844,265.9818115234375,265.0844421386719,266.5342712402344,266.0320129394531,288.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674025397747,1.3745786731078624e-08,0.0010673888027668,-0.0350493006408214,0.0,0.0,0.0,-0.0116271860897541,60.0,-16.35590362548828,-0.0,-7.768122145535018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001001614000415,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0001054747845046,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,7.790331437718123e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001054747917805,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.000500326801557,289.6966247558594,294.1499938964844,265.95001220703125,265.0559387207031,266.5234680175781,266.00115966796875,288.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723258973641352e-08,0.0010671962518244,-0.0349903739988803,0.0,0.0,0.0,-0.0116160176694393,60.0,-16.368741989135742,-0.0,-7.76531834389971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001001614000415,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0001054747845046,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,7.790331437718123e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001054747917805,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.000500326801557,289.6966247558594,294.1499938964844,265.95001220703125,265.0559387207031,266.5234680175781,266.00115966796875,288.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723258973641352e-08,0.0010671962518244,-0.0349903739988803,0.0,0.0,0.0,-0.0116160176694393,60.0,-16.368741989135742,-0.0,-7.76531834389971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0005001919344067,289.6857604980469,294.1499938964844,265.917236328125,265.0271911621094,266.5122375488281,265.9696960449219,288.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.380285263061523,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0005001919344067,289.6857604980469,294.1499938964844,265.917236328125,265.0271911621094,266.5122375488281,265.9696960449219,288.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.380285263061523,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.000500044261571,289.67486572265625,294.1499938964844,265.8830261230469,264.997802734375,266.5006103515625,265.937255859375,288.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.391799926757812,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.000500044261571,289.67486572265625,294.1499938964844,265.8830261230469,264.997802734375,266.5006103515625,265.937255859375,288.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.391799926757812,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001000900301733,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9846496582031,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85845947265625,0.0,0.0,0.0004999702796339,289.66943359375,294.1499938964844,265.8653564453125,264.9828186035156,266.49462890625,265.9206237792969,288.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.397783279418945,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533935546875,0.0,0.0,0.0004998994991183,289.6639709472656,294.1499938964844,265.8473205566406,264.9676818847656,266.488525390625,265.9036865234375,288.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.404064178466797,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0001000499396468,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001053574014804,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0004997699870727,289.653076171875,294.1499938964844,265.8101501464844,264.9367370605469,266.4759826660156,265.8689270019531,288.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.41761016845703,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0001000499396468,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001053574014804,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0004997699870727,289.653076171875,294.1499938964844,265.8101501464844,264.9367370605469,266.4759826660156,265.8689270019531,288.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.41761016845703,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,0.0004996661446057,289.6421813964844,294.1499938964844,265.7714538574219,264.9049072265625,266.4629821777344,265.8326721191406,288.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592461526393,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.43296241760254,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,0.0004996661446057,289.6421813964844,294.1499938964844,265.7714538574219,264.9049072265625,266.4629821777344,265.8326721191406,288.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592461526393,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.43296241760254,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432983398437,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0004995912895537,289.6312561035156,294.1499938964844,265.7312316894531,264.8721008300781,266.4494934082031,265.79510498046875,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.450124740600586,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432983398437,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0004995912895537,289.6312561035156,294.1499938964844,265.7312316894531,264.8721008300781,266.4494934082031,265.79510498046875,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.450124740600586,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.900146484375,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0004995543276891,289.6203308105469,294.1499938964844,265.689453125,264.83819580078125,266.4354248046875,265.7558288574219,288.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530537579242718e-08,0.001065548392944,-0.0344862528145313,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.4697322845459,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.900146484375,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0004995543276891,289.6203308105469,294.1499938964844,265.689453125,264.83819580078125,266.4354248046875,265.7558288574219,288.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530537579242718e-08,0.001065548392944,-0.0344862528145313,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.4697322845459,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001053104133461,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0004995470517314,289.6148681640625,294.1499938964844,265.66796875,264.8208312988281,266.42822265625,265.7357177734375,288.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528731024337048e-08,0.0010655327932909,-0.0344815291464328,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.480247497558594,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361267089844,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0004995524650439,289.609375,294.1499938964844,265.6460876464844,264.8031921386719,266.4208679199219,265.7151184082031,288.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.491483688354492,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0001053193409461,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0004995894851163,289.5984191894531,294.1499938964844,265.60113525390625,264.7669372558594,266.4057922363281,265.6729431152344,288.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539297682996221e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.515451431274414,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
