time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0001053193409461,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0004995894851163,289.5984191894531,294.1499938964844,265.60113525390625,264.7669372558594,266.4057922363281,265.6729431152344,288.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539297682996221e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.515451431274414,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.912109375,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0004996645147912,289.58746337890625,294.1499938964844,265.5545654296875,264.7293701171875,266.3901062011719,265.6290283203125,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.542057037353516,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.912109375,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0004996645147912,289.58746337890625,294.1499938964844,265.5545654296875,264.7293701171875,266.3901062011719,265.6290283203125,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.542057037353516,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0001053597443387,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716064453125,0.0,0.0,0.000499781104736,289.57647705078125,294.1499938964844,265.50634765625,264.6903991699219,266.3737487792969,265.5832824707031,288.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587080793797668e-08,0.0010660317493602,-0.0346341617405414,0.0,0.0,0.0,-0.0115485079586505,60.0,-16.571331024169922,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0001053597443387,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716064453125,0.0,0.0,0.000499781104736,289.57647705078125,294.1499938964844,265.50634765625,264.6903991699219,266.3737487792969,265.5832824707031,288.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587080793797668e-08,0.0010660317493602,-0.0346341617405414,0.0,0.0,0.0,-0.0115485079586505,60.0,-16.571331024169922,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613220214844,0.0,0.0,0.0004999311640858,289.56549072265625,294.1499938964844,265.4564819335937,264.64996337890625,266.3568420410156,265.5361328125,288.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.0347320660948753,0.0,0.0,0.0,-0.0115670626983046,60.0,-16.602622985839844,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613220214844,0.0,0.0,0.0004999311640858,289.56549072265625,294.1499938964844,265.4564819335937,264.64996337890625,266.3568420410156,265.5361328125,288.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.0347320660948753,0.0,0.0,0.0,-0.0115670626983046,60.0,-16.602622985839844,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,0.0001054104213835,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,0.0005000215023756,289.5599670410156,294.1499938964844,265.430908203125,264.6291809082031,266.3481140136719,265.51177978515625,288.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.36470497125174e-08,0.0010665444424375,-0.0347910299897193,0.0,0.0,0.0,-0.0115782367065548,60.0,-16.61941146850586,-0.0,-7.755836861633726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,0.0001001198543235,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620910644531,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8317565917969,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,0.0005001192912459,289.5544738769531,294.1499938964844,265.4049072265625,264.60797119140625,266.3392333984375,265.487060546875,288.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671429321959753e-08,0.0010667528258636,-0.0348548032343387,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.636695861816406,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001001649361569,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,0.0001054785025189,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001054785097949,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,0.0005003444384783,289.5434265136719,294.1499938964844,265.3516540527344,264.5643615722656,266.3209228515625,265.4361877441406,288.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672467760741,1.3727591507972649e-08,0.0010672330390661,-0.0350017063319683,0.0,0.0,0.0,-0.0116181643679738,60.0,-16.673233032226562,-0.0,-7.765856935293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001001649361569,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,0.0001054785025189,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001054785097949,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,0.0005003444384783,289.5434265136719,294.1499938964844,265.3516540527344,264.5643615722656,266.3209228515625,265.4361877441406,288.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672467760741,1.3727591507972649e-08,0.0010672330390661,-0.0350017063319683,0.0,0.0,0.0,-0.0116181643679738,60.0,-16.673233032226562,-0.0,-7.765856935293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0001055324755725,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,0.0005006004939787,289.5323791503906,294.1499938964844,265.2966613769531,264.51904296875,266.30206298828125,265.38385009765625,288.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791447095456988e-08,0.0010677790269255,-0.0351687334477901,0.0,0.0,0.0,-0.0116498200222849,60.0,-16.711811065673828,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0001055324755725,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,0.0005006004939787,289.5323791503906,294.1499938964844,265.2966613769531,264.51904296875,266.30206298828125,265.38385009765625,288.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791447095456988e-08,0.0010677790269255,-0.0351687334477901,0.0,0.0,0.0,-0.0116498200222849,60.0,-16.711811065673828,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001002745557343,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.0001055939355865,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,7.79913243604824e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001055939428624,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0005008920561522,289.5213317871094,294.1499938964844,265.2398986816406,264.4718933105469,266.2823791503906,265.3294982910156,288.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684146545827,1.3864165815391516e-08,0.0010684008011594,-0.035358939319849,0.0,0.0,0.0,-0.0116858696565032,60.0,-16.75316047668457,-0.0,-7.782863065131097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001002745557343,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.0001055939355865,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,7.79913243604824e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001055939428624,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0005008920561522,289.5213317871094,294.1499938964844,265.2398986816406,264.4718933105469,266.2823791503906,265.3294982910156,288.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684146545827,1.3864165815391516e-08,0.0010684008011594,-0.035358939319849,0.0,0.0,0.0,-0.0116858696565032,60.0,-16.75316047668457,-0.0,-7.782863065131097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0001056622713804,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0005012161564081,289.51025390625,294.1499938964844,265.181396484375,264.42291259765625,266.26202392578125,265.2734375,288.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.796756744384766,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0001056622713804,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0005012161564081,289.51025390625,294.1499938964844,265.181396484375,264.42291259765625,266.26202392578125,265.2734375,288.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.796756744384766,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,0.0001056995461112,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.000501392991282,289.50469970703125,294.1499938964844,265.1514892578125,264.3976745605469,266.2514953613281,265.24462890625,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989108538225992e-08,0.0010694691445678,-0.0356857404112815,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.819637298583984,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0005015758797526,289.4991455078125,294.1499938964844,265.12109375,264.3719787597656,266.2408447265625,265.2154541015625,288.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050838112831,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84296989440918,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0005019736709073,289.488037109375,294.1499938964844,265.0589904785156,264.3190002441406,266.2188720703125,265.1555480957031,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133950898553849e-08,0.0010707075707614,-0.0360645726323127,0.0,0.0,0.0,-0.0118196131661534,60.0,-16.89175033569336,-0.0,-7.816510816383015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0005019736709073,289.488037109375,294.1499938964844,265.0589904785156,264.3190002441406,266.2188720703125,265.1555480957031,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133950898553849e-08,0.0010707075707614,-0.0360645726323127,0.0,0.0,0.0,-0.0118196131661534,60.0,-16.89175033569336,-0.0,-7.816510816383015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,7.822757470421493e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0005024093552492,289.4768981933594,294.1499938964844,264.9950256347656,264.2639465332031,266.1961975097656,265.093994140625,288.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242615975490482e-08,0.0010716366814449,-0.0363487750291824,0.0,0.0,0.0,-0.0118734827265143,60.0,-16.94289207458496,-0.0,-7.830084314264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,7.822757470421493e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0005024093552492,289.4768981933594,294.1499938964844,264.9950256347656,264.2639465332031,266.1961975097656,265.093994140625,288.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242615975490482e-08,0.0010716366814449,-0.0363487750291824,0.0,0.0,0.0,-0.0118734827265143,60.0,-16.94289207458496,-0.0,-7.830084314264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001006746388156,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,0.0001060152426362,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76739501953125,0.0,0.0,7.830249523976818e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0001060152499121,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,0.000502890557982,289.4657592773437,294.1499938964844,264.9292297363281,264.20672607421875,266.17266845703125,265.0303955078125,288.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362637301701398e-08,0.0010726628825068,-0.0366626679897308,0.0,0.0,0.0,-0.0119329821318387,60.0,-16.99711799621582,-0.0,-7.845089555758022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001006746388156,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,0.0001060152426362,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76739501953125,0.0,0.0,7.830249523976818e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0001060152499121,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,0.000502890557982,289.4657592773437,294.1499938964844,264.9292297363281,264.20672607421875,266.17266845703125,265.0303955078125,288.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362637301701398e-08,0.0010726628825068,-0.0366626679897308,0.0,0.0,0.0,-0.0119329821318387,60.0,-16.99711799621582,-0.0,-7.845089555758022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.000100782213849,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001061285220202,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,7.838616147637367e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0001061285292962,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0005034278728999,289.4545593261719,294.1499938964844,264.8615417480469,264.1472473144531,266.148193359375,264.964599609375,288.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738233104348,1.4496668754304665e-08,0.0010738088749349,-0.037013191729784,0.0,0.0,0.0,-0.0119994264096021,60.0,-17.054655075073242,-0.0,-7.861863338121111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.000100782213849,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001061285220202,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,7.838616147637367e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0001061285292962,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0005034278728999,289.4545593261719,294.1499938964844,264.8615417480469,264.1472473144531,266.148193359375,264.964599609375,288.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738233104348,1.4496668754304665e-08,0.0010738088749349,-0.037013191729784,0.0,0.0,0.0,-0.0119994264096021,60.0,-17.054655075073242,-0.0,-7.861863338121111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.000100839206425,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,0.0001061885413946,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,7.843049388611689e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0001061885486706,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0005037126247771,289.448974609375,294.1499938964844,264.8269958496094,264.1166381835937,266.1356811523437,264.9311218261719,288.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744305327534,1.4567682171673368e-08,0.0010744159808382,-0.0371989011764526,0.0,0.0,0.0,-0.0120346304029226,60.0,-17.08436393737793,-0.0,-7.870757912087356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0001009004699881,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,0.0001062530573108,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,7.847814413253218e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,0.0001062530645867,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,0.0005040186224505,289.443359375,294.1499938964844,264.7919921875,264.08544921875,266.1229248046875,264.89703369140625,288.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750832734629,1.4644014889597656e-08,0.0010750686051324,-0.0373985171318054,0.0,0.0,0.0,-0.0120724719017744,60.0,-17.115110397338867,-0.0,-7.88032465948163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,0.0001010330670396,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,0.0001063926902133,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,7.858127355575562e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,0.0001063926974893,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.000504680967424,289.4321594238281,294.1499938964844,264.7204895019531,264.0212707519531,266.0968017578125,264.8275756835937,288.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764960898086,1.4809224069267657e-08,0.0010764811886474,-0.037830539047718,0.0,0.0,0.0,-0.012154372408986,60.0,-17.1790828704834,-0.0,-7.901049059455546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,0.0001010330670396,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,0.0001063926902133,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,7.858127355575562e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,0.0001063926974893,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.000504680967424,289.4321594238281,294.1499938964844,264.7204895019531,264.0212707519531,266.0968017578125,264.8275756835937,288.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764960898086,1.4809224069267657e-08,0.0010764811886474,-0.037830539047718,0.0,0.0,0.0,-0.012154372408986,60.0,-17.1790828704834,-0.0,-7.901049059455546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001011820495477,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.0001065495744114,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,7.86971504567191e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0001065495816874,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,0.0005054252105765,289.4208984375,294.1499938964844,264.64703369140625,263.95465087890625,266.0697326660156,264.75592041015625,288.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780832963064,1.4994851582628144e-08,0.0010780683951452,-0.0383159294724464,0.0,0.0,0.0,-0.0122463945299386,60.0,-17.24740982055664,-0.0,-7.92436765095772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001011820495477,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.0001065495744114,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,7.86971504567191e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0001065495816874,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,0.0005054252105765,289.4208984375,294.1499938964844,264.64703369140625,263.95465087890625,266.0697326660156,264.75592041015625,288.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780832963064,1.4994851582628144e-08,0.0010780683951452,-0.0383159294724464,0.0,0.0,0.0,-0.0122463945299386,60.0,-17.24740982055664,-0.0,-7.92436765095772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,0.0001013517030514,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001067282282747,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,7.882910722400993e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.0001067282355506,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,0.0005062726559117,289.4096069335937,294.1499938964844,264.5716552734375,263.8854675292969,266.0416259765625,264.6819152832031,288.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798908770084,1.5206232717446255e-08,0.0010798756266012,-0.0388686284422874,0.0,0.0,0.0,-0.0123511841520667,60.0,-17.320703506469727,-0.0,-7.95096326555722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,0.0001013517030514,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001067282282747,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,7.882910722400993e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.0001067282355506,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,0.0005062726559117,289.4096069335937,294.1499938964844,264.5716552734375,263.8854675292969,266.0416259765625,264.6819152832031,288.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798908770084,1.5206232717446255e-08,0.0010798756266012,-0.0388686284422874,0.0,0.0,0.0,-0.0123511841520667,60.0,-17.320703506469727,-0.0,-7.95096326555722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,0.0001015423549688,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,0.0001069289864972,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,7.897738396422938e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0001069289937731,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,0.0005072249914519,289.3983154296875,294.1499938964844,264.4942626953125,263.813720703125,266.0126037597656,264.60595703125,288.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819220915436,1.5443776035795054e-08,0.0010819067247211,-0.0394896939396858,0.0,0.0,0.0,-0.0124689443036913,60.0,-17.398622512817383,-0.0,-7.980903404813945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,0.0001015423549688,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,0.0001069289864972,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,7.897738396422938e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0001069289937731,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,0.0005072249914519,289.3983154296875,294.1499938964844,264.4942626953125,263.813720703125,266.0126037597656,264.60595703125,288.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819220915436,1.5443776035795054e-08,0.0010819067247211,-0.0394896939396858,0.0,0.0,0.0,-0.0124689443036913,60.0,-17.398622512817383,-0.0,-7.980903404813945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015380859375,0.0,0.0,0.000101646175608,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,0.0001070383150363,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,7.905813254183158e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001070383223122,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.000507743563503,289.39263916015625,294.1499938964844,264.454833984375,263.77685546875,265.99774169921875,264.56719970703125,288.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830282699316,1.5573132117197023e-08,0.0010830126702785,-0.0398278832435607,0.0,0.0,0.0,-0.0125330714508891,60.0,-17.43954849243164,-0.0,-7.997230966338975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0001017584945657,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0001071565930033,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,7.914549496490508e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,0.0001071566002792,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931396484375,0.0,0.0,0.0005083046271465,289.386962890625,294.1499938964844,264.4148864746094,263.73931884765625,265.9825744628906,264.5277709960937,288.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842249030247,1.571307706171865e-08,0.0010842091869562,-0.0401937402784824,0.0,0.0,0.0,-0.0126024475321173,60.0,-17.482250213623047,-0.0,-8.014914243403838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
