time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,0.0001169720708276,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,0.0005842996179126,289.14422607421875,294.1499938964844,262.2642517089844,261.65447998046875,265.0792236328125,262.3424377441406,287.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62491607666016,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249572753906,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493957519531,0.0,0.0,0.0005882309633307,289.1309509277344,294.1499938964844,262.1442565917969,261.53765869140625,265.0155944824219,262.2196044921875,287.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.871620178222656,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249572753906,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493957519531,0.0,0.0,0.0005882309633307,289.1309509277344,294.1499938964844,262.1442565917969,261.53765869140625,265.0155944824219,262.2196044921875,287.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.871620178222656,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,0.0005917515954934,289.1175842285156,294.1499938964844,262.02520751953125,261.4217834472656,264.9503173828125,262.09796142578125,287.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.102325439453125,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,0.0005917515954934,289.1175842285156,294.1499938964844,262.02520751953125,261.4217834472656,264.9503173828125,262.09796142578125,287.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.102325439453125,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709411621094,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,0.0005949336336925,289.1040954589844,294.1499938964844,261.9073486328125,261.3070983886719,264.8833923339844,261.97772216796875,287.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.318893432617188,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709411621094,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,0.0005949336336925,289.1040954589844,294.1499938964844,261.9073486328125,261.3070983886719,264.8833923339844,261.97772216796875,287.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.318893432617188,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001260033459402,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,9.306564606959e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0005977055407129,289.090576171875,294.1499938964844,261.791015625,261.19390869140625,264.8149719238281,261.8591613769531,287.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.801577364015429e-08,0.0012748782755807,-0.0982025861740112,0.0,0.0,0.0,-0.0236586611717939,60.0,-22.5210075378418,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001260033459402,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,9.306564606959e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0005977055407129,289.090576171875,294.1499938964844,261.791015625,261.19390869140625,264.8149719238281,261.8591613769531,287.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.801577364015429e-08,0.0012748782755807,-0.0982025861740112,0.0,0.0,0.0,-0.0236586611717939,60.0,-22.5210075378418,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,0.0001199024700326,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,0.0001262630685232,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,9.325747669208796e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,0.0001262630830751,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0005989375640638,289.0837707519531,294.1499938964844,261.7335205078125,261.1379699707031,264.7802734375,261.800537109375,287.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.832316153307147e-08,0.0012775058858096,-0.0989966690540313,0.0,0.0,0.0,-0.0238110423088073,60.0,-22.616294860839844,-0.0,-1.1127882970640712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685607910156,0.0,0.0,0.0001201263730763,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,0.0001264988532057,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,9.343162673758344e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34344482421875,0.0,0.0,0.0001264988677576,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0006000560242682,289.07696533203125,294.1499938964844,261.676513671875,261.0824890136719,264.7452087402344,261.742431640625,287.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799301184713,3.860222363982757e-08,0.0012798914685845,-0.0997174233198165,0.0,0.0,0.0,-0.0239493809640407,60.0,-22.707162857055664,-0.0,-1.1169482405648524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0001205154621857,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001269085769308,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.373424836667256e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0001269085914827,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,0.0006019995780661,289.0633239746094,294.1499938964844,261.5640869140625,260.97314453125,264.6742248535156,261.6279296875,287.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.9087140635274415e-08,0.0012840366689488,-0.1009695082902908,0.0,0.0,0.0,-0.0241897702217102,60.0,-22.87638092041016,-0.0,-1.1241952080354169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0001205154621857,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001269085769308,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.373424836667256e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0001269085914827,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,0.0006019995780661,289.0633239746094,294.1499938964844,261.5640869140625,260.97314453125,264.6742248535156,261.6279296875,287.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.9087140635274415e-08,0.0012840366689488,-0.1009695082902908,0.0,0.0,0.0,-0.0241897702217102,60.0,-22.87638092041016,-0.0,-1.1241952080354169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.0001208342728205,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0001272443041671,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,9.398221300216392e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713928222656,0.0,0.0,0.0006035921396687,289.04962158203125,294.1499938964844,261.4540710449219,260.8661804199219,264.6021423339844,261.515869140625,287.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.948448679125249e-08,0.0012874333187937,-0.1019951254129409,0.0,0.0,0.0,-0.0243867468088865,60.0,-23.02978134155273,-0.0,-1.1301508351380109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.0001208342728205,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0001272443041671,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,9.398221300216392e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713928222656,0.0,0.0,0.0006035921396687,289.04962158203125,294.1499938964844,261.4540710449219,260.8661804199219,264.6021423339844,261.515869140625,287.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.948448679125249e-08,0.0012874333187937,-0.1019951254129409,0.0,0.0,0.0,-0.0243867468088865,60.0,-23.02978134155273,-0.0,-1.1301508351380109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,0.0001210919872391,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0001275156973861,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,9.418265835847706e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,0.0001275156973861,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0006048794602975,289.035888671875,294.1499938964844,261.3467102050781,260.7618408203125,264.5290832519531,261.406494140625,287.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567697681181e-08,0.001290178974159,-0.1028239578008651,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.168725967407227,-0.0,-1.1349764861279257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,0.0001210919872391,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0001275156973861,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,9.418265835847706e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,0.0001275156973861,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0006048794602975,289.035888671875,294.1499938964844,261.3467102050781,260.7618408203125,264.5290832519531,261.406494140625,287.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567697681181e-08,0.001290178974159,-0.1028239578008651,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.168725967407227,-0.0,-1.1349764861279257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0006058913422748,289.0221252441406,294.1499938964844,261.2423400878906,260.66046142578125,264.45513916015625,261.3000793457031,287.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.294187545776367,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0006058913422748,289.0221252441406,294.1499938964844,261.2423400878906,260.66046142578125,264.45513916015625,261.3000793457031,287.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.294187545776367,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,0.0001278169511351,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,9.44051644182764e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,0.0006063085165806,289.0152282714844,294.1499938964844,261.1913452148437,260.6109313964844,264.4179077148437,261.2480163574219,287.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35234260559082,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0001214477742905,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,0.0001278903509955,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898254394531,0.0,0.0,9.445937757845968e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0001278903655475,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,0.0006066567148081,289.00830078125,294.1499938964844,261.1412353515625,260.5622863769531,264.3804931640625,261.1968688964844,287.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908761834922e-08,0.0012939694570377,-0.1039678230881691,0.0,0.0,0.0,-0.0247657839208841,60.0,-23.4070987701416,-0.0,-1.1416553036269761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,0.0001215533848153,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,9.45415231399238e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0001280015712836,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183837890625,0.0,0.0,0.000607184250839,288.9945068359375,294.1499938964844,261.043701171875,260.4676208496094,264.30523681640625,261.09698486328125,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.50812721252441,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,0.0001215533848153,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,9.45415231399238e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0001280015712836,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183837890625,0.0,0.0,0.000607184250839,288.9945068359375,294.1499938964844,261.043701171875,260.4676208496094,264.30523681640625,261.09698486328125,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.50812721252441,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684326171875,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.205078125,0.0,0.0,0.0006074692355468,288.9806823730469,294.1499938964844,260.95001220703125,260.37677001953125,264.2294311523437,261.0012512207031,287.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179480272054e-08,0.0012957024155184,-0.1044906228780746,0.0,0.0,0.0,-0.0248662717640399,60.0,-23.595361709594727,-0.0,-1.1447150427557062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684326171875,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.205078125,0.0,0.0,0.0006074692355468,288.9806823730469,294.1499938964844,260.95001220703125,260.37677001953125,264.2294311523437,261.0012512207031,287.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179480272054e-08,0.0012957024155184,-0.1044906228780746,0.0,0.0,0.0,-0.0248662717640399,60.0,-23.595361709594727,-0.0,-1.1447150427557062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,0.0006075823912397,288.9668273925781,294.1499938964844,260.8588562011719,260.2884826660156,264.1532897949219,260.90850830078125,287.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959437444806,-0.104563407599926,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.672651290893555,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,0.0006075823912397,288.9668273925781,294.1499938964844,260.8588562011719,260.2884826660156,264.1532897949219,260.90850830078125,287.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959437444806,-0.104563407599926,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.672651290893555,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0001216326272697,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,0.0001280850119655,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,9.460315050091594e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,0.0001280850119655,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,0.0006075800629332,288.9529724121094,294.1499938964844,260.768798828125,260.2012939453125,264.0767822265625,260.8177490234375,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959792511537,4.047942780971425e-08,0.0012959387386217,-0.1045618802309036,0.0,0.0,0.0,-0.0248799715191125,60.0,-23.74193382263184,-0.0,-1.1451324155586917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0001216326272697,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,0.0001280850119655,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,9.460315050091594e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,0.0001280850119655,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,0.0006075800629332,288.9529724121094,294.1499938964844,260.768798828125,260.2012939453125,264.0767822265625,260.8177490234375,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959792511537,4.047942780971425e-08,0.0012959387386217,-0.1045618802309036,0.0,0.0,0.0,-0.0248799715191125,60.0,-23.74193382263184,-0.0,-1.1451324155586917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,0.0001216248710989,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001280768483411,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,9.45971260080114e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,0.0001280768483411,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,0.0006075413548387,288.946044921875,294.1499938964844,260.7241516113281,260.1581115722656,264.03839111328125,260.7727966308594,287.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958965962752,4.0469757323080564e-08,0.0012958562001585,-0.1045369356870651,0.0,0.0,0.0,-0.0248751770704984,60.0,-23.774621963500977,-0.0,-1.1449863279722194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,0.0001216116943396,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179870605469,0.0,0.0,0.000128062965814,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,9.458687418373302e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,0.0001280629803659,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650390625,0.0,0.0,0.0006074755219742,288.9391174316406,294.1499938964844,260.6797790527344,260.1152038574219,263.9999694824219,260.7281494140625,287.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957561993971,4.0453326022316105e-08,0.0012957156868651,-0.104494571685791,0.0,0.0,0.0,-0.0248670317232608,60.0,-23.80592536926269,-0.0,-1.1447381353946184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110595703125,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.0006072768010199,288.9252624511719,294.1499938964844,260.5918884277344,260.0302429199219,263.9229431152344,260.6396484375,287.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86514663696289,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110595703125,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.0006072768010199,288.9252624511719,294.1499938964844,260.5918884277344,260.0302429199219,263.9229431152344,260.6396484375,287.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86514663696289,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0001215133161167,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895446777344,0.0,0.0,0.0001279593707295,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,0.0001279593852814,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,0.0006069841329008,288.9114074707031,294.1499938964844,260.505126953125,259.9464416503906,263.845703125,260.55242919921875,287.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068634612391e-08,0.0012946674833074,-0.1041782796382904,0.0,0.0,0.0,-0.0248062368482351,60.0,-23.91904258728028,-0.0,-1.1428864610252281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0001215133161167,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895446777344,0.0,0.0,0.0001279593707295,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,0.0001279593852814,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,0.0006069841329008,288.9114074707031,294.1499938964844,260.505126953125,259.9464416503906,263.845703125,260.55242919921875,287.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068634612391e-08,0.0012946674833074,-0.1041782796382904,0.0,0.0,0.0,-0.0248062368482351,60.0,-23.91904258728028,-0.0,-1.1428864610252281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,0.0006066149799153,288.8975524902344,294.1499938964844,260.41949462890625,259.86376953125,263.768310546875,260.4661865234375,287.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406955242157,0.0,0.0,0.0,-0.0247605722397565,60.0,-23.969024658203125,-0.0,-1.1414966394340809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,0.0006066149799153,288.8975524902344,294.1499938964844,260.41949462890625,259.86376953125,263.768310546875,260.4661865234375,287.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406955242157,0.0,0.0,0.0,-0.0247605722397565,60.0,-23.969024658203125,-0.0,-1.1414966394340809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0001213492432725,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.00012778659584,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,9.43827471928671e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1115417480469,0.0,0.0,0.0006061645108275,288.8836975097656,294.1499938964844,260.3349914550781,259.78228759765625,263.6907958984375,260.3812866210937,287.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.012616372506273e-08,0.0012929193908348,-0.1036507561802864,0.0,0.0,0.0,-0.0247048493474721,60.0,-24.01398086547852,-0.0,-1.139801781846473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0001213492432725,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.00012778659584,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,9.43827471928671e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1115417480469,0.0,0.0,0.0006061645108275,288.8836975097656,294.1499938964844,260.3349914550781,259.78228759765625,263.6907958984375,260.3812866210937,287.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.012616372506273e-08,0.0012929193908348,-0.1036507561802864,0.0,0.0,0.0,-0.0247048493474721,60.0,-24.01398086547852,-0.0,-1.139801781846473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
