time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84375,0.0,0.0,0.000592385942582,288.6072692871094,294.1499938964844,258.91412353515625,258.41314697265625,262.1652526855469,258.9489440917969,287.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.423763275146484,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,0.0001248384651262,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634033203125,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,0.0005921798874624,288.600341796875,294.1499938964844,258.88580322265625,258.3857421875,262.1286315917969,258.92022705078125,287.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43194580078125,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.830322265625,0.0,0.0,0.000591994728893,288.59344482421875,294.1499938964844,258.8578796386719,258.3586730957031,262.0921630859375,258.89190673828125,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.440563201904297,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81689453125,0.0,0.0,0.0005916846566833,288.57958984375,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,287.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45912742614746,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81689453125,0.0,0.0,0.0005916846566833,288.57958984375,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,287.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45912742614746,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8287658691406,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.050000000745058,0.0005914627690799,288.56573486328125,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823486328125,287.1641540527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.479772567749023,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8287658691406,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.050000000745058,0.0005914627690799,288.56573486328125,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823486328125,287.1641540527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.479772567749023,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719055175781,0.6319118738174438,0.050000000745058,0.0408468842506408,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709899902344,0.6319118738174438,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6637878417969,0.6319118738174438,0.050000000745058,0.2040386348962783,287.46148681640625,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.7987976074219,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.435087651014328,2.386404105436668e-07,0.4350874125957489,-0.1503424644470214,0.0,0.0,0.0,10.181954383850098,60.0,-1312.691650390625,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825988769531,0.630121648311615,0.050000000745058,0.0452406555414199,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.382568359375,0.630121648311615,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.382568359375,0.630121648311615,0.050000000745058,0.0351871773600578,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.630121648311615,0.050000000745058,0.0476405881345272,291.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3821716308594,0.630121648311615,0.050000000745058,0.225986436009407,286.2610168457031,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7383117675781,1.0,0.121085450053215,0.3173414170742035,0.3173414170742035,0.9883069396018982,1.0,-0.4820268154144287,0.0571939349174499,0.4248328804969787,-0.0985031947493553,0.0,0.0,0.0,12.517267227172852,60.0,-1701.3193359375,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.2282080650329589,284.893310546875,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6635437011719,1.0,0.1405766308307647,0.4899541437625885,0.4899541437625885,0.9766139388084412,1.0,-0.4867866337299347,0.1420217454433441,0.3447648882865906,-0.0144068477675318,0.0,0.0,0.0,20.052228927612305,60.0,-1434.5208740234375,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5701600313186646,0.050000000745058,0.2282080650329589,284.893310546875,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6635437011719,1.0,0.1405766308307647,0.4899541437625885,0.4899541437625885,0.9766139388084412,1.0,-0.4867866337299347,0.1420217454433441,0.3447648882865906,-0.0144068477675318,0.0,0.0,0.0,20.052228927612305,60.0,-1434.5208740234375,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933429573475567e-21,7.53504992486122e-21,-2.601620351385653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.548591136932373,0.050000000745058,0.0458225645124912,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.548591136932373,0.050000000745058,0.0482533685863018,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.548591136932373,0.050000000745058,0.2288932055234909,284.5980529785156,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2116394042969,284.8196105957031,1.0,0.1489743888378143,0.5340074300765991,0.5340074300765991,0.970767378807068,1.0,-0.4882481098175049,0.1631656289100647,0.3250824511051178,0.0065320744179189,0.0,0.0,1.0,23.721717834472656,60.0,1038.1561279296875,-6775.744140625,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84326171875,308.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,7469.3583984375,18000.0,0.0,0.0,0.0110745085403323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538929462432861,0.4538947641849518,-1.817097540879331e-06,0.0,1.1239218110858928e-05,0.0,0.0,10.957534790039062,0.0,0.0,0.0,0.2781054675579071,4.0,0.0,1.0
367560,290.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.5319681763648987,0.050000000745058,0.0459535457193851,290.4168701171875,297.1499938964844,293.1499938964844,0.001490898663178,-142.6557159423828,286.6166381835937,0.5319681763648987,0.050000000745058,0.0483912974596023,290.11016845703125,297.1499938964844,293.1499938964844,0.0013000342296436,-91.87628173828124,286.4234619140625,0.5319681763648987,0.050000000745058,0.0357416495680809,290.3451232910156,297.1499938964844,293.1499938964844,0.0014855564804747,-142.14456176757812,286.6376647949219,0.5319681763648987,0.050000000745058,0.0483912974596023,291.2109069824219,297.1499938964844,293.1499938964844,0.0007824058411642,-355.1229248046875,286.3876037597656,0.5319681763648987,0.050000000745058,0.2295474857091903,285.5539245605469,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2098693847656,286.2525939941406,1.0,0.1565365493297577,0.548210620880127,0.548210620880127,0.9766139388084412,1.0,-0.4896438121795654,0.1689498573541641,0.3206939697265625,0.0121519267559051,0.0,0.0,1.0,27.22669219970703,60.0,2435.636962890625,-7237.75,29.364824295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47027587890625,308.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,10484.552734375,18000.0,0.0,0.0,0.0288322642445564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511261105537415,0.7511307597160339,-4.6663699322380126e-06,0.0,2.9261083909659646e-05,0.0,0.0,47.177734375,0.0,0.0,0.0,0.4255192279815674,4.0,0.0,1.0
367620,290.5351257324219,297.1499938964844,293.1499938964844,0.0018029588973149,-153.8062744140625,290.1385803222656,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4451599121094,297.1499938964844,293.1499938964844,0.0019336870172992,-173.7069091796875,290.3256530761719,0.5093176960945129,0.050000000745058,0.0486427620053291,290.14373779296875,297.1499938964844,293.1499938964844,0.0019599120132625,-130.0388641357422,290.33624267578125,0.5093176960945129,0.050000000745058,0.035927377641201,290.3746032714844,297.1499938964844,293.1499938964844,0.0019765382166951,-177.55516052246094,290.3854064941406,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2367858886719,297.1499938964844,293.1499938964844,0.0014368906849995,-612.307373046875,289.6368713378906,0.5093176960945129,0.050000000745058,0.2307403236627578,287.6781005859375,291.1499938964844,258.55718994140625,258.0584716796875,279.5902099609375,291.2313842773437,288.0245056152344,1.0,0.1693703681230545,0.5666608810424805,0.5666608810424805,0.9883069396018982,1.0,-0.4921883940696716,0.1760996878147125,0.3160887062549591,0.0190138723701238,0.0,0.0,1.0,33.61639404296875,60.0,2286.74169921875,-7160.41845703125,34.93415451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3215026855469,306.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,15151.8203125,18000.0,0.0,0.0,0.0655946657061576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0247900485992432,1.0247987508773804,-8.673127013025805e-06,0.0,6.657024641754106e-05,0.0,0.0,119.66263580322266,0.0,0.0,0.0,0.5646833777427673,4.0,0.0,1.0
367680,290.5351257324219,297.1499938964844,293.1499938964844,0.0018029588973149,-153.8062744140625,290.1385803222656,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4451599121094,297.1499938964844,293.1499938964844,0.0019336870172992,-173.7069091796875,290.3256530761719,0.5093176960945129,0.050000000745058,0.0486427620053291,290.14373779296875,297.1499938964844,293.1499938964844,0.0019599120132625,-130.0388641357422,290.33624267578125,0.5093176960945129,0.050000000745058,0.035927377641201,290.3746032714844,297.1499938964844,293.1499938964844,0.0019765382166951,-177.55516052246094,290.3854064941406,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2367858886719,297.1499938964844,293.1499938964844,0.0014368906849995,-612.307373046875,289.6368713378906,0.5093176960945129,0.050000000745058,0.2307403236627578,287.6781005859375,291.1499938964844,258.55718994140625,258.0584716796875,279.5902099609375,291.2313842773437,288.0245056152344,1.0,0.1693703681230545,0.5666608810424805,0.5666608810424805,0.9883069396018982,1.0,-0.4921883940696716,0.1760996878147125,0.3160887062549591,0.0190138723701238,0.0,0.0,1.0,33.61639404296875,60.0,2286.74169921875,-7160.41845703125,34.93415451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3215026855469,306.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,15151.8203125,18000.0,0.0,0.0,0.0655946657061576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0247900485992432,1.0247987508773804,-8.673127013025805e-06,0.0,6.657024641754106e-05,0.0,0.0,119.66263580322266,0.0,0.0,0.0,0.5646833777427673,4.0,0.0,1.0
367740,290.58740234375,297.1499938964844,293.1499938964844,0.0026491782627999,-217.6136169433593,292.5010986328125,0.4952703714370727,0.050000000745058,0.0463962331414222,290.48553466796875,297.1499938964844,293.1499938964844,0.0028350122738629,-245.1408233642578,292.7605285644531,0.4952703714370727,0.050000000745058,0.0488574653863906,290.1885681152344,297.1499938964844,293.1499938964844,0.0029689399525523,-189.54258728027344,292.9316711425781,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4167175292969,297.1499938964844,293.1499938964844,0.0028995983302593,-250.68328857421875,292.8501892089844,0.4952703714370727,0.050000000745058,0.0488574653863906,291.2753601074219,297.1499938964844,293.1499938964844,0.0020607649348676,-845.9755859375,291.686279296875,0.4952703714370727,0.050000000745058,0.2317587882280349,288.8405456542969,291.1499938964844,258.5142517089844,258.0124816894531,279.37420654296875,291.26861572265625,289.0800170898437,1.0,0.179539144039154,0.576979398727417,0.576979398727417,1.0,1.0,-0.494361013174057,0.1800087094306945,0.3143523037433624,0.0226886514574289,0.0,0.0,1.0,39.07182312011719,60.0,1682.501220703125,-6963.61181640625,39.734466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9456787109375,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17042.6875,19080.0,0.0,0.0,0.1016713604331016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116155982017517,1.116166353225708,-1.0288582416251302e-05,0.0,0.0001031835054163,0.0,0.0,154.60693359375,0.0,0.0,0.0,0.6260387301445007,4.0,0.0,1.0
367800,290.58740234375,297.1499938964844,293.1499938964844,0.0026491782627999,-217.6136169433593,292.5010986328125,0.4952703714370727,0.050000000745058,0.0463962331414222,290.48553466796875,297.1499938964844,293.1499938964844,0.0028350122738629,-245.1408233642578,292.7605285644531,0.4952703714370727,0.050000000745058,0.0488574653863906,290.1885681152344,297.1499938964844,293.1499938964844,0.0029689399525523,-189.54258728027344,292.9316711425781,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4167175292969,297.1499938964844,293.1499938964844,0.0028995983302593,-250.68328857421875,292.8501892089844,0.4952703714370727,0.050000000745058,0.0488574653863906,291.2753601074219,297.1499938964844,293.1499938964844,0.0020607649348676,-845.9755859375,291.686279296875,0.4952703714370727,0.050000000745058,0.2317587882280349,288.8405456542969,291.1499938964844,258.5142517089844,258.0124816894531,279.37420654296875,291.26861572265625,289.0800170898437,1.0,0.179539144039154,0.576979398727417,0.576979398727417,1.0,1.0,-0.494361013174057,0.1800087094306945,0.3143523037433624,0.0226886514574289,0.0,0.0,1.0,39.07182312011719,60.0,1682.501220703125,-6963.61181640625,39.734466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9456787109375,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17042.6875,19080.0,0.0,0.0,0.1016713604331016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116155982017517,1.116166353225708,-1.0288582416251302e-05,0.0,0.0001031835054163,0.0,0.0,154.60693359375,0.0,0.0,0.0,0.6260387301445007,4.0,0.0,1.0
367860,290.6421813964844,297.1499938964844,293.1499938964844,0.003384317504242,-269.2535705566406,294.3168334960937,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5291442871094,297.1499938964844,293.1499938964844,0.0036280574277043,-303.43780517578125,294.6422119140625,0.4856111705303192,0.050000000745058,0.0490352287888526,290.23565673828125,297.1499938964844,293.1499938964844,0.003864515107125,-238.20895385742188,294.9446716308594,0.4856111705303192,0.050000000745058,0.0362172536551952,290.462646484375,297.1499938964844,293.1499938964844,0.0037120871711522,-310.2454528808594,294.7539978027344,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3173828125,297.1499938964844,293.1499938964844,0.0025939235929399,-1033.6455078125,293.24713134765625,0.4856111705303192,0.050000000745058,0.2326020151376724,289.7089233398437,291.1499938964844,258.4734191894531,257.9678039550781,279.2664489746094,291.3103942871094,289.898193359375,1.0,0.1875077039003372,0.5826144218444824,0.5826144218444824,1.0,1.0,-0.4961598217487335,0.1823465526103973,0.3138132691383362,0.0248420070856809,0.0,0.0,1.0,43.58853149414063,48.0,1228.2562255859375,-6884.70361328125,43.74024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26861572265625,304.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18549.654296875,19080.0,0.0,0.0,0.1348302513360977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839334964752195,1.1839450597763062,-1.1576049473660532e-05,0.0,0.0001368355733575,0.0,0.0,184.5170745849609,0.0,0.0,0.0,0.6472545266151428,4.0,0.0,1.0
367920,290.6421813964844,297.1499938964844,293.1499938964844,0.003384317504242,-269.2535705566406,294.3168334960937,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5291442871094,297.1499938964844,293.1499938964844,0.0036280574277043,-303.43780517578125,294.6422119140625,0.4856111705303192,0.050000000745058,0.0490352287888526,290.23565673828125,297.1499938964844,293.1499938964844,0.003864515107125,-238.20895385742188,294.9446716308594,0.4856111705303192,0.050000000745058,0.0362172536551952,290.462646484375,297.1499938964844,293.1499938964844,0.0037120871711522,-310.2454528808594,294.7539978027344,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3173828125,297.1499938964844,293.1499938964844,0.0025939235929399,-1033.6455078125,293.24713134765625,0.4856111705303192,0.050000000745058,0.2326020151376724,289.7089233398437,291.1499938964844,258.4734191894531,257.9678039550781,279.2664489746094,291.3103942871094,289.898193359375,1.0,0.1875077039003372,0.5826144218444824,0.5826144218444824,1.0,1.0,-0.4961598217487335,0.1823465526103973,0.3138132691383362,0.0248420070856809,0.0,0.0,1.0,43.58853149414063,48.0,1228.2562255859375,-6884.70361328125,43.74024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26861572265625,304.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18549.654296875,19080.0,0.0,0.0,0.1348302513360977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839334964752195,1.1839450597763062,-1.1576049473660532e-05,0.0,0.0001368355733575,0.0,0.0,184.5170745849609,0.0,0.0,0.0,0.6472545266151428,4.0,0.0,1.0
367980,290.69635009765625,297.1499938964844,293.1499938964844,0.004031547345221,-311.2938537597656,295.78338623046875,0.4833224713802337,0.050000000745058,0.0466072596609592,290.57232666015625,297.1499938964844,293.1499938964844,0.0043399562127888,-351.42694091796875,296.1715087890625,0.4833224713802337,0.050000000745058,0.0490796864032745,290.28143310546875,297.1499938964844,293.1499938964844,0.0046820845454931,-278.4275817871094,296.585205078125,0.4833224713802337,0.050000000745058,0.0362500883638858,290.5087585449219,297.1499938964844,293.1499938964844,0.0044420575723052,-359.1258850097656,296.2991638183594,0.4833224713802337,0.050000000745058,0.0490796864032745,291.3590393066406,297.1499938964844,293.1499938964844,0.0030510213691741,-1185.4136962890625,294.5020751953125,0.4833224713802337,0.050000000745058,0.2328129112720489,290.4037170410156,291.1499938964844,258.4347229003906,257.924560546875,279.2120666503906,291.3522644042969,290.5570373535156,1.0,0.1889587938785553,0.585805356502533,0.585805356502533,1.0,1.0,-0.496610015630722,0.183454155921936,0.313155859708786,0.025945708155632,0.0,0.0,1.0,44.718727111816406,36.0,924.6116943359376,-6891.50732421875,44.7468147277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1798400878906,304.8069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18914.529296875,19080.0,0.0,0.0,0.1635943055152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1997685432434082,1.1997804641723633,-1.1887777873198502e-05,0.0,0.0001660274283494,0.0,0.0,192.02029418945312,0.0,0.0,0.0,0.6552635431289673,4.0,0.0,1.0
368040,290.69635009765625,297.1499938964844,293.1499938964844,0.004031547345221,-311.2938537597656,295.78338623046875,0.4833224713802337,0.050000000745058,0.0466072596609592,290.57232666015625,297.1499938964844,293.1499938964844,0.0043399562127888,-351.42694091796875,296.1715087890625,0.4833224713802337,0.050000000745058,0.0490796864032745,290.28143310546875,297.1499938964844,293.1499938964844,0.0046820845454931,-278.4275817871094,296.585205078125,0.4833224713802337,0.050000000745058,0.0362500883638858,290.5087585449219,297.1499938964844,293.1499938964844,0.0044420575723052,-359.1258850097656,296.2991638183594,0.4833224713802337,0.050000000745058,0.0490796864032745,291.3590393066406,297.1499938964844,293.1499938964844,0.0030510213691741,-1185.4136962890625,294.5020751953125,0.4833224713802337,0.050000000745058,0.2328129112720489,290.4037170410156,291.1499938964844,258.4347229003906,257.924560546875,279.2120666503906,291.3522644042969,290.5570373535156,1.0,0.1889587938785553,0.585805356502533,0.585805356502533,1.0,1.0,-0.496610015630722,0.183454155921936,0.313155859708786,0.025945708155632,0.0,0.0,1.0,44.718727111816406,36.0,924.6116943359376,-6891.50732421875,44.7468147277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1798400878906,304.8069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18914.529296875,19080.0,0.0,0.0,0.1635943055152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1997685432434082,1.1997804641723633,-1.1887777873198502e-05,0.0,0.0001660274283494,0.0,0.0,192.02029418945312,0.0,0.0,0.0,0.6552635431289673,4.0,0.0,1.0
368100,290.7222595214844,297.1499938964844,293.1499938964844,0.004332645330578,-329.6566162109375,296.4220275878906,0.4845329523086548,0.050000000745058,0.0465848706662654,290.5932312011719,297.1499938964844,293.1499938964844,0.0046753794886171,-372.47259521484375,296.8397521972656,0.4845329523086548,0.050000000745058,0.0490561127662658,290.3033142089844,297.1499938964844,293.1499938964844,0.0050735040567815,-296.1213684082031,297.3036499023437,0.4845329523086548,0.050000000745058,0.0362326763570308,290.531494140625,297.1499938964844,293.1499938964844,0.0047857165336608,-380.4664001464844,296.9730224609375,0.4845329523086548,0.050000000745058,0.0490561127662658,291.3791809082031,297.1499938964844,293.1499938964844,0.0032577973324805,-1251.1939697265625,295.046142578125,0.4845329523086548,0.050000000745058,0.2327010780572891,290.7032775878906,291.1499938964844,258.4161682128906,257.90350341796875,279.1957702636719,291.37255859375,290.844482421875,1.0,0.1877681463956833,0.5868480801582336,0.5868480801582336,1.0,1.0,-0.4963715672492981,0.1836818754673004,0.3126896917819977,0.026230551302433,0.0,0.0,1.0,44.12013626098633,36.0,823.3062133789062,-6930.24072265625,44.21319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3156433105469,304.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18987.791015625,20160.0,0.0,0.0,0.1760568916797638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202922821044922,1.202934741973877,-1.1950367479585113e-05,0.0,0.0001786753564374,0.0,0.0,193.538803100586,0.0,0.0,0.0,0.6718583106994629,4.0,0.0,1.0
368160,290.7469787597656,297.1499938964844,293.1499938964844,0.0046209185384213,-346.4195251464844,297.0137939453125,0.4870288968086242,0.050000000745058,0.0465391650795936,290.6135559082031,297.1499938964844,293.1499938964844,0.004998667165637,-391.682861328125,297.4590148925781,0.4870288968086242,0.050000000745058,0.0490079820156097,290.3244323730469,297.1499938964844,293.1499938964844,0.0054553439840674,-312.3152770996094,297.9701538085937,0.4870288968086242,0.050000000745058,0.0361971259117126,290.5539245605469,297.1499938964844,293.1499938964844,0.0051167835481464,-399.888427734375,297.5962829589844,0.4870288968086242,0.050000000745058,0.0490079820156097,291.398681640625,297.1499938964844,293.1499938964844,0.0034513669088482,-1310.7840576171875,295.5487976074219,0.4870288968086242,0.050000000745058,0.232472762465477,290.98126220703125,291.1499938964844,258.3981628417969,257.8828430175781,279.1839599609375,291.39227294921875,291.1148986816406,1.0,0.1854911297559738,0.5876436829566956,0.5876436829566956,1.0,1.0,-0.4958845973014831,0.1837512403726577,0.3121333718299866,0.0263888724148273,0.0,0.0,1.0,42.89768981933594,25.0,756.305419921875,-7006.935546875,43.12510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5469665527344,305.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19727.62109375,20160.0,0.0,0.0,0.1871949285268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234324932098389,1.2343374490737915,-1.2582436283992138e-05,0.0,0.0001899790659081,0.0,0.0,209.0948944091797,0.0,0.0,0.0,0.674580454826355,4.0,0.0,1.0
368220,290.7926025390625,297.1499938964844,293.1499938964844,0.0051676500588655,-375.7287902832031,298.0910949707031,0.495133489370346,0.050000000745058,0.0463984720408916,290.6523132324219,297.1499938964844,293.1499938964844,0.0056176469661295,-425.2298889160156,298.58447265625,0.495133489370346,0.050000000745058,0.0488598272204399,290.3642578125,297.1499938964844,293.1499938964844,0.0062007824890315,-340.72369384765625,299.1820068359375,0.495133489370346,0.050000000745058,0.0360876992344856,290.5962829589844,297.1499938964844,293.1499938964844,0.0057534244842827,-433.8590698242188,298.7292175292969,0.495133489370346,0.050000000745058,0.0488598272204399,291.4356994628906,297.1499938964844,293.1499938964844,0.0038056827615946,-1413.7171630859375,296.46337890625,0.495133489370346,0.050000000745058,0.2317699790000915,291.5017395019531,291.1499938964844,258.3637390136719,257.8427124023437,279.1690368652344,291.4297180175781,291.6258850097656,1.0,0.1785315573215484,0.5887253284454346,0.5887253284454346,1.0,1.0,-0.4943855702877044,0.1835608035326004,0.3108247518539428,0.0264423601329326,0.0,0.0,0.9286884665489196,39.13447952270508,25.0,676.1943969726562,-7164.16845703125,39.78862380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2359313964844,305.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,20489.0234375,20160.0,0.0,0.0,0.2054277509450912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2232030630111694,1.2232155799865725,-1.2588651770784054e-05,0.0,0.0002084830484818,0.0,0.0,206.0652008056641,0.0,0.0,0.0,0.6688657402992249,4.0,0.0,1.0
368280,290.7926025390625,297.1499938964844,293.1499938964844,0.0051676500588655,-375.7287902832031,298.0910949707031,0.495133489370346,0.050000000745058,0.0463984720408916,290.6523132324219,297.1499938964844,293.1499938964844,0.0056176469661295,-425.2298889160156,298.58447265625,0.495133489370346,0.050000000745058,0.0488598272204399,290.3642578125,297.1499938964844,293.1499938964844,0.0062007824890315,-340.72369384765625,299.1820068359375,0.495133489370346,0.050000000745058,0.0360876992344856,290.5962829589844,297.1499938964844,293.1499938964844,0.0057534244842827,-433.8590698242188,298.7292175292969,0.495133489370346,0.050000000745058,0.0488598272204399,291.4356994628906,297.1499938964844,293.1499938964844,0.0038056827615946,-1413.7171630859375,296.46337890625,0.495133489370346,0.050000000745058,0.2317699790000915,291.5017395019531,291.1499938964844,258.3637390136719,257.8427124023437,279.1690368652344,291.4297180175781,291.6258850097656,1.0,0.1785315573215484,0.5887253284454346,0.5887253284454346,1.0,1.0,-0.4943855702877044,0.1835608035326004,0.3108247518539428,0.0264423601329326,0.0,0.0,0.9286884665489196,39.13447952270508,25.0,676.1943969726562,-7164.16845703125,39.78862380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2359313964844,305.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,20489.0234375,20160.0,0.0,0.0,0.2054277509450912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2232030630111694,1.2232155799865725,-1.2588651770784054e-05,0.0,0.0002084830484818,0.0,0.0,206.0652008056641,0.0,0.0,0.0,0.6688657402992249,4.0,0.0,1.0
368340,290.8336486816406,297.1499938964844,293.1499938964844,0.0056936615146696,-401.0319213867188,299.0526428222656,0.5024093389511108,0.050000000745058,0.0462861247360706,290.6888122558594,297.1499938964844,293.1499938964844,0.0062203528359532,-454.1033020019531,299.586181640625,0.5024093389511108,0.050000000745058,0.0487415194511413,290.40118408203125,297.1499938964844,293.1499938964844,0.0069465562701225,-365.3076477050781,300.2611999511719,0.5024093389511108,0.050000000745058,0.0360003188252449,290.6346435546875,297.1499938964844,293.1499938964844,0.0063791694119572,-463.288818359375,299.7402648925781,0.5024093389511108,0.050000000745058,0.0487415194511413,291.46990966796875,297.1499938964844,293.1499938964844,0.0041305306367576,-1501.2718505859375,297.2797241210937,0.5024093389511108,0.050000000745058,0.2312087714672088,291.983154296875,291.1499938964844,258.3314514160156,257.8042297363281,279.16143798828125,291.4643859863281,292.0970458984375,1.0,0.1731499880552292,0.5894461870193481,0.5894461870193481,1.0,1.0,-0.4931882917881012,0.1833621710538864,0.309826135635376,0.026440542191267,0.0,0.0,0.7850373983383179,36.12940216064453,25.0,617.433837890625,-7289.6689453125,37.13836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14215087890625,306.5492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,22017.5234375,19080.0,0.0,0.0,0.2182654738426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903340578079224,1.0903451442718506,-1.106765466829529e-05,0.0,0.0002215117128798,0.0,0.0,156.47317504882812,0.0,0.0,0.0,0.5905941128730774,4.0,0.0,1.0
368400,290.8336486816406,297.1499938964844,293.1499938964844,0.0056936615146696,-401.0319213867188,299.0526428222656,0.5024093389511108,0.050000000745058,0.0462861247360706,290.6888122558594,297.1499938964844,293.1499938964844,0.0062203528359532,-454.1033020019531,299.586181640625,0.5024093389511108,0.050000000745058,0.0487415194511413,290.40118408203125,297.1499938964844,293.1499938964844,0.0069465562701225,-365.3076477050781,300.2611999511719,0.5024093389511108,0.050000000745058,0.0360003188252449,290.6346435546875,297.1499938964844,293.1499938964844,0.0063791694119572,-463.288818359375,299.7402648925781,0.5024093389511108,0.050000000745058,0.0487415194511413,291.46990966796875,297.1499938964844,293.1499938964844,0.0041305306367576,-1501.2718505859375,297.2797241210937,0.5024093389511108,0.050000000745058,0.2312087714672088,291.983154296875,291.1499938964844,258.3314514160156,257.8042297363281,279.16143798828125,291.4643859863281,292.0970458984375,1.0,0.1731499880552292,0.5894461870193481,0.5894461870193481,1.0,1.0,-0.4931882917881012,0.1833621710538864,0.309826135635376,0.026440542191267,0.0,0.0,0.7850373983383179,36.12940216064453,25.0,617.433837890625,-7289.6689453125,37.13836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14215087890625,306.5492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,22017.5234375,19080.0,0.0,0.0,0.2182654738426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903340578079224,1.0903451442718506,-1.106765466829529e-05,0.0,0.0002215117128798,0.0,0.0,156.47317504882812,0.0,0.0,0.0,0.5905941128730774,4.0,0.0,1.0
368460,290.8707275390625,297.1499938964844,293.1499938964844,0.0062224990688264,-424.6452331542969,299.9086608886719,0.5086175799369812,0.050000000745058,0.0462013073265552,290.7235107421875,297.1499938964844,293.1499938964844,0.0068326410837471,-480.8915710449219,300.4764099121094,0.5086175799369812,0.050000000745058,0.0486522018909454,290.43572998046875,297.1499938964844,293.1499938964844,0.0077269123867154,-388.2030029296875,301.2243957519531,0.5086175799369812,0.050000000745058,0.0359343476593494,290.66925048828125,297.1499938964844,293.1499938964844,0.0070231496356427,-490.8753051757813,300.64361572265625,0.5086175799369812,0.050000000745058,0.0486522018909454,291.5014953613281,297.1499938964844,293.1499938964844,0.004441441502422,-1582.157470703125,297.9996032714844,0.5086175799369812,0.050000000745058,0.2307850867509842,292.3978881835937,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4963684082031,292.4822082519531,1.0,0.1688508987426757,0.589972198009491,0.589972198009491,0.999561071395874,1.0,-0.4922844767570495,0.1832092851400375,0.3090751767158508,0.0264438893646001,0.0,0.0,0.5897682309150696,33.86075592041016,25.0,470.4051208496094,-7134.50830078125,35.14585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2089233398437,306.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,22977.75390625,19080.0,0.0,0.0,0.2255487293004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232150435447693,0.7232222557067871,-7.241816092573572e-06,0.0,0.0002289033000124,0.0,0.0,61.21539688110352,0.0,0.0,0.0,0.4423912763595581,4.0,0.0,1.0
368520,290.8707275390625,297.1499938964844,293.1499938964844,0.0062224990688264,-424.6452331542969,299.9086608886719,0.5086175799369812,0.050000000745058,0.0462013073265552,290.7235107421875,297.1499938964844,293.1499938964844,0.0068326410837471,-480.8915710449219,300.4764099121094,0.5086175799369812,0.050000000745058,0.0486522018909454,290.43572998046875,297.1499938964844,293.1499938964844,0.0077269123867154,-388.2030029296875,301.2243957519531,0.5086175799369812,0.050000000745058,0.0359343476593494,290.66925048828125,297.1499938964844,293.1499938964844,0.0070231496356427,-490.8753051757813,300.64361572265625,0.5086175799369812,0.050000000745058,0.0486522018909454,291.5014953613281,297.1499938964844,293.1499938964844,0.004441441502422,-1582.157470703125,297.9996032714844,0.5086175799369812,0.050000000745058,0.2307850867509842,292.3978881835937,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4963684082031,292.4822082519531,1.0,0.1688508987426757,0.589972198009491,0.589972198009491,0.999561071395874,1.0,-0.4922844767570495,0.1832092851400375,0.3090751767158508,0.0264438893646001,0.0,0.0,0.5897682309150696,33.86075592041016,25.0,470.4051208496094,-7134.50830078125,35.14585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2089233398437,306.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,22977.75390625,19080.0,0.0,0.0,0.2255487293004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232150435447693,0.7232222557067871,-7.241816092573572e-06,0.0,0.0002289033000124,0.0,0.0,61.21539688110352,0.0,0.0,0.0,0.4423912763595581,4.0,0.0,1.0
368580,290.9040832519531,297.1499938964844,293.1499938964844,0.0068359430879354,-453.6191711425781,300.63970947265625,0.5140106081962585,0.050000000745058,0.0461350902915,290.7557373046875,297.1499938964844,293.1499938964844,0.0075544225983321,-513.7361450195312,301.2458190917969,0.5140106081962585,0.050000000745058,0.0485824719071388,290.46807861328125,297.1499938964844,293.1499938964844,0.008670637384057,-415.9265747070313,302.0722045898437,0.5140106081962585,0.050000000745058,0.0358828492462635,290.70025634765625,297.1499938964844,293.1499938964844,0.0077893096022307,-524.77392578125,301.4304504394531,0.5140106081962585,0.050000000745058,0.0485824719071388,291.5302429199219,297.1499938964844,293.1499938964844,0.0047846850939095,-1682.189208984375,298.574951171875,0.5140106081962585,0.050000000745058,0.2304543405771255,292.6116943359375,291.1499938964844,258.2734069824219,257.73260498046875,279.1553039550781,291.5256042480469,292.6112365722656,1.0,0.1654101610183715,0.5903844833374023,0.5903844833374023,0.9991220831871032,1.0,-0.4915788769721985,0.18308986723423,0.3084890246391296,0.0264505892992019,0.0,0.0,0.3770815432071686,32.089752197265625,25.0,48.20967864990234,-6322.1689453125,33.59535598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4665832519531,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,21910.080078125,19080.0,0.0,0.0,0.2262980490922927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390645980834961,0.3390691578388214,-4.56033376394771e-06,0.0,0.0002296637539984,0.0,0.0,15.4318208694458,0.0,0.0,0.0,0.3066412508487701,4.0,0.0,1.0
368640,290.9040832519531,297.1499938964844,293.1499938964844,0.0068359430879354,-453.6191711425781,300.63970947265625,0.5140106081962585,0.050000000745058,0.0461350902915,290.7557373046875,297.1499938964844,293.1499938964844,0.0075544225983321,-513.7361450195312,301.2458190917969,0.5140106081962585,0.050000000745058,0.0485824719071388,290.46807861328125,297.1499938964844,293.1499938964844,0.008670637384057,-415.9265747070313,302.0722045898437,0.5140106081962585,0.050000000745058,0.0358828492462635,290.70025634765625,297.1499938964844,293.1499938964844,0.0077893096022307,-524.77392578125,301.4304504394531,0.5140106081962585,0.050000000745058,0.0485824719071388,291.5302429199219,297.1499938964844,293.1499938964844,0.0047846850939095,-1682.189208984375,298.574951171875,0.5140106081962585,0.050000000745058,0.2304543405771255,292.6116943359375,291.1499938964844,258.2734069824219,257.73260498046875,279.1553039550781,291.5256042480469,292.6112365722656,1.0,0.1654101610183715,0.5903844833374023,0.5903844833374023,0.9991220831871032,1.0,-0.4915788769721985,0.18308986723423,0.3084890246391296,0.0264505892992019,0.0,0.0,0.3770815432071686,32.089752197265625,25.0,48.20967864990234,-6322.1689453125,33.59535598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4665832519531,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,21910.080078125,19080.0,0.0,0.0,0.2262980490922927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390645980834961,0.3390691578388214,-4.56033376394771e-06,0.0,0.0002296637539984,0.0,0.0,15.4318208694458,0.0,0.0,0.0,0.3066412508487701,4.0,0.0,1.0
