time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.91925048828125,297.1499938964844,293.1499938964844,0.0072325812652707,-474.4005432128906,300.9487609863281,0.5164214372634888,0.050000000745058,0.046107493340969,290.7704772949219,297.1499938964844,293.1499938964844,0.0080286301672458,-537.311279296875,301.5816955566406,0.5164214372634888,0.050000000745058,0.0485534109175205,290.4830017089844,297.1499938964844,293.1499938964844,0.0093037486076354,-435.5796813964844,302.45709228515625,0.5164214372634888,0.050000000745058,0.0358613841235637,290.7144470214844,297.1499938964844,293.1499938964844,0.0082947500050067,-549.0302734375,301.77734375,0.5164214372634888,0.050000000745058,0.0485534109175205,291.5433349609375,297.1499938964844,293.1499938964844,0.004998963791877,-1755.2091064453125,298.7801513671875,0.5164214372634888,0.050000000745058,0.23031647503376,292.5610046386719,291.1499938964844,258.26025390625,257.71588134765625,279.154541015625,291.5390014648437,292.4928894042969,1.0,0.1639528423547744,0.5905550122261047,0.5905550122261047,0.9989026188850404,1.0,-0.4912847876548767,0.1830398142337799,0.3082449734210968,0.0264542195945978,0.0,0.0,0.2873475253582001,31.35163116455078,25.0,-288.79595947265625,-5710.421875,32.95042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1908569335937,305.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,20826.658203125,18000.0,0.0,0.0,0.2237083911895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267720997333526,0.2267760634422302,-3.967553311667871e-06,0.0,0.0002270355762448,0.0,0.0,8.579151153564453,0.0,0.0,0.0,0.2592954039573669,4.0,0.0,1.0
368760,290.933349609375,297.1499938964844,293.1499938964844,0.0077249859459698,-501.2676696777344,301.2245788574219,0.5186524987220764,0.050000000745058,0.0460829585790634,290.7842102050781,297.1499938964844,293.1499938964844,0.0086251981556415,-567.7794189453125,301.8922119140625,0.5186524987220764,0.050000000745058,0.0485275760293006,290.4969787597656,297.1499938964844,293.1499938964844,0.0101163433864712,-460.8257446289063,302.8275146484375,0.5186524987220764,0.050000000745058,0.035842303186655,290.72772216796875,297.1499938964844,293.1499938964844,0.0089329071342945,-580.3218994140625,302.1012268066406,0.5186524987220764,0.050000000745058,0.0485275760293006,291.55535888671875,297.1499938964844,293.1499938964844,0.0052577280439436,-1850.7586669921875,298.9252319335937,0.5186524987220764,0.050000000745058,0.2301939278841018,292.37274169921875,291.1499938964844,258.24761962890625,257.6996459960937,279.1539001464844,291.5513916015625,292.235595703125,1.0,0.1626452952623367,0.590700089931488,0.590700089931488,0.9986531138420104,1.0,-0.4910233616828918,0.1829940229654312,0.3080293238162994,0.0264566075056791,0.0,0.0,0.2238841503858566,30.69544792175293,25.0,-649.4344482421875,-5111.2568359375,32.377708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9758605957031,304.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,19109.28515625,18000.0,0.0,0.0,0.2190049439668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590453535318374,0.159048780798912,-3.4317381505388767e-06,0.0,0.000222262184252,0.0,0.0,5.093944549560547,0.0,0.0,0.0,0.2495522797107696,4.0,0.0,1.0
368820,290.95867919921875,297.1499938964844,293.1499938964844,0.0089957183226943,-567.84619140625,301.74774169921875,0.5226096510887146,0.050000000745058,0.0460416376590728,290.808837890625,297.1499938964844,293.1499938964844,0.0102045880630612,-643.1798095703125,302.5040588378906,0.5226096510887146,0.050000000745058,0.0484840609133243,290.5222473144531,297.1499938964844,293.1499938964844,0.0123647721484303,-522.9882202148438,303.5865783691406,0.5226096510887146,0.050000000745058,0.0358101613819599,290.7518005371094,297.1499938964844,293.1499938964844,0.0106363538652658,-657.6298217773438,302.7452392578125,0.5226096510887146,0.050000000745058,0.0484840609133243,291.5763854980469,297.1499938964844,293.1499938964844,0.0058886148035526,-2090.79052734375,299.12139892578125,0.5226096510887146,0.050000000745058,0.2299875020980835,291.7156982421875,291.1499938964844,258.2240295410156,257.66864013671875,279.1527709960937,291.57305908203125,291.5486145019531,1.0,0.1604164838790893,0.5909193754196167,0.5909193754196167,0.9981541037559508,1.0,-0.4905830025672912,0.1829105019569397,0.3076725006103515,0.0264548007398843,0.0,0.0,0.1905056089162826,29.590208053588867,25.0,-933.7863159179688,-4812.42041015625,31.41440963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013244628906,304.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.78125,18000.0,0.0,0.0,0.2030343413352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203574761748313,0.120360642671585,-3.1655572456656955e-06,0.0,0.0002060540427919,0.0,0.0,3.5191075801849365,0.0,0.0,0.0,0.2373227328062057,4.0,0.0,1.0
368880,290.95867919921875,297.1499938964844,293.1499938964844,0.0089957183226943,-567.84619140625,301.74774169921875,0.5226096510887146,0.050000000745058,0.0460416376590728,290.808837890625,297.1499938964844,293.1499938964844,0.0102045880630612,-643.1798095703125,302.5040588378906,0.5226096510887146,0.050000000745058,0.0484840609133243,290.5222473144531,297.1499938964844,293.1499938964844,0.0123647721484303,-522.9882202148438,303.5865783691406,0.5226096510887146,0.050000000745058,0.0358101613819599,290.7518005371094,297.1499938964844,293.1499938964844,0.0106363538652658,-657.6298217773438,302.7452392578125,0.5226096510887146,0.050000000745058,0.0484840609133243,291.5763854980469,297.1499938964844,293.1499938964844,0.0058886148035526,-2090.79052734375,299.12139892578125,0.5226096510887146,0.050000000745058,0.2299875020980835,291.7156982421875,291.1499938964844,258.2240295410156,257.66864013671875,279.1527709960937,291.57305908203125,291.5486145019531,1.0,0.1604164838790893,0.5909193754196167,0.5909193754196167,0.9981541037559508,1.0,-0.4905830025672912,0.1829105019569397,0.3076725006103515,0.0264548007398843,0.0,0.0,0.1905056089162826,29.590208053588867,25.0,-933.7863159179688,-4812.42041015625,31.41440963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013244628906,304.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.78125,18000.0,0.0,0.0,0.2030343413352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203574761748313,0.120360642671585,-3.1655572456656955e-06,0.0,0.0002060540427919,0.0,0.0,3.5191075801849365,0.0,0.0,0.0,0.2373227328062057,4.0,0.0,1.0
368940,290.98175048828125,297.1499938964844,293.1499938964844,0.0104351453483104,-630.0254516601562,302.34881591796875,0.5272434949874878,0.050000000745058,0.0459964461624622,290.8308410644531,297.1499938964844,293.1499938964844,0.012072579935193,-713.6634521484375,303.1929931640625,0.5272434949874878,0.050000000745058,0.0484364740550518,290.5467834472656,297.1499938964844,293.1499938964844,0.0187101103365421,-657.3229370117188,304.1080322265625,0.5627486705780029,0.0720415040850639,0.0419001542031765,290.773681640625,297.1499938964844,293.1499938964844,0.0126806730404496,-729.8563232421875,303.4649353027344,0.5272434949874878,0.050000000745058,0.0484364740550518,291.5948791503906,297.1499938964844,293.1499938964844,0.0065331645309925,-2315.76123046875,299.4040832519531,0.5272434949874878,0.050000000745058,0.2297617793083191,291.17071533203125,291.1499938964844,258.20263671875,257.63970947265625,279.156982421875,291.5918273925781,291.0775451660156,1.0,0.1586956083774566,0.5916273593902588,0.5916273593902588,0.997655153274536,1.0,-0.4974454045295715,0.1854090243577957,0.312036395072937,0.0279477927833795,0.0,0.0,0.2273243516683578,28.44204330444336,28.0,-663.781982421875,-5230.7880859375,31.07430076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3194885253906,305.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5390625,18000.0,0.0,0.0,0.1812885254621505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311267167329788,0.1311298459768295,-3.1248694085661555e-06,0.0,0.0001839848118834,0.0,0.0,3.797749757766724,0.0,0.0,0.0,0.2375504374504089,4.0,0.0,1.0
369000,290.98175048828125,297.1499938964844,293.1499938964844,0.0104351453483104,-630.0254516601562,302.34881591796875,0.5272434949874878,0.050000000745058,0.0459964461624622,290.8308410644531,297.1499938964844,293.1499938964844,0.012072579935193,-713.6634521484375,303.1929931640625,0.5272434949874878,0.050000000745058,0.0484364740550518,290.5467834472656,297.1499938964844,293.1499938964844,0.0187101103365421,-657.3229370117188,304.1080322265625,0.5627486705780029,0.0720415040850639,0.0419001542031765,290.773681640625,297.1499938964844,293.1499938964844,0.0126806730404496,-729.8563232421875,303.4649353027344,0.5272434949874878,0.050000000745058,0.0484364740550518,291.5948791503906,297.1499938964844,293.1499938964844,0.0065331645309925,-2315.76123046875,299.4040832519531,0.5272434949874878,0.050000000745058,0.2297617793083191,291.17071533203125,291.1499938964844,258.20263671875,257.63970947265625,279.156982421875,291.5918273925781,291.0775451660156,1.0,0.1586956083774566,0.5916273593902588,0.5916273593902588,0.997655153274536,1.0,-0.4974454045295715,0.1854090243577957,0.312036395072937,0.0279477927833795,0.0,0.0,0.2273243516683578,28.44204330444336,28.0,-663.781982421875,-5230.7880859375,31.07430076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3194885253906,305.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5390625,18000.0,0.0,0.0,0.1812885254621505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311267167329788,0.1311298459768295,-3.1248694085661555e-06,0.0,0.0001839848118834,0.0,0.0,3.797749757766724,0.0,0.0,0.0,0.2375504374504089,4.0,0.0,1.0
369060,291.0045166015625,297.1499938964844,293.1499938964844,0.0119693605229258,-681.3844604492188,303.0187072753906,0.5355121493339539,0.050000000745058,0.0459230281412601,290.8521728515625,297.1499938964844,293.1499938964844,0.0141627602279186,-772.0286254882812,303.9389343261719,0.5355121493339539,0.050000000745058,0.0483591593801975,290.6329040527344,297.1499938964844,293.1499938964844,0.0605166852474212,-1231.0738525390625,304.0528564453125,0.708499014377594,0.1206820979714393,0.077186681330204,290.795166015625,297.1499938964844,293.1499938964844,0.0148348975926637,-790.6255493164062,304.12579345703125,0.539746880531311,0.0579604431986808,0.0492932647466659,291.61541748046875,297.1499938964844,293.1499938964844,0.007131390273571,-2497.7978515625,299.7963562011719,0.5355121493339539,0.050000000745058,0.2293950319290161,290.8804931640625,291.1499938964844,258.1834411621094,257.6129455566406,279.1794128417969,291.61199951171875,290.8374938964844,1.0,0.1592964977025985,0.5958844423294067,0.5958844423294067,0.9971811175346376,1.0,-0.5401957631111145,0.201097771525383,0.3390979766845703,0.0379036702215671,0.0,0.0,0.284675121307373,26.851587295532227,31.0,-348.50469970703125,-6039.66943359375,33.64379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3497009277344,307.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17871.796875,18000.0,0.0,0.0,0.1599941849708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605534106492996,0.1605565696954727,-3.1547583603241947e-06,0.0,0.0001623737480258,0.0,0.0,4.741902828216553,0.0,0.0,0.0,0.2423386722803115,4.0,0.0,1.0
369120,291.0045166015625,297.1499938964844,293.1499938964844,0.0119693605229258,-681.3844604492188,303.0187072753906,0.5355121493339539,0.050000000745058,0.0459230281412601,290.8521728515625,297.1499938964844,293.1499938964844,0.0141627602279186,-772.0286254882812,303.9389343261719,0.5355121493339539,0.050000000745058,0.0483591593801975,290.6329040527344,297.1499938964844,293.1499938964844,0.0605166852474212,-1231.0738525390625,304.0528564453125,0.708499014377594,0.1206820979714393,0.077186681330204,290.795166015625,297.1499938964844,293.1499938964844,0.0148348975926637,-790.6255493164062,304.12579345703125,0.539746880531311,0.0579604431986808,0.0492932647466659,291.61541748046875,297.1499938964844,293.1499938964844,0.007131390273571,-2497.7978515625,299.7963562011719,0.5355121493339539,0.050000000745058,0.2293950319290161,290.8804931640625,291.1499938964844,258.1834411621094,257.6129455566406,279.1794128417969,291.61199951171875,290.8374938964844,1.0,0.1592964977025985,0.5958844423294067,0.5958844423294067,0.9971811175346376,1.0,-0.5401957631111145,0.201097771525383,0.3390979766845703,0.0379036702215671,0.0,0.0,0.284675121307373,26.851587295532227,31.0,-348.50469970703125,-6039.66943359375,33.64379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3497009277344,307.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17871.796875,18000.0,0.0,0.0,0.1599941849708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605534106492996,0.1605565696954727,-3.1547583603241947e-06,0.0,0.0001623737480258,0.0,0.0,4.741902828216553,0.0,0.0,0.0,0.2423386722803115,4.0,0.0,1.0
369180,291.02978515625,297.1499938964844,293.1499938964844,0.0136085264384746,-723.81689453125,303.70654296875,0.5583897233009338,0.050000000745058,0.0457560308277606,290.8883972167969,297.1499938964844,293.1499938964844,0.0323074162006378,-1169.760498046875,304.10162353515625,0.6465949416160583,0.087541252374649,0.0724162980914115,290.75958251953125,297.1499938964844,293.1499938964844,0.0926532298326492,-1691.60009765625,304.03240966796875,0.8115906715393066,0.1588276475667953,0.1052189320325851,290.8558959960937,297.1499938964844,293.1499938964844,0.0487819388508796,-1456.7900390625,304.07635498046875,0.6983065009117126,0.105475328862667,0.0903389379382133,291.64373779296875,297.1499938964844,293.1499938964844,0.0076678371988236,-2640.974365234375,300.22442626953125,0.5583897233009338,0.050000000745058,0.2285608649253845,290.7469787597656,291.1499938964844,258.1664428710937,257.58837890625,279.2082214355469,291.6397705078125,290.7219543457031,1.0,0.1628996729850769,0.6032204031944275,0.6032204031944275,0.9967071413993835,1.0,-0.6507476568222046,0.2419314533472061,0.4088161885738373,0.0631918907165527,0.0,0.0,0.3482491970062256,23.399978637695312,34.0,-186.3636016845703,-7274.74462890625,41.57181167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57421875,307.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.79296875,18000.0,0.0,0.0,0.1442148983478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031910568475723,0.2031942903995514,-3.224471811336116e-06,0.0,0.0001463597873225,0.0,0.0,6.243582248687744,0.0,0.0,0.0,0.2505905926227569,4.0,0.0,1.0
369240,291.02978515625,297.1499938964844,293.1499938964844,0.0136085264384746,-723.81689453125,303.70654296875,0.5583897233009338,0.050000000745058,0.0457560308277606,290.8883972167969,297.1499938964844,293.1499938964844,0.0323074162006378,-1169.760498046875,304.10162353515625,0.6465949416160583,0.087541252374649,0.0724162980914115,290.75958251953125,297.1499938964844,293.1499938964844,0.0926532298326492,-1691.60009765625,304.03240966796875,0.8115906715393066,0.1588276475667953,0.1052189320325851,290.8558959960937,297.1499938964844,293.1499938964844,0.0487819388508796,-1456.7900390625,304.07635498046875,0.6983065009117126,0.105475328862667,0.0903389379382133,291.64373779296875,297.1499938964844,293.1499938964844,0.0076678371988236,-2640.974365234375,300.22442626953125,0.5583897233009338,0.050000000745058,0.2285608649253845,290.7469787597656,291.1499938964844,258.1664428710937,257.58837890625,279.2082214355469,291.6397705078125,290.7219543457031,1.0,0.1628996729850769,0.6032204031944275,0.6032204031944275,0.9967071413993835,1.0,-0.6507476568222046,0.2419314533472061,0.4088161885738373,0.0631918907165527,0.0,0.0,0.3482491970062256,23.399978637695312,34.0,-186.3636016845703,-7274.74462890625,41.57181167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57421875,307.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.79296875,18000.0,0.0,0.0,0.1442148983478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031910568475723,0.2031942903995514,-3.224471811336116e-06,0.0,0.0001463597873225,0.0,0.0,6.243582248687744,0.0,0.0,0.0,0.2505905926227569,4.0,0.0,1.0
369300,291.0440673828125,297.1499938964844,293.1499938964844,0.0145681966096162,-745.8140869140625,304.046630859375,0.5723755955696106,0.050000000745058,0.0456721633672714,290.9317321777344,297.1499938964844,293.1499938964844,0.0517474263906478,-1509.99609375,304.0752258300781,0.7204278111457825,0.1076951175928115,0.0930623114109039,290.8302917480469,297.1499938964844,293.1499938964844,0.1066078096628189,-1895.018798828125,304.0284423828125,0.8563398718833923,0.1752282828092575,0.1171720996499061,290.9078674316406,297.1499938964844,293.1499938964844,0.0661109685897827,-1772.567138671875,304.05841064453125,0.7579262256622314,0.1243334487080574,0.1093690693378448,291.6624755859375,297.1499938964844,293.1499938964844,0.0079380953684449,-2711.775390625,300.4209899902344,0.5723755955696106,0.050000000745058,0.2281419038772583,290.6667785644531,291.1499938964844,258.1587829589844,257.57696533203125,279.2074890136719,291.658203125,290.6367492675781,1.0,0.1659149229526519,0.6060840487480164,0.6060840487480164,0.9964701533317566,1.0,-0.7121067047119141,0.2649868130683899,0.4471198916435241,0.0773633494973182,0.0,0.0,0.3883547186851501,21.75992202758789,34.0,-185.2664794921875,-7965.546875,46.88380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3640441894531,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17708.34765625,18000.0,0.0,0.0,0.1396451592445373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232203409075737,0.2322066873311996,-3.275965582361096e-06,0.0,0.0001417220773873,0.0,0.0,7.349991798400879,0.0,0.0,0.0,0.2568439245223999,4.0,0.0,1.0
369360,291.0616455078125,297.1499938964844,293.1499938964844,0.0185397937893867,-848.9130249023438,304.1296081542969,0.6158361434936523,0.067054845392704,0.0518539473414421,290.9855651855469,297.1499938964844,293.1499938964844,0.0678030252456665,-1805.1636962890625,304.0597839355469,0.7784740328788757,0.1252330094575882,0.1107777133584022,290.902587890625,297.1499938964844,293.1499938964844,0.1198754012584686,-2083.2646484375,304.0264587402344,0.9029641151428224,0.19041807949543,0.1281467527151107,290.9653015136719,297.1499938964844,293.1499938964844,0.0807807520031929,-2056.27734375,304.0484619140625,0.8138956427574158,0.1414607763290405,0.1262874156236648,291.6845397949219,297.1499938964844,293.1499938964844,0.0082025565207004,-2778.031494140625,300.608154296875,0.5874789953231812,0.050000000745058,0.2277434021234512,290.5899353027344,291.1499938964844,258.15167236328125,257.5661315917969,279.199462890625,291.67999267578125,290.5735168457031,1.0,0.1696186959743499,0.6079745888710022,0.6079745888710022,0.9966989159584044,1.0,-0.773775041103363,0.2883936464786529,0.4853814244270324,0.0912554189562797,0.0,0.0,0.4335637390613556,20.25871658325196,37.0,-138.9596710205078,-8728.8974609375,52.99157333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9565124511719,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17574.015625,18000.0,0.0,0.0,0.1376692503690719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716033458709717,0.2716067135334015,-3.353512511239387e-06,0.0,0.000139716794365,0.0,0.0,8.983885765075684,0.0,0.0,0.0,0.2661202549934387,4.0,0.0,1.0
369420,291.1568908691406,297.1499938964844,293.1499938964844,0.0486788377165794,-1383.5867919921875,304.0866394042969,0.7616705894470215,0.1007985323667526,0.0843027010560035,291.1060791015625,297.1499938964844,293.1499938964844,0.0932504311203956,-2303.4287109375,304.0478820800781,0.8867025375366211,0.1556547880172729,0.1407252699136734,291.0567626953125,297.1499938964844,293.1499938964844,0.1366773843765258,-2308.61474609375,304.041748046875,0.9866970181465148,0.2161204665899276,0.1407952159643173,291.0848999023437,297.1499938964844,293.1499938964844,0.1062727645039558,-2559.70849609375,304.0400695800781,0.920946717262268,0.1725736707448959,0.1564720422029495,291.73846435546875,297.1499938964844,293.1499938964844,0.0086735878139734,-2885.2744140625,300.9667663574219,0.6207540035247803,0.050000000745058,0.2269982695579528,290.51446533203125,291.1499938964844,258.1391296386719,257.5462341308594,279.17266845703125,291.73358154296875,290.5068359375,1.0,0.1792268306016922,0.6088892817497253,0.6088892817497253,0.9971563816070556,1.0,-0.8995578289031982,0.3367720246315002,0.562785804271698,0.117979809641838,0.0,0.0,0.5237658023834229,17.645015716552734,25.0,-78.07721710205078,-10224.912109375,68.32001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213684082031,307.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17264.037109375,18000.0,0.0,0.0,0.1422645002603531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722418546676636,0.3722454905509949,-3.642056299213437e-06,0.0,0.0001443803776055,0.0,0.0,14.162510871887209,0.0,0.0,0.0,0.2945033609867096,4.0,0.0,1.0
369480,291.1568908691406,297.1499938964844,293.1499938964844,0.0486788377165794,-1383.5867919921875,304.0866394042969,0.7616705894470215,0.1007985323667526,0.0843027010560035,291.1060791015625,297.1499938964844,293.1499938964844,0.0932504311203956,-2303.4287109375,304.0478820800781,0.8867025375366211,0.1556547880172729,0.1407252699136734,291.0567626953125,297.1499938964844,293.1499938964844,0.1366773843765258,-2308.61474609375,304.041748046875,0.9866970181465148,0.2161204665899276,0.1407952159643173,291.0848999023437,297.1499938964844,293.1499938964844,0.1062727645039558,-2559.70849609375,304.0400695800781,0.920946717262268,0.1725736707448959,0.1564720422029495,291.73846435546875,297.1499938964844,293.1499938964844,0.0086735878139734,-2885.2744140625,300.9667663574219,0.6207540035247803,0.050000000745058,0.2269982695579528,290.51446533203125,291.1499938964844,258.1391296386719,257.5462341308594,279.17266845703125,291.73358154296875,290.5068359375,1.0,0.1792268306016922,0.6088892817497253,0.6088892817497253,0.9971563816070556,1.0,-0.8995578289031982,0.3367720246315002,0.562785804271698,0.117979809641838,0.0,0.0,0.5237658023834229,17.645015716552734,25.0,-78.07721710205078,-10224.912109375,68.32001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213684082031,307.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17264.037109375,18000.0,0.0,0.0,0.1422645002603531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722418546676636,0.3722454905509949,-3.642056299213437e-06,0.0,0.0001443803776055,0.0,0.0,14.162510871887209,0.0,0.0,0.0,0.2945033609867096,4.0,0.0,1.0
369540,291.2814636230469,297.1499938964844,293.1499938964844,0.0708411708474159,-1768.0908203125,304.0714111328125,0.8469033241271973,0.1260535567998886,0.1081418171525001,291.2274169921875,297.1499938964844,293.1499938964844,0.1149793490767479,-2725.15625,304.0458679199219,0.969325840473175,0.18283411860466,0.166988268494606,291.1303405761719,297.1499938964844,293.1499938964844,0.1104563474655151,-1940.7142333984373,304.1181335449219,0.9555312991142272,0.2540507614612579,0.1182913035154342,291.2013854980469,297.1499938964844,293.1499938964844,0.1192947179079055,-2803.63671875,304.0580749511719,0.977611780166626,0.2012522667646408,0.1715505570173263,291.7998046875,297.1499938964844,293.1499938964844,0.0090925553813576,-2965.24560546875,301.30926513671875,0.6350398063659668,0.050000000745058,0.2267201393842697,290.54461669921875,291.1499938964844,258.1287841796875,257.52880859375,279.1620178222656,291.7950439453125,290.5550231933594,1.0,0.18323715031147,0.6093671321868896,0.6093671321868896,0.9976139068603516,1.0,-0.9501084089279176,0.356909304857254,0.5931990742683411,0.1281668543815612,0.0,0.0,0.6043403148651123,16.73806381225586,45.0,61.45827102661133,-11058.3076171875,75.76107025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325866699219,307.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17004.16796875,18000.0,0.0,0.0,0.1566063612699508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936197996139526,0.4936240017414093,-4.19703883380862e-06,0.0,0.0001589355524629,0.0,0.0,23.148305892944336,0.0,0.0,0.0,0.335205465555191,4.0,0.0,1.0
369600,291.2814636230469,297.1499938964844,293.1499938964844,0.0708411708474159,-1768.0908203125,304.0714111328125,0.8469033241271973,0.1260535567998886,0.1081418171525001,291.2274169921875,297.1499938964844,293.1499938964844,0.1149793490767479,-2725.15625,304.0458679199219,0.969325840473175,0.18283411860466,0.166988268494606,291.1303405761719,297.1499938964844,293.1499938964844,0.1104563474655151,-1940.7142333984373,304.1181335449219,0.9555312991142272,0.2540507614612579,0.1182913035154342,291.2013854980469,297.1499938964844,293.1499938964844,0.1192947179079055,-2803.63671875,304.0580749511719,0.977611780166626,0.2012522667646408,0.1715505570173263,291.7998046875,297.1499938964844,293.1499938964844,0.0090925553813576,-2965.24560546875,301.30926513671875,0.6350398063659668,0.050000000745058,0.2267201393842697,290.54461669921875,291.1499938964844,258.1287841796875,257.52880859375,279.1620178222656,291.7950439453125,290.5550231933594,1.0,0.18323715031147,0.6093671321868896,0.6093671321868896,0.9976139068603516,1.0,-0.9501084089279176,0.356909304857254,0.5931990742683411,0.1281668543815612,0.0,0.0,0.6043403148651123,16.73806381225586,45.0,61.45827102661133,-11058.3076171875,75.76107025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325866699219,307.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17004.16796875,18000.0,0.0,0.0,0.1566063612699508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936197996139526,0.4936240017414093,-4.19703883380862e-06,0.0,0.0001589355524629,0.0,0.0,23.148305892944336,0.0,0.0,0.0,0.335205465555191,4.0,0.0,1.0
369660,291.4034729003906,297.1499938964844,293.1499938964844,0.0888342410326004,-2100.7900390625,304.0677490234375,0.8834272027015686,0.1486493498086929,0.1289642453193664,291.3433532714844,297.1499938964844,293.1499938964844,0.1356671452522277,-3110.56005859375,304.0460510253906,0.9940695762634276,0.2080283313989639,0.1912588626146316,291.2088317871094,297.1499938964844,293.1499938964844,0.1217445656657219,-2098.732421875,304.1097717285156,0.9666755199432372,0.289436787366867,0.1284445375204086,291.2645874023437,297.1499938964844,293.1499938964844,0.1211973652243614,-2835.85107421875,304.0824279785156,0.9666755199432372,0.2377949059009552,0.1739035099744796,291.8597106933594,297.1499938964844,293.1499938964844,0.0095227854326367,-3042.425048828125,301.6358947753906,0.6255427598953247,0.050000000745058,0.2268976718187332,290.59796142578125,291.1499938964844,258.1206970214844,257.5138854980469,279.14410400390625,291.8554077148437,290.59246826171875,1.0,0.1962183713912964,0.6080422401428223,0.6080422401428223,0.9985222220420836,1.0,-1.0194116830825806,0.3845843970775604,0.6348272562026978,0.1400927603244781,0.0,0.0,0.6729978919029236,18.48562812805176,65.0,18.43873786926269,-11690.091796875,92.2178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2984313964844,306.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16894.486328125,18000.0,0.0,0.0,0.1771272718906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082280874252319,0.6082330346107483,-4.936398454447044e-06,0.0,0.0001797616714611,0.0,0.0,35.38936996459961,0.0,0.0,0.0,0.3801889717578888,4.0,0.0,1.0
369720,291.4034729003906,297.1499938964844,293.1499938964844,0.0888342410326004,-2100.7900390625,304.0677490234375,0.8834272027015686,0.1486493498086929,0.1289642453193664,291.3433532714844,297.1499938964844,293.1499938964844,0.1356671452522277,-3110.56005859375,304.0460510253906,0.9940695762634276,0.2080283313989639,0.1912588626146316,291.2088317871094,297.1499938964844,293.1499938964844,0.1217445656657219,-2098.732421875,304.1097717285156,0.9666755199432372,0.289436787366867,0.1284445375204086,291.2645874023437,297.1499938964844,293.1499938964844,0.1211973652243614,-2835.85107421875,304.0824279785156,0.9666755199432372,0.2377949059009552,0.1739035099744796,291.8597106933594,297.1499938964844,293.1499938964844,0.0095227854326367,-3042.425048828125,301.6358947753906,0.6255427598953247,0.050000000745058,0.2268976718187332,290.59796142578125,291.1499938964844,258.1206970214844,257.5138854980469,279.14410400390625,291.8554077148437,290.59246826171875,1.0,0.1962183713912964,0.6080422401428223,0.6080422401428223,0.9985222220420836,1.0,-1.0194116830825806,0.3845843970775604,0.6348272562026978,0.1400927603244781,0.0,0.0,0.6729978919029236,18.48562812805176,65.0,18.43873786926269,-11690.091796875,92.2178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2984313964844,306.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16894.486328125,18000.0,0.0,0.0,0.1771272718906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082280874252319,0.6082330346107483,-4.936398454447044e-06,0.0,0.0001797616714611,0.0,0.0,35.38936996459961,0.0,0.0,0.0,0.3801889717578888,4.0,0.0,1.0
369780,291.5190734863281,297.1499938964844,293.1499938964844,0.1067596301436424,-2436.8330078125,304.0652770996094,0.8950710892677307,0.1694526672363281,0.1481300592422485,291.4499206542969,297.1499938964844,293.1499938964844,0.1576092094182968,-3509.069091796875,304.0433349609375,0.9966349601745604,0.2321820557117462,0.2136485427618026,291.3653259277344,297.1499938964844,293.1499938964844,0.149369403719902,-2478.322265625,304.0767822265625,0.9842992424964904,0.3070885241031647,0.1505400091409683,291.3465270996094,297.1499938964844,293.1499938964844,0.1489114016294479,-3350.964599609375,304.05828857421875,0.9842992424964904,0.2690222859382629,0.2038189768791198,291.9208679199219,297.1499938964844,293.1499938964844,0.0100729316473007,-3156.793212890625,301.9049072265625,0.6052117347717285,0.050000000745058,0.2273221611976623,290.4698486328125,291.1499938964844,258.1148681640625,257.5015869140625,279.11572265625,291.9167175292969,290.4488220214844,1.0,0.2172073572874069,0.6032600402832031,0.6032600402832031,0.9994304776191713,1.0,-1.1322392225265503,0.4293080866336822,0.7029311656951904,0.1570087373256683,0.0,0.0,0.7706003785133362,22.12635040283203,85.0,-163.3807830810547,-12599.591796875,125.03759002685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7784118652344,305.76666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16409.3046875,18000.0,0.0,0.0,0.2028089165687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528923153877258,0.7528983354568481,-6.022381512593711e-06,0.0,0.0002058252721326,0.0,0.0,56.60345458984375,0.0,0.0,0.0,0.4419170618057251,4.0,0.0,1.0
369840,291.5190734863281,297.1499938964844,293.1499938964844,0.1067596301436424,-2436.8330078125,304.0652770996094,0.8950710892677307,0.1694526672363281,0.1481300592422485,291.4499206542969,297.1499938964844,293.1499938964844,0.1576092094182968,-3509.069091796875,304.0433349609375,0.9966349601745604,0.2321820557117462,0.2136485427618026,291.3653259277344,297.1499938964844,293.1499938964844,0.149369403719902,-2478.322265625,304.0767822265625,0.9842992424964904,0.3070885241031647,0.1505400091409683,291.3465270996094,297.1499938964844,293.1499938964844,0.1489114016294479,-3350.964599609375,304.05828857421875,0.9842992424964904,0.2690222859382629,0.2038189768791198,291.9208679199219,297.1499938964844,293.1499938964844,0.0100729316473007,-3156.793212890625,301.9049072265625,0.6052117347717285,0.050000000745058,0.2273221611976623,290.4698486328125,291.1499938964844,258.1148681640625,257.5015869140625,279.11572265625,291.9167175292969,290.4488220214844,1.0,0.2172073572874069,0.6032600402832031,0.6032600402832031,0.9994304776191713,1.0,-1.1322392225265503,0.4293080866336822,0.7029311656951904,0.1570087373256683,0.0,0.0,0.7706003785133362,22.12635040283203,85.0,-163.3807830810547,-12599.591796875,125.03759002685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7784118652344,305.76666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16409.3046875,18000.0,0.0,0.0,0.2028089165687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528923153877258,0.7528983354568481,-6.022381512593711e-06,0.0,0.0002058252721326,0.0,0.0,56.60345458984375,0.0,0.0,0.0,0.4419170618057251,4.0,0.0,1.0
369900,291.57489013671875,297.1499938964844,293.1499938964844,0.1159847229719162,-2606.364013671875,304.0639038085937,0.892360508441925,0.1791501641273498,0.1571183800697326,291.5036315917969,297.1499938964844,293.1499938964844,0.1699631661176681,-3729.644775390625,304.0403747558594,0.9929314851760864,0.24317067861557,0.2252523005008697,291.4579162597656,297.1499938964844,293.1499938964844,0.1697566658258438,-2749.85693359375,304.05291748046875,0.992240846157074,0.3115017414093017,0.1659227162599563,291.4001770019531,297.1499938964844,293.1499938964844,0.1693263947963714,-3719.01953125,304.0377502441406,0.992240846157074,0.2813409268856048,0.2246459275484085,291.95361328125,297.1499938964844,293.1499938964844,0.0103834215551614,-3223.524169921875,302.0191650390625,0.5903873443603516,0.050000000745058,0.2276612520217895,290.3567199707031,291.1499938964844,258.11279296875,257.4964294433594,279.1015319824219,291.9494934082031,290.3308410644531,1.0,0.2303529977798462,0.5997606515884399,0.5997606515884399,0.9998846054077148,1.0,-1.2007038593292236,0.4564508497714996,0.7442530393600464,0.1664809286594391,0.0,0.0,0.8346322178840637,24.822725296020508,85.0,-249.1129302978516,-13139.2041015625,149.00926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0525207519531,305.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,16128.03125,18000.0,0.0,0.0,0.2175412327051162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841961145401001,0.8419679403305054,-6.821378974564141e-06,0.0,0.0002207766956416,0.0,0.0,73.7425308227539,0.0,0.0,0.0,0.4819711446762085,4.0,0.0,1.0
369960,291.6295471191406,297.1499938964844,293.1499938964844,0.1254110336303711,-2777.1103515625,304.0624084472656,0.8843809366226196,0.1883686035871505,0.1656986773014068,291.5556335449219,297.1499938964844,293.1499938964844,0.1820332705974578,-3941.150146484375,304.0383605957031,0.9836262464523317,0.253816694021225,0.2355610877275467,291.5456848144531,297.1499938964844,293.1499938964844,0.1944531351327896,-3070.196044921875,304.025634765625,0.9977989792823792,0.3157045543193817,0.1836950629949569,291.4637145996094,297.1499938964844,293.1499938964844,0.1940457224845886,-4153.09521484375,304.01318359375,0.9977989792823792,0.2910427749156952,0.2487082481384277,291.98760986328125,297.1499938964844,293.1499938964844,0.0107222730293869,-3296.86474609375,302.1217956542969,0.5725638270378113,0.050000000745058,0.2281221896409988,290.2152404785156,291.1499938964844,258.1112976074219,257.4919738769531,279.0902404785156,291.98358154296875,290.1855773925781,1.0,0.2449979484081268,0.5959091186523438,0.5959091186523438,0.9999076724052428,1.0,-1.274219989776611,0.4855780303478241,0.7886419892311096,0.1768025755882263,0.0,0.0,0.9109571576118468,28.29522705078125,105.0,-329.3767395019531,-13685.08984375,178.8153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3544311523437,304.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,15943.1884765625,18000.0,0.0,0.0,0.2334218472242355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365012645721436,0.9365090727806092,-7.800581443007104e-06,0.0,0.0002368935092817,0.0,0.0,96.0552749633789,0.0,0.0,0.0,0.5257256627082825,4.0,0.0,1.0
370020,291.7350769042969,297.1499938964844,293.1499938964844,0.1451115757226944,-3126.748779296875,304.0587463378906,0.8488386869430542,0.2054858058691024,0.1817749291658401,291.65484619140625,297.1499938964844,293.1499938964844,0.2077490389347076,-4384.23193359375,304.0326538085937,0.9394164085388184,0.2740833759307861,0.2553485631942749,291.7249755859375,297.1499938964844,293.1499938964844,0.2551478147506714,-3824.557861328125,303.9660339355469,0.9932533502578736,0.3200404942035675,0.2237958759069442,291.6080322265625,297.1499938964844,293.1499938964844,0.2377176582813263,-4889.92236328125,303.9888610839844,0.9769394993782043,0.304507166147232,0.2856678068637848,292.0583190917969,297.1499938964844,293.1499938964844,0.0115295378491282,-3470.4228515625,302.2960205078125,0.5255206227302551,0.050000000745058,0.2298202663660049,289.8494567871094,291.1499938964844,258.1099548339844,257.485107421875,279.08917236328125,292.0545654296875,289.8138427734375,1.0,0.2773507833480835,0.5893886089324951,0.5893886089324951,0.9999538660049438,1.0,-1.4117306470870972,0.539931058883667,0.8717995882034302,0.1993155628442764,0.0,0.0,1.0,39.49393844604492,123.0,-478.9720153808594,-14500.927734375,254.6425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.102783203125,303.9234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,16538.994140625,18000.0,0.0,0.0,0.267713338136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0905921459197998,1.0906020402908323,-9.832106115936767e-06,0.0,0.000271694996627,0.0,0.0,144.31829833984375,0.0,0.0,0.0,0.5982821583747864,4.0,0.0,1.0
370080,291.7350769042969,297.1499938964844,293.1499938964844,0.1451115757226944,-3126.748779296875,304.0587463378906,0.8488386869430542,0.2054858058691024,0.1817749291658401,291.65484619140625,297.1499938964844,293.1499938964844,0.2077490389347076,-4384.23193359375,304.0326538085937,0.9394164085388184,0.2740833759307861,0.2553485631942749,291.7249755859375,297.1499938964844,293.1499938964844,0.2551478147506714,-3824.557861328125,303.9660339355469,0.9932533502578736,0.3200404942035675,0.2237958759069442,291.6080322265625,297.1499938964844,293.1499938964844,0.2377176582813263,-4889.92236328125,303.9888610839844,0.9769394993782043,0.304507166147232,0.2856678068637848,292.0583190917969,297.1499938964844,293.1499938964844,0.0115295378491282,-3470.4228515625,302.2960205078125,0.5255206227302551,0.050000000745058,0.2298202663660049,289.8494567871094,291.1499938964844,258.1099548339844,257.485107421875,279.08917236328125,292.0545654296875,289.8138427734375,1.0,0.2773507833480835,0.5893886089324951,0.5893886089324951,0.9999538660049438,1.0,-1.4117306470870972,0.539931058883667,0.8717995882034302,0.1993155628442764,0.0,0.0,1.0,39.49393844604492,123.0,-478.9720153808594,-14500.927734375,254.6425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.102783203125,303.9234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,16538.994140625,18000.0,0.0,0.0,0.267713338136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0905921459197998,1.0906020402908323,-9.832106115936767e-06,0.0,0.000271694996627,0.0,0.0,144.31829833984375,0.0,0.0,0.0,0.5982821583747864,4.0,0.0,1.0
370140,291.835205078125,297.1499938964844,293.1499938964844,0.1653454452753067,-3475.42626953125,304.0555114746094,0.7994436025619507,0.2210277616977691,0.1967548131942749,291.74835205078125,297.1499938964844,293.1499938964844,0.2346498370170593,-4834.595703125,304.0270080566406,0.8753729462623596,0.2930009365081787,0.2742375433444977,291.8595886230469,297.1499938964844,293.1499938964844,0.272339254617691,-4021.943603515625,303.9978332519531,0.9129108786582948,0.3286962509155273,0.2285892814397812,291.7196960449219,297.1499938964844,293.1499938964844,0.2627593874931335,-5293.546875,304.0004577636719,0.9035244584083556,0.3208750188350677,0.3008129298686981,292.1291198730469,297.1499938964844,293.1499938964844,0.0125515647232532,-3674.1650390625,302.4510803222656,0.478486567735672,0.050000000745058,0.2332347780466079,289.4615783691406,291.1499938964844,258.11090087890625,257.4810791015625,279.1104431152344,292.1256408691406,289.4309997558594,1.0,0.3086245059967041,0.5866311192512512,0.5866311192512512,1.0,1.0,-1.4805331230163574,0.5670650601387024,0.913468062877655,0.212637186050415,0.0,0.0,1.0,58.92934036254883,141.0,-509.9703369140625,-14650.3046875,332.7397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3069152832031,303.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17513.275390625,19080.0,0.0,0.0,0.3016374707221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137751579284668,1.137762188911438,-1.0690579983929638e-05,0.0,0.0003061236930079,0.0,0.0,163.75595092773438,0.0,0.0,0.0,0.6369845867156982,4.0,0.0,1.0
370200,291.835205078125,297.1499938964844,293.1499938964844,0.1653454452753067,-3475.42626953125,304.0555114746094,0.7994436025619507,0.2210277616977691,0.1967548131942749,291.74835205078125,297.1499938964844,293.1499938964844,0.2346498370170593,-4834.595703125,304.0270080566406,0.8753729462623596,0.2930009365081787,0.2742375433444977,291.8595886230469,297.1499938964844,293.1499938964844,0.272339254617691,-4021.943603515625,303.9978332519531,0.9129108786582948,0.3286962509155273,0.2285892814397812,291.7196960449219,297.1499938964844,293.1499938964844,0.2627593874931335,-5293.546875,304.0004577636719,0.9035244584083556,0.3208750188350677,0.3008129298686981,292.1291198730469,297.1499938964844,293.1499938964844,0.0125515647232532,-3674.1650390625,302.4510803222656,0.478486567735672,0.050000000745058,0.2332347780466079,289.4615783691406,291.1499938964844,258.11090087890625,257.4810791015625,279.1104431152344,292.1256408691406,289.4309997558594,1.0,0.3086245059967041,0.5866311192512512,0.5866311192512512,1.0,1.0,-1.4805331230163574,0.5670650601387024,0.913468062877655,0.212637186050415,0.0,0.0,1.0,58.92934036254883,141.0,-509.9703369140625,-14650.3046875,332.7397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3069152832031,303.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17513.275390625,19080.0,0.0,0.0,0.3016374707221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137751579284668,1.137762188911438,-1.0690579983929638e-05,0.0,0.0003061236930079,0.0,0.0,163.75595092773438,0.0,0.0,0.0,0.6369845867156982,4.0,0.0,1.0
370260,291.9295654296875,297.1499938964844,293.1499938964844,0.184497520327568,-3795.368408203125,304.0551452636719,0.7697438597679138,0.2351983338594436,0.2104456573724746,291.8367004394531,297.1499938964844,293.1499938964844,0.2604289650917053,-5252.923828125,304.0251159667969,0.8426873087882996,0.3105936050415039,0.2918524146080017,291.9524841308594,297.1499938964844,293.1499938964844,0.2952790856361389,-4285.21240234375,304.01007080078125,0.8707844018936157,0.3425243496894836,0.2383235245943069,291.812255859375,297.1499938964844,293.1499938964844,0.2895278930664062,-5714.8876953125,304.0056457519531,0.8664808869361877,0.3383275270462036,0.3179327845573425,292.19635009765625,297.1499938964844,293.1499938964844,0.0136101357638835,-3862.95556640625,302.6078491210937,0.4391409158706665,0.050000000745058,0.2367752194404602,289.15057373046875,291.1499938964844,258.1141357421875,257.4799499511719,279.1202392578125,292.1932678222656,289.1284484863281,1.0,0.3388147056102752,0.5841984748840332,0.5841984748840332,1.0,1.0,-1.554602861404419,0.5969457626342773,0.9576570987701416,0.2272124886512756,0.0,0.0,1.0,79.1959457397461,144.0,-433.8861083984375,-15076.9609375,422.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9727478027344,302.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18703.828125,19080.0,0.0,0.0,0.333155870437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1906501054763794,1.1906617879867554,-1.1707766134350097e-05,0.0,0.0003381108690518,0.0,0.0,187.67530822753903,0.0,0.0,0.0,0.6506539583206177,4.0,0.0,1.0
370320,291.9295654296875,297.1499938964844,293.1499938964844,0.184497520327568,-3795.368408203125,304.0551452636719,0.7697438597679138,0.2351983338594436,0.2104456573724746,291.8367004394531,297.1499938964844,293.1499938964844,0.2604289650917053,-5252.923828125,304.0251159667969,0.8426873087882996,0.3105936050415039,0.2918524146080017,291.9524841308594,297.1499938964844,293.1499938964844,0.2952790856361389,-4285.21240234375,304.01007080078125,0.8707844018936157,0.3425243496894836,0.2383235245943069,291.812255859375,297.1499938964844,293.1499938964844,0.2895278930664062,-5714.8876953125,304.0056457519531,0.8664808869361877,0.3383275270462036,0.3179327845573425,292.19635009765625,297.1499938964844,293.1499938964844,0.0136101357638835,-3862.95556640625,302.6078491210937,0.4391409158706665,0.050000000745058,0.2367752194404602,289.15057373046875,291.1499938964844,258.1141357421875,257.4799499511719,279.1202392578125,292.1932678222656,289.1284484863281,1.0,0.3388147056102752,0.5841984748840332,0.5841984748840332,1.0,1.0,-1.554602861404419,0.5969457626342773,0.9576570987701416,0.2272124886512756,0.0,0.0,1.0,79.1959457397461,144.0,-433.8861083984375,-15076.9609375,422.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9727478027344,302.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18703.828125,19080.0,0.0,0.0,0.333155870437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1906501054763794,1.1906617879867554,-1.1707766134350097e-05,0.0,0.0003381108690518,0.0,0.0,187.67530822753903,0.0,0.0,0.0,0.6506539583206177,4.0,0.0,1.0
370380,292.0174865722656,297.1499938964844,293.1499938964844,0.2024273574352264,-4086.7919921875,304.05694580078125,0.7573712468147278,0.248287171125412,0.2229670286178589,291.9193725585937,297.1499938964844,293.1499938964844,0.2848415672779083,-5638.17822265625,304.0261535644531,0.829066812992096,0.3270964324474334,0.308234304189682,292.0332946777344,297.1499938964844,293.1499938964844,0.3182441890239715,-4543.53271484375,304.0184326171875,0.8523473143577576,0.3564675450325012,0.2485154718160629,291.8959655761719,297.1499938964844,293.1499938964844,0.3155582547187805,-6114.2939453125,304.0104064941406,0.8508210778236389,0.3552363216876983,0.3346097767353058,292.26025390625,297.1499938964844,293.1499938964844,0.0146049354225397,-4023.1494140625,302.7623596191406,0.4188432693481445,0.050000000745058,0.2395826429128646,288.90582275390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.2574157714844,288.8910827636719,1.0,0.3622575402259826,0.5821694135665894,0.5821694135665894,1.0,1.0,-1.624932885169983,0.6256303787231445,0.9993025064468384,0.241367220878601,0.0,0.0,1.0,95.55657196044922,147.0,-342.2720031738281,-15540.4140625,507.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00469970703125,302.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18962.701171875,19080.0,0.0,0.0,0.361587256193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201843500137329,1.2018554210662842,-1.1928932508453728e-05,0.0,0.0003669651050586,0.0,0.0,193.018310546875,0.0,0.0,0.0,0.6563126444816589,4.0,0.0,1.0
