time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0174865722656,297.1499938964844,293.1499938964844,0.2024273574352264,-4086.7919921875,304.05694580078125,0.7573712468147278,0.248287171125412,0.2229670286178589,291.9193725585937,297.1499938964844,293.1499938964844,0.2848415672779083,-5638.17822265625,304.0261535644531,0.829066812992096,0.3270964324474334,0.308234304189682,292.0332946777344,297.1499938964844,293.1499938964844,0.3182441890239715,-4543.53271484375,304.0184326171875,0.8523473143577576,0.3564675450325012,0.2485154718160629,291.8959655761719,297.1499938964844,293.1499938964844,0.3155582547187805,-6114.2939453125,304.0104064941406,0.8508210778236389,0.3552363216876983,0.3346097767353058,292.26025390625,297.1499938964844,293.1499938964844,0.0146049354225397,-4023.1494140625,302.7623596191406,0.4188432693481445,0.050000000745058,0.2395826429128646,288.90582275390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.2574157714844,288.8910827636719,1.0,0.3622575402259826,0.5821694135665894,0.5821694135665894,1.0,1.0,-1.624932885169983,0.6256303787231445,0.9993025064468384,0.241367220878601,0.0,0.0,1.0,95.55657196044922,147.0,-342.2720031738281,-15540.4140625,507.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00469970703125,302.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18962.701171875,19080.0,0.0,0.0,0.361587256193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201843500137329,1.2018554210662842,-1.1928932508453728e-05,0.0,0.0003669651050586,0.0,0.0,193.018310546875,0.0,0.0,0.0,0.6563126444816589,4.0,0.0,1.0
370500,292.0591125488281,297.1499938964844,293.1499938964844,0.2107186913490295,-4218.82177734375,304.0588073730469,0.7545018196105957,0.2544540762901306,0.2288335710763931,291.95867919921875,297.1499938964844,293.1499938964844,0.2962287068367004,-5814.15966796875,304.0279846191406,0.8257949352264404,0.3349664211273193,0.3160058259963989,292.0711975097656,297.1499938964844,293.1499938964844,0.3288966715335846,-4661.15185546875,304.02301025390625,0.8473968505859375,0.3631647527217865,0.2534197270870209,291.9354858398437,297.1499938964844,293.1499938964844,0.3277506530284881,-6297.62451171875,304.0136413574219,0.8469972610473633,0.3633588254451751,0.3426044583320617,292.29156494140625,297.1499938964844,293.1499938964844,0.0150519618764519,-4089.055419921875,302.83709716796875,0.4126765429973602,0.050000000745058,0.2407246828079223,288.8174743652344,291.1499938964844,258.1232604980469,257.4839172363281,279.1289978027344,292.2887878417969,288.80645751953125,1.0,0.3721269369125366,0.5813109874725342,0.5813109874725342,1.0,1.0,-1.6581649780273438,0.6393016576766968,1.018863320350647,0.2481487095355987,0.0,0.0,1.0,102.32779693603516,147.0,-285.5240173339844,-15808.9638671875,547.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1268615722656,302.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,19014.701171875,20160.0,0.0,0.0,0.3745426833629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040793895721436,1.2040914297103882,-1.1973358596151227e-05,0.0,0.0003801132261287,0.0,0.0,194.0975952148437,0.0,0.0,0.0,0.6724430322647095,4.0,0.0,1.0
370560,292.099365234375,297.1499938964844,293.1499938964844,0.2181749045848846,-4335.578125,304.0618591308594,0.7528905868530273,0.2603670656681061,0.2344445437192917,291.9967346191406,297.1499938964844,293.1499938964844,0.3065327107906341,-5970.70654296875,304.0314636230469,0.8239040970802307,0.3425800502300262,0.323506623506546,292.1078491210937,297.1499938964844,293.1499938964844,0.3383500277996063,-4763.72705078125,304.0289306640625,0.8440700769424438,0.3696311712265014,0.2581509947776794,291.9737243652344,297.1499938964844,293.1499938964844,0.3387694060802459,-6460.48876953125,304.0184326171875,0.8447045087814331,0.3712321817874908,0.3503423929214477,292.32232666015625,297.1499938964844,293.1499938964844,0.0154392225667834,-4140.6240234375,302.9114074707031,0.4078956842422485,0.050000000745058,0.2417264282703399,288.77032470703125,291.1499938964844,258.1274719238281,257.4867858886719,279.1312866210937,292.3197021484375,288.7665100097656,1.0,0.3809919059276581,0.5805497169494629,0.5805497169494629,1.0,1.0,-1.6900817155838013,0.6525064706802368,1.0375752449035645,0.2547198235988617,0.0,0.0,1.0,108.3389129638672,135.0,-194.05764770507807,-16193.1552734375,585.7960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2895812988281,303.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,19742.693359375,20160.0,0.0,0.0,0.3868045508861542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349563837051392,1.234968900680542,-1.2595312000485135e-05,0.0,0.0003925574419554,0.0,0.0,209.4159393310547,0.0,0.0,0.0,0.6748993396759033,4.0,0.0,1.0
370620,292.175537109375,297.1499938964844,293.1499938964844,0.2314641028642654,-4540.14892578125,304.0691223144531,0.7583522200584412,0.2715358734130859,0.2447770088911056,292.06915283203125,297.1499938964844,293.1499938964844,0.32516610622406,-6248.94970703125,304.0399475097656,0.829447329044342,0.3571124672889709,0.337547093629837,292.17742919921875,297.1499938964844,293.1499938964844,0.3550877273082733,-4942.40478515625,304.0413818359375,0.8474680185317993,0.3819225132465362,0.2669457793235779,292.0464782714844,297.1499938964844,293.1499938964844,0.3586821854114532,-6749.8447265625,304.02911376953125,0.8500491380691528,0.386280208826065,0.3648613393306732,292.38104248046875,297.1499938964844,293.1499938964844,0.0160019751638174,-4206.0830078125,303.0558166503906,0.4047347605228424,0.050000000745058,0.2424401044845581,288.7305908203125,291.1499938964844,258.1375732421875,257.4949035644531,279.1356811523437,292.378662109375,288.72998046875,1.0,0.391221284866333,0.5793454647064209,0.5793454647064209,1.0,1.0,-1.7481974363327026,0.676754355430603,1.0714430809020996,0.2668569386005401,0.0,0.0,1.0,113.3966064453125,123.0,-81.34188842773438,-16828.306640625,640.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7221984863281,303.49835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20033.408203125,20160.0,0.0,0.0,0.4090985655784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470731735229492,1.2470859289169312,-1.28436831801082e-05,0.0,0.0004151830507908,0.0,0.0,215.6407165527344,0.0,0.0,0.0,0.6810145974159241,4.0,0.0,1.0
370680,292.175537109375,297.1499938964844,293.1499938964844,0.2314641028642654,-4540.14892578125,304.0691223144531,0.7583522200584412,0.2715358734130859,0.2447770088911056,292.06915283203125,297.1499938964844,293.1499938964844,0.32516610622406,-6248.94970703125,304.0399475097656,0.829447329044342,0.3571124672889709,0.337547093629837,292.17742919921875,297.1499938964844,293.1499938964844,0.3550877273082733,-4942.40478515625,304.0413818359375,0.8474680185317993,0.3819225132465362,0.2669457793235779,292.0464782714844,297.1499938964844,293.1499938964844,0.3586821854114532,-6749.8447265625,304.02911376953125,0.8500491380691528,0.386280208826065,0.3648613393306732,292.38104248046875,297.1499938964844,293.1499938964844,0.0160019751638174,-4206.0830078125,303.0558166503906,0.4047347605228424,0.050000000745058,0.2424401044845581,288.7305908203125,291.1499938964844,258.1375732421875,257.4949035644531,279.1356811523437,292.378662109375,288.72998046875,1.0,0.391221284866333,0.5793454647064209,0.5793454647064209,1.0,1.0,-1.7481974363327026,0.676754355430603,1.0714430809020996,0.2668569386005401,0.0,0.0,1.0,113.3966064453125,123.0,-81.34188842773438,-16828.306640625,640.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7221984863281,303.49835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20033.408203125,20160.0,0.0,0.0,0.4090985655784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470731735229492,1.2470859289169312,-1.28436831801082e-05,0.0,0.0004151830507908,0.0,0.0,215.6407165527344,0.0,0.0,0.0,0.6810145974159241,4.0,0.0,1.0
370740,292.245849609375,297.1499938964844,293.1499938964844,0.2429082542657852,-4712.716796875,304.0769958496094,0.7705034613609314,0.2819553911685943,0.2541974484920501,292.1365051269531,297.1499938964844,293.1499938964844,0.3414890766143799,-6487.6953125,304.0494384765625,0.8419825434684753,0.3708316087722778,0.3505678474903106,292.2419738769531,297.1499938964844,293.1499938964844,0.3693205416202545,-5091.37744140625,304.0538635253906,0.858518660068512,0.3934680521488189,0.2750365138053894,292.1141967773437,297.1499938964844,293.1499938964844,0.3760885298252105,-6997.67041015625,304.0404052734375,0.863036572933197,0.4004985690116882,0.3783477544784546,292.4354553222656,297.1499938964844,293.1499938964844,0.0163557212799787,-4236.00048828125,303.1944274902344,0.4062525629997253,0.050000000745058,0.2420883327722549,288.7439880371094,291.1499938964844,258.1499938964844,257.5062255859375,279.13922119140625,292.4333190917969,288.7467346191406,1.0,0.3960695564746856,0.5784522294998169,0.5784522294998169,1.0,1.0,-1.8006302118301392,0.6988652944564819,1.1017649173736572,0.2779681086540222,0.0,0.0,1.0,112.68762969970705,111.0,2.446322441101074,-17470.01953125,676.9591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2571716308594,303.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,20122.03125,21240.0,0.0,0.0,0.4284115135669708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2507435083389282,1.2507565021514893,-1.2919397704536095e-05,0.0,0.0004347832291387,0.0,0.0,217.5503845214844,0.0,0.0,0.0,0.6978667378425598,4.0,0.0,1.0
370800,292.245849609375,297.1499938964844,293.1499938964844,0.2429082542657852,-4712.716796875,304.0769958496094,0.7705034613609314,0.2819553911685943,0.2541974484920501,292.1365051269531,297.1499938964844,293.1499938964844,0.3414890766143799,-6487.6953125,304.0494384765625,0.8419825434684753,0.3708316087722778,0.3505678474903106,292.2419738769531,297.1499938964844,293.1499938964844,0.3693205416202545,-5091.37744140625,304.0538635253906,0.858518660068512,0.3934680521488189,0.2750365138053894,292.1141967773437,297.1499938964844,293.1499938964844,0.3760885298252105,-6997.67041015625,304.0404052734375,0.863036572933197,0.4004985690116882,0.3783477544784546,292.4354553222656,297.1499938964844,293.1499938964844,0.0163557212799787,-4236.00048828125,303.1944274902344,0.4062525629997253,0.050000000745058,0.2420883327722549,288.7439880371094,291.1499938964844,258.1499938964844,257.5062255859375,279.13922119140625,292.4333190917969,288.7467346191406,1.0,0.3960695564746856,0.5784522294998169,0.5784522294998169,1.0,1.0,-1.8006302118301392,0.6988652944564819,1.1017649173736572,0.2779681086540222,0.0,0.0,1.0,112.68762969970705,111.0,2.446322441101074,-17470.01953125,676.9591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2571716308594,303.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,20122.03125,21240.0,0.0,0.0,0.4284115135669708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2507435083389282,1.2507565021514893,-1.2919397704536095e-05,0.0,0.0004347832291387,0.0,0.0,217.5503845214844,0.0,0.0,0.0,0.6978667378425598,4.0,0.0,1.0
370860,292.3108215332031,297.1499938964844,293.1499938964844,0.2520037591457367,-4846.29248046875,304.0861511230469,0.7877053618431091,0.2916825413703918,0.2628449201583862,292.1991577148437,297.1499938964844,293.1499938964844,0.3547425866127014,-6676.65869140625,304.06085205078125,0.8599821925163269,0.3838012218475342,0.3627194762229919,292.30181884765625,297.1499938964844,293.1499938964844,0.3802899122238159,-5202.96240234375,304.06756591796875,0.8754001259803772,0.4043333232402801,0.2825332581996918,292.17724609375,297.1499938964844,293.1499938964844,0.3901524245738983,-7192.8095703125,304.053466796875,0.88190096616745,0.4139517545700073,0.3909495174884796,292.4844665527344,297.1499938964844,293.1499938964844,0.0165040474385023,-4230.701171875,303.3324279785156,0.4110682308673858,0.050000000745058,0.2410408556461334,288.8356018066406,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4826354980469,288.8419494628906,1.0,0.3973129689693451,0.5777835845947266,0.5777835845947266,1.0,1.0,-1.8484822511672967,0.7192287445068359,1.129253387451172,0.2882294952869415,0.0,0.0,1.0,108.19820404052734,99.0,97.53459930419922,-18229.564453125,699.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8058166503906,304.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,21027.408203125,21240.0,0.0,0.0,0.4453982710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287641167640686,1.2876548767089844,-1.3692900211026426e-05,0.0,0.0004520226211752,0.0,0.0,237.3776397705078,0.0,0.0,0.0,0.7033016085624695,4.0,0.0,1.0
370920,292.3108215332031,297.1499938964844,293.1499938964844,0.2520037591457367,-4846.29248046875,304.0861511230469,0.7877053618431091,0.2916825413703918,0.2628449201583862,292.1991577148437,297.1499938964844,293.1499938964844,0.3547425866127014,-6676.65869140625,304.06085205078125,0.8599821925163269,0.3838012218475342,0.3627194762229919,292.30181884765625,297.1499938964844,293.1499938964844,0.3802899122238159,-5202.96240234375,304.06756591796875,0.8754001259803772,0.4043333232402801,0.2825332581996918,292.17724609375,297.1499938964844,293.1499938964844,0.3901524245738983,-7192.8095703125,304.053466796875,0.88190096616745,0.4139517545700073,0.3909495174884796,292.4844665527344,297.1499938964844,293.1499938964844,0.0165040474385023,-4230.701171875,303.3324279785156,0.4110682308673858,0.050000000745058,0.2410408556461334,288.8356018066406,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4826354980469,288.8419494628906,1.0,0.3973129689693451,0.5777835845947266,0.5777835845947266,1.0,1.0,-1.8484822511672967,0.7192287445068359,1.129253387451172,0.2882294952869415,0.0,0.0,1.0,108.19820404052734,99.0,97.53459930419922,-18229.564453125,699.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8058166503906,304.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,21027.408203125,21240.0,0.0,0.0,0.4453982710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287641167640686,1.2876548767089844,-1.3692900211026426e-05,0.0,0.0004520226211752,0.0,0.0,237.3776397705078,0.0,0.0,0.0,0.7033016085624695,4.0,0.0,1.0
370980,292.37078857421875,297.1499938964844,293.1499938964844,0.260148286819458,-4964.80322265625,304.0938415527344,0.8091970682144165,0.3007756173610687,0.2708190381526947,292.25732421875,297.1499938964844,293.1499938964844,0.3668472468852997,-6847.833984375,304.0703430175781,0.8833644986152649,0.3960891962051391,0.3741139471530914,292.3571472167969,297.1499938964844,293.1499938964844,0.3901145458221435,-5302.4375,304.07861328125,0.8976185321807861,0.4145994782447815,0.2895266711711883,292.2358093261719,297.1499938964844,293.1499938964844,0.4029895365238189,-7369.6572265625,304.0641784667969,0.9061010479927064,0.4267172515392303,0.402785986661911,292.52789306640625,297.1499938964844,293.1499938964844,0.0165802035480737,-4215.7744140625,303.46697998046875,0.4190128743648529,0.050000000745058,0.2395395785570144,288.9302673339844,291.1499938964844,258.1850891113281,257.54351806640625,279.1439514160156,292.5263366699219,288.9366760253906,1.0,0.3961444795131683,0.5772868394851685,0.5772868394851685,1.0,1.0,-1.8925493955612185,0.7381358742713928,1.1544134616851809,0.2977715134620666,0.0,0.0,1.0,101.22881317138672,87.0,123.28607177734376,-18861.23046875,711.1371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3553161621094,304.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21177.560546875,21240.0,0.0,0.0,0.4601770341396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29365873336792,1.2936724424362185,-1.382118080073269e-05,0.0,0.0004670211928896,0.0,0.0,240.7212371826172,0.0,0.0,0.0,0.7063326239585876,4.0,0.0,1.0
371040,292.37078857421875,297.1499938964844,293.1499938964844,0.260148286819458,-4964.80322265625,304.0938415527344,0.8091970682144165,0.3007756173610687,0.2708190381526947,292.25732421875,297.1499938964844,293.1499938964844,0.3668472468852997,-6847.833984375,304.0703430175781,0.8833644986152649,0.3960891962051391,0.3741139471530914,292.3571472167969,297.1499938964844,293.1499938964844,0.3901145458221435,-5302.4375,304.07861328125,0.8976185321807861,0.4145994782447815,0.2895266711711883,292.2358093261719,297.1499938964844,293.1499938964844,0.4029895365238189,-7369.6572265625,304.0641784667969,0.9061010479927064,0.4267172515392303,0.402785986661911,292.52789306640625,297.1499938964844,293.1499938964844,0.0165802035480737,-4215.7744140625,303.46697998046875,0.4190128743648529,0.050000000745058,0.2395395785570144,288.9302673339844,291.1499938964844,258.1850891113281,257.54351806640625,279.1439514160156,292.5263366699219,288.9366760253906,1.0,0.3961444795131683,0.5772868394851685,0.5772868394851685,1.0,1.0,-1.8925493955612185,0.7381358742713928,1.1544134616851809,0.2977715134620666,0.0,0.0,1.0,101.22881317138672,87.0,123.28607177734376,-18861.23046875,711.1371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3553161621094,304.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21177.560546875,21240.0,0.0,0.0,0.4601770341396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29365873336792,1.2936724424362185,-1.382118080073269e-05,0.0,0.0004670211928896,0.0,0.0,240.7212371826172,0.0,0.0,0.0,0.7063326239585876,4.0,0.0,1.0
371100,292.3990783691406,297.1499938964844,293.1499938964844,0.263884574174881,-5018.7978515625,304.09722900390625,0.8207821249961853,0.3050940930843353,0.274576336145401,292.2848205566406,297.1499938964844,293.1499938964844,0.3724949359893799,-6927.2216796875,304.0745544433594,0.8971145153045654,0.4019917249679565,0.3795553743839264,292.3832092285156,297.1499938964844,293.1499938964844,0.3946338295936584,-5348.02734375,304.0833740234375,0.911046028137207,0.4195233285427093,0.2928571105003357,292.26348876953125,297.1499938964844,293.1499938964844,0.4089798629283905,-7451.7470703125,304.0688781738281,0.9214177131652832,0.4328587651252746,0.4084481298923492,292.5476989746094,297.1499938964844,293.1499938964844,0.0165980998426675,-4205.6455078125,303.533203125,0.4243920445442199,0.050000000745058,0.2386714965105056,288.978515625,291.1499938964844,258.1962280273437,257.5561828613281,279.1448059082031,292.54620361328125,288.98486328125,1.0,0.3949089050292969,0.5770912766456604,0.5770912766456604,1.0,1.0,-1.913352131843567,0.7471120357513428,1.166240096092224,0.3023065626621246,0.0,0.0,1.0,97.09788513183594,87.0,128.70425415039062,-19162.19140625,714.1127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6255187988281,305.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,21206.181640625,22320.0,0.0,0.0,0.4667913913726806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2948025465011597,1.2948163747787476,-1.3845633475284558e-05,0.0,0.0004737339331768,0.0,0.0,241.3603515625,0.0,0.0,0.0,0.7219088077545166,4.0,0.0,1.0
371160,292.4263000488281,297.1499938964844,293.1499938964844,0.2669577002525329,-5062.20263671875,304.10125732421875,0.8331098556518555,0.3092595040798187,0.2781867682933807,292.3114013671875,297.1499938964844,293.1499938964844,0.3772560656070709,-6992.82177734375,304.0796203613281,0.9127441048622132,0.4077333509922027,0.3848346471786499,292.4082946777344,297.1499938964844,293.1499938964844,0.3982444405555725,-5383.4453125,304.08892822265625,0.9272175431251526,0.424306720495224,0.2960826456546783,292.29022216796875,297.1499938964844,293.1499938964844,0.4140116572380066,-7519.291015625,304.07452392578125,0.938830018043518,0.4388399422168731,0.4139486849308014,292.5662841796875,297.1499938964844,293.1499938964844,0.0165726989507675,-4187.9833984375,303.5995483398437,0.4309554994106293,0.050000000745058,0.2377460151910781,289.0482482910156,291.1499938964844,258.2082214355469,257.5700988769531,279.14556884765625,292.5649108886719,289.0576171875,1.0,0.3933364748954773,0.5769279599189758,0.5769279599189758,1.0,1.0,-1.9333951473236084,0.7557923793792725,1.177602767944336,0.3066967129707336,0.0,0.0,1.0,92.64820098876952,75.0,165.3604736328125,-19559.7109375,715.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.874267578125,305.34375,278.1499938964844,0.0,18000.0,313.1499938964844,21941.439453125,22320.0,0.0,0.0,0.4731000065803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3238487243652344,1.32386314868927,-1.4473795090452768e-05,0.0,0.0004801363684237,0.0,0.0,257.97076416015625,0.0,0.0,0.0,0.7233367562294006,4.0,0.0,1.0
371220,292.4778747558594,297.1499938964844,293.1499938964844,0.2729685306549072,-5147.6171875,304.107421875,0.8624159097671509,0.3171324729919433,0.2849678993225097,292.36187744140625,297.1499938964844,293.1499938964844,0.3867117464542389,-7123.9296875,304.0872497558594,0.9518490433692932,0.4187377095222473,0.3949087262153625,292.455810546875,297.1499938964844,293.1499938964844,0.4054818749427795,-5455.4794921875,304.0971374511719,0.963862955570221,0.4334579706192016,0.3022193312644958,292.3409423828125,297.1499938964844,293.1499938964844,0.4240365028381347,-7654.923828125,304.0828857421875,0.9754468202590942,0.4503282010555267,0.4244683384895324,292.6002502441406,297.1499938964844,293.1499938964844,0.0165317896753549,-4156.64599609375,303.728759765625,0.4487167000770569,0.050000000745058,0.2357683926820755,289.1658935546875,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5990600585937,289.1724548339844,1.0,0.3893829882144928,0.5766962170600891,0.5766962170600891,1.0,1.0,-1.9712644815444944,0.7722876071929932,1.1989768743515017,0.3150576651096344,0.0,0.0,1.0,83.03458404541016,93.0,156.97865295410156,-20131.908203125,713.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33416748046875,305.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22211.40625,22320.0,0.0,0.0,0.4846690595149994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343548774719238,1.334369659423828,-1.4704439308843575e-05,0.0,0.0004918774939142,0.0,0.0,264.1615600585937,0.0,0.0,0.0,0.7286223769187927,4.0,0.0,1.0
371280,292.4778747558594,297.1499938964844,293.1499938964844,0.2729685306549072,-5147.6171875,304.107421875,0.8624159097671509,0.3171324729919433,0.2849678993225097,292.36187744140625,297.1499938964844,293.1499938964844,0.3867117464542389,-7123.9296875,304.0872497558594,0.9518490433692932,0.4187377095222473,0.3949087262153625,292.455810546875,297.1499938964844,293.1499938964844,0.4054818749427795,-5455.4794921875,304.0971374511719,0.963862955570221,0.4334579706192016,0.3022193312644958,292.3409423828125,297.1499938964844,293.1499938964844,0.4240365028381347,-7654.923828125,304.0828857421875,0.9754468202590942,0.4503282010555267,0.4244683384895324,292.6002502441406,297.1499938964844,293.1499938964844,0.0165317896753549,-4156.64599609375,303.728759765625,0.4487167000770569,0.050000000745058,0.2357683926820755,289.1658935546875,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5990600585937,289.1724548339844,1.0,0.3893829882144928,0.5766962170600891,0.5766962170600891,1.0,1.0,-1.9712644815444944,0.7722876071929932,1.1989768743515017,0.3150576651096344,0.0,0.0,1.0,83.03458404541016,93.0,156.97865295410156,-20131.908203125,713.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33416748046875,305.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22211.40625,22320.0,0.0,0.0,0.4846690595149994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343548774719238,1.334369659423828,-1.4704439308843575e-05,0.0,0.0004918774939142,0.0,0.0,264.1615600585937,0.0,0.0,0.0,0.7286223769187927,4.0,0.0,1.0
371340,292.5263977050781,297.1499938964844,293.1499938964844,0.279114156961441,-5235.63623046875,304.111328125,0.8721609711647034,0.3243170082569122,0.2915145754814148,292.409423828125,297.1499938964844,293.1499938964844,0.3964229524135589,-7259.51708984375,304.0919189453125,0.9638588428497314,0.4290626943111419,0.4047313630580902,292.5003662109375,297.1499938964844,293.1499938964844,0.4130840599536896,-5532.36474609375,304.1020202636719,0.9735950827598572,0.442012220621109,0.3082296252250671,292.3886413574219,297.1499938964844,293.1499938964844,0.4343649446964264,-7795.8583984375,304.08795166015625,0.9855520725250244,0.4611530303955078,0.4347492158412933,292.6308288574219,297.1499938964844,293.1499938964844,0.0167517568916082,-4161.80224609375,303.85223388671875,0.4512267112731933,0.050000000745058,0.2355323582887649,289.2562866210937,291.1499938964844,258.2642822265625,257.6373596191406,279.1473083496094,292.6297607421875,289.2611694335937,1.0,0.3947675824165344,0.5764467716217041,0.5764467716217041,1.0,1.0,-2.0102007389068604,0.7892794013023376,1.220921277999878,0.3236171901226043,0.0,0.0,1.0,82.76614379882812,111.0,129.54550170898438,-20659.20703125,744.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.754638671875,306.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,22288.810546875,23400.0,0.0,0.0,0.4948718547821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373521566390991,1.337366819381714,-1.4770570487598889e-05,0.0,0.0005022320547141,0.0,0.0,265.94561767578125,0.0,0.0,0.0,0.7451297044754028,4.0,0.0,1.0
371400,292.5263977050781,297.1499938964844,293.1499938964844,0.279114156961441,-5235.63623046875,304.111328125,0.8721609711647034,0.3243170082569122,0.2915145754814148,292.409423828125,297.1499938964844,293.1499938964844,0.3964229524135589,-7259.51708984375,304.0919189453125,0.9638588428497314,0.4290626943111419,0.4047313630580902,292.5003662109375,297.1499938964844,293.1499938964844,0.4130840599536896,-5532.36474609375,304.1020202636719,0.9735950827598572,0.442012220621109,0.3082296252250671,292.3886413574219,297.1499938964844,293.1499938964844,0.4343649446964264,-7795.8583984375,304.08795166015625,0.9855520725250244,0.4611530303955078,0.4347492158412933,292.6308288574219,297.1499938964844,293.1499938964844,0.0167517568916082,-4161.80224609375,303.85223388671875,0.4512267112731933,0.050000000745058,0.2355323582887649,289.2562866210937,291.1499938964844,258.2642822265625,257.6373596191406,279.1473083496094,292.6297607421875,289.2611694335937,1.0,0.3947675824165344,0.5764467716217041,0.5764467716217041,1.0,1.0,-2.0102007389068604,0.7892794013023376,1.220921277999878,0.3236171901226043,0.0,0.0,1.0,82.76614379882812,111.0,129.54550170898438,-20659.20703125,744.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.754638671875,306.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,22288.810546875,23400.0,0.0,0.0,0.4948718547821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373521566390991,1.337366819381714,-1.4770570487598889e-05,0.0,0.0005022320547141,0.0,0.0,265.94561767578125,0.0,0.0,0.0,0.7451297044754028,4.0,0.0,1.0
371460,292.57281494140625,297.1499938964844,293.1499938964844,0.2843038141727447,-5308.85205078125,304.1155090332031,0.8644057512283325,0.3307054936885834,0.2976163625717163,292.4548034667969,297.1499938964844,293.1499938964844,0.404986023902893,-7377.662109375,304.096923828125,0.9556491374969482,0.4386235177516937,0.4141168892383575,292.542724609375,297.1499938964844,293.1499938964844,0.419591873884201,-5597.35791015625,304.1070861816406,0.9644076228141784,0.4498774111270904,0.3139700293540954,292.4340515136719,297.1499938964844,293.1499938964844,0.443493902683258,-7919.0234375,304.09332275390625,0.978405237197876,0.4712352156639099,0.444612443447113,292.6592102050781,297.1499938964844,293.1499938964844,0.017113696783781,-4183.4970703125,303.9691467285156,0.4406391382217407,0.050000000745058,0.2365840822458267,289.3615417480469,291.1499938964844,258.29669189453125,257.6773376464844,279.14776611328125,292.6582336425781,289.3663635253906,1.0,0.4055297672748565,0.5762439370155334,0.5762439370155334,1.0,1.0,-2.048802137374878,0.8061840534210205,1.2426180839538574,0.3321727514266968,0.0,0.0,1.0,89.3881607055664,129.0,133.74244689941406,-21270.35546875,800.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0921325683594,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,23204.8125,23400.0,0.0,0.0,0.504379391670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372322916984558,1.3723384141921997,-1.5553150660707615e-05,0.0,0.0005118809640407,0.0,0.0,287.3589172363281,0.0,0.0,0.0,0.7494873404502869,4.0,0.0,1.0
371520,292.57281494140625,297.1499938964844,293.1499938964844,0.2843038141727447,-5308.85205078125,304.1155090332031,0.8644057512283325,0.3307054936885834,0.2976163625717163,292.4548034667969,297.1499938964844,293.1499938964844,0.404986023902893,-7377.662109375,304.096923828125,0.9556491374969482,0.4386235177516937,0.4141168892383575,292.542724609375,297.1499938964844,293.1499938964844,0.419591873884201,-5597.35791015625,304.1070861816406,0.9644076228141784,0.4498774111270904,0.3139700293540954,292.4340515136719,297.1499938964844,293.1499938964844,0.443493902683258,-7919.0234375,304.09332275390625,0.978405237197876,0.4712352156639099,0.444612443447113,292.6592102050781,297.1499938964844,293.1499938964844,0.017113696783781,-4183.4970703125,303.9691467285156,0.4406391382217407,0.050000000745058,0.2365840822458267,289.3615417480469,291.1499938964844,258.29669189453125,257.6773376464844,279.14776611328125,292.6582336425781,289.3663635253906,1.0,0.4055297672748565,0.5762439370155334,0.5762439370155334,1.0,1.0,-2.048802137374878,0.8061840534210205,1.2426180839538574,0.3321727514266968,0.0,0.0,1.0,89.3881607055664,129.0,133.74244689941406,-21270.35546875,800.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0921325683594,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,23204.8125,23400.0,0.0,0.0,0.504379391670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372322916984558,1.3723384141921997,-1.5553150660707615e-05,0.0,0.0005118809640407,0.0,0.0,287.3589172363281,0.0,0.0,0.0,0.7494873404502869,4.0,0.0,1.0
371580,292.6171569824219,297.1499938964844,293.1499938964844,0.2897751331329345,-5387.07861328125,304.11785888671875,0.8484783172607422,0.3363344371318817,0.3031959533691406,292.4981384277344,297.1499938964844,293.1499938964844,0.4141715466976166,-7505.72021484375,304.0992736816406,0.936439335346222,0.4474450647830963,0.4229732453823089,292.5830383300781,297.1499938964844,293.1499938964844,0.4268505275249481,-5671.2490234375,304.1092529296875,0.9443653225898744,0.4570890367031097,0.3193775415420532,292.4772644042969,297.1499938964844,293.1499938964844,0.4533722102642059,-8053.85595703125,304.095703125,0.9611893892288208,0.4806082844734192,0.4539726078510284,292.6859436035156,297.1499938964844,293.1499938964844,0.0176588613539934,-4230.52587890625,304.078125,0.425601065158844,0.050000000745058,0.238480731844902,289.4228820800781,291.1499938964844,258.3316955566406,257.7210693359375,279.1485290527344,292.6850280761719,289.42578125,1.0,0.4195761382579803,0.5761332511901855,0.5761332511901855,1.0,1.0,-2.086153268814087,0.8226438164710999,1.2635095119476318,0.3405462503433227,0.0,0.0,1.0,100.5106201171875,147.0,93.29991149902344,-21718.576171875,872.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.381103515625,306.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,23345.44140625,23400.0,0.0,0.0,0.5131298899650574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377613186836243,1.3776288032531738,-1.567329491081182e-05,0.0,0.0005207616486586,0.0,0.0,290.6950378417969,0.0,0.0,0.0,0.7521442174911499,4.0,0.0,1.0
371640,292.6171569824219,297.1499938964844,293.1499938964844,0.2897751331329345,-5387.07861328125,304.11785888671875,0.8484783172607422,0.3363344371318817,0.3031959533691406,292.4981384277344,297.1499938964844,293.1499938964844,0.4141715466976166,-7505.72021484375,304.0992736816406,0.936439335346222,0.4474450647830963,0.4229732453823089,292.5830383300781,297.1499938964844,293.1499938964844,0.4268505275249481,-5671.2490234375,304.1092529296875,0.9443653225898744,0.4570890367031097,0.3193775415420532,292.4772644042969,297.1499938964844,293.1499938964844,0.4533722102642059,-8053.85595703125,304.095703125,0.9611893892288208,0.4806082844734192,0.4539726078510284,292.6859436035156,297.1499938964844,293.1499938964844,0.0176588613539934,-4230.52587890625,304.078125,0.425601065158844,0.050000000745058,0.238480731844902,289.4228820800781,291.1499938964844,258.3316955566406,257.7210693359375,279.1485290527344,292.6850280761719,289.42578125,1.0,0.4195761382579803,0.5761332511901855,0.5761332511901855,1.0,1.0,-2.086153268814087,0.8226438164710999,1.2635095119476318,0.3405462503433227,0.0,0.0,1.0,100.5106201171875,147.0,93.29991149902344,-21718.576171875,872.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.381103515625,306.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,23345.44140625,23400.0,0.0,0.0,0.5131298899650574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377613186836243,1.3776288032531738,-1.567329491081182e-05,0.0,0.0005207616486586,0.0,0.0,290.6950378417969,0.0,0.0,0.0,0.7521442174911499,4.0,0.0,1.0
371700,292.6385803222656,297.1499938964844,293.1499938964844,0.2924780547618866,-5425.79296875,304.1188049316406,0.8395670652389526,0.3388755619525909,0.3057846128940582,292.5190734863281,297.1499938964844,293.1499938964844,0.4188107550144195,-7570.421875,304.1000671386719,0.92493736743927,0.4515893459320068,0.4271966814994812,292.6024169921875,297.1499938964844,293.1499938964844,0.4305682778358459,-5709.216796875,304.1098937988281,0.9322304725646972,0.4604621827602386,0.3219534754753113,292.4980773925781,297.1499938964844,293.1499938964844,0.458393782377243,-8122.45068359375,304.096435546875,0.9502868056297302,0.4850419759750366,0.4584603011608124,292.6987609863281,297.1499938964844,293.1499938964844,0.0179836563766002,-4260.2919921875,304.1299133300781,0.418249100446701,0.050000000745058,0.2396591305732727,289.4437866210937,291.1499938964844,258.3500671386719,257.7442321777344,279.1490173339844,292.6978759765625,289.446044921875,1.0,0.4273512065410614,0.5761204957962036,0.5761204957962036,1.0,1.0,-2.104233741760254,0.8306581974029541,1.2735755443572998,0.3446440398693084,0.0,0.0,1.0,107.29212951660156,147.0,75.37677764892578,-21923.736328125,913.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5130310058594,306.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,23371.158203125,24480.0,0.0,0.0,0.5172142386436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785784244537354,1.378594160079956,-1.569526648381725e-05,0.0,0.0005249066743999,0.0,0.0,291.3065185546875,0.0,0.0,0.0,0.7676289081573486,4.0,0.0,1.0
371760,292.6596069335937,297.1499938964844,293.1499938964844,0.2945661544799804,-5454.88720703125,304.1206970214844,0.831434428691864,0.3412236273288727,0.308214008808136,292.5396423339844,297.1499938964844,293.1499938964844,0.4226512908935547,-7622.8701171875,304.1021728515625,0.9144420623779296,0.4555428624153137,0.431255966424942,292.6214294433594,297.1499938964844,293.1499938964844,0.4334951937198639,-5738.31396484375,304.11187744140625,0.9209074378013612,0.4636665880680084,0.3244238495826721,292.5184631347656,297.1499938964844,293.1499938964844,0.462570458650589,-8178.31884765625,304.0986328125,0.9397547245025636,0.4892939925193786,0.4627926647663116,292.7113952636719,297.1499938964844,293.1499938964844,0.0185936614871025,-4328.1865234375,304.147216796875,0.4143753051757812,0.0520647689700126,0.2441346794366836,289.4825439453125,291.1499938964844,258.3690185546875,257.7681884765625,279.14825439453125,292.71051025390625,289.4864501953125,1.0,0.4355674982070923,0.575994610786438,0.575994610786438,1.0,1.0,-2.125555515289306,0.8400629162788391,1.2854925394058228,0.3492235243320465,0.0,0.0,1.0,114.25057983398438,165.0,91.54219818115234,-22252.205078125,959.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6205444335937,306.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24122.015625,24480.0,0.0,0.0,0.5213011503219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406468629837036,1.4064849615097046,-1.6336756743839942e-05,0.0,0.0005290543776936,0.0,0.0,309.3471374511719,0.0,0.0,0.0,0.7683893442153931,4.0,0.0,1.0
371820,292.700439453125,297.1499938964844,293.1499938964844,0.2998057901859283,-5530.36669921875,304.12164306640625,0.8176804184913635,0.3453693091869354,0.3125303387641907,292.5798034667969,297.1499938964844,293.1499938964844,0.4320501685142517,-7754.23828125,304.10235595703125,0.8981902599334717,0.4628645181655884,0.4387843906879425,292.6583251953125,297.1499938964844,293.1499938964844,0.4411980509757995,-5817.486328125,304.11163330078125,0.9028310179710388,0.4695734977722168,0.3289815485477447,292.55816650390625,297.1499938964844,293.1499938964844,0.4728778600692749,-8319.48046875,304.09844970703125,0.9216858744621276,0.4972457885742187,0.4708951711654663,292.7415466308594,297.1499938964844,293.1499938964844,0.0228077359497547,-4780.1982421875,304.1412048339844,0.420628935098648,0.057081151753664,0.2698569595813751,289.4883117675781,291.1499938964844,258.40838623046875,257.8183288574219,279.1452941894531,292.7404479980469,289.4871520996094,1.0,0.453655868768692,0.5753194093704224,0.5753194093704224,1.0,1.0,-2.1858818531036377,0.8662242293357849,1.319657564163208,0.3622681200504303,0.0,0.0,1.0,128.19378662109375,183.0,17.71746826171875,-22769.04296875,1070.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7712097167969,306.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,24381.58984375,24480.0,0.0,0.0,0.5295860171318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159824848175049,1.4159990549087524,-1.655852065596264e-05,0.0,0.0005374624743126,0.0,0.0,315.6673583984375,0.0,0.0,0.0,0.7731585502624512,4.0,0.0,1.0
371880,292.700439453125,297.1499938964844,293.1499938964844,0.2998057901859283,-5530.36669921875,304.12164306640625,0.8176804184913635,0.3453693091869354,0.3125303387641907,292.5798034667969,297.1499938964844,293.1499938964844,0.4320501685142517,-7754.23828125,304.10235595703125,0.8981902599334717,0.4628645181655884,0.4387843906879425,292.6583251953125,297.1499938964844,293.1499938964844,0.4411980509757995,-5817.486328125,304.11163330078125,0.9028310179710388,0.4695734977722168,0.3289815485477447,292.55816650390625,297.1499938964844,293.1499938964844,0.4728778600692749,-8319.48046875,304.09844970703125,0.9216858744621276,0.4972457885742187,0.4708951711654663,292.7415466308594,297.1499938964844,293.1499938964844,0.0228077359497547,-4780.1982421875,304.1412048339844,0.420628935098648,0.057081151753664,0.2698569595813751,289.4883117675781,291.1499938964844,258.40838623046875,257.8183288574219,279.1452941894531,292.7404479980469,289.4871520996094,1.0,0.453655868768692,0.5753194093704224,0.5753194093704224,1.0,1.0,-2.1858818531036377,0.8662242293357849,1.319657564163208,0.3622681200504303,0.0,0.0,1.0,128.19378662109375,183.0,17.71746826171875,-22769.04296875,1070.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7712097167969,306.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,24381.58984375,24480.0,0.0,0.0,0.5295860171318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159824848175049,1.4159990549087524,-1.655852065596264e-05,0.0,0.0005374624743126,0.0,0.0,315.6673583984375,0.0,0.0,0.0,0.7731585502624512,4.0,0.0,1.0
371940,292.7392272949219,297.1499938964844,293.1499938964844,0.3054484128952026,-5612.1220703125,304.1217041015625,0.8013148307800293,0.348891407251358,0.3163942396640777,292.6183776855469,297.1499938964844,293.1499938964844,0.4421893358230591,-7896.0546875,304.1013488769531,0.880621075630188,0.4694856405258178,0.445774495601654,292.6934509277344,297.1499938964844,293.1499938964844,0.4497849941253662,-5906.02197265625,304.1101379394531,0.8842369914054871,0.4749034345149994,0.3332269489765167,292.5960693359375,297.1499938964844,293.1499938964844,0.48410564661026,-8473.3232421875,304.096923828125,0.9022722840309144,0.5045493245124817,0.4785088002681732,292.7755126953125,297.1499938964844,293.1499938964844,0.0265972595661878,-5138.9921875,304.1379089355469,0.4201714694499969,0.060546901077032,0.2897553145885467,289.4538879394531,291.1499938964844,258.4495849609375,257.8711242675781,279.1470642089844,292.7743835449219,289.4518127441406,1.0,0.4722510874271393,0.5750930309295654,0.5750930309295654,1.0,1.0,-2.237069129943848,0.8887767791748047,1.3482922315597534,0.3737049400806427,0.0,0.0,1.0,145.05947875976562,201.0,-31.586589813232425,-23162.34375,1188.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8765869140625,306.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24453.208984375,25560.0,0.0,0.0,0.5378290414810181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418596267700195,1.4186129570007324,-1.6619707821519114e-05,0.0,0.0005458280793391,0.0,0.0,317.418701171875,0.0,0.0,0.0,0.7894690632820129,4.0,0.0,1.0
372000,292.7392272949219,297.1499938964844,293.1499938964844,0.3054484128952026,-5612.1220703125,304.1217041015625,0.8013148307800293,0.348891407251358,0.3163942396640777,292.6183776855469,297.1499938964844,293.1499938964844,0.4421893358230591,-7896.0546875,304.1013488769531,0.880621075630188,0.4694856405258178,0.445774495601654,292.6934509277344,297.1499938964844,293.1499938964844,0.4497849941253662,-5906.02197265625,304.1101379394531,0.8842369914054871,0.4749034345149994,0.3332269489765167,292.5960693359375,297.1499938964844,293.1499938964844,0.48410564661026,-8473.3232421875,304.096923828125,0.9022722840309144,0.5045493245124817,0.4785088002681732,292.7755126953125,297.1499938964844,293.1499938964844,0.0265972595661878,-5138.9921875,304.1379089355469,0.4201714694499969,0.060546901077032,0.2897553145885467,289.4538879394531,291.1499938964844,258.4495849609375,257.8711242675781,279.1470642089844,292.7743835449219,289.4518127441406,1.0,0.4722510874271393,0.5750930309295654,0.5750930309295654,1.0,1.0,-2.237069129943848,0.8887767791748047,1.3482922315597534,0.3737049400806427,0.0,0.0,1.0,145.05947875976562,201.0,-31.586589813232425,-23162.34375,1188.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8765869140625,306.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24453.208984375,25560.0,0.0,0.0,0.5378290414810181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418596267700195,1.4186129570007324,-1.6619707821519114e-05,0.0,0.0005458280793391,0.0,0.0,317.418701171875,0.0,0.0,0.0,0.7894690632820129,4.0,0.0,1.0
372060,292.77618408203125,297.1499938964844,293.1499938964844,0.3098943531513214,-5675.263671875,304.1236877441406,0.7848665118217468,0.3518043160438537,0.3197759389877319,292.6556701660156,297.1499938964844,293.1499938964844,0.4507606327533722,-8013.62255859375,304.1032409667969,0.863921046257019,0.4753924608230591,0.4521627724170685,292.7271423339844,297.1499938964844,293.1499938964844,0.4569079875946045,-5977.94140625,304.1114807128906,0.8666212558746338,0.479638397693634,0.3371110260486603,292.632568359375,297.1499938964844,293.1499938964844,0.4937407374382019,-8602.7900390625,304.0985107421875,0.884956955909729,0.5111818313598633,0.4855627119541168,292.8094177246094,297.1499938964844,293.1499938964844,0.0299263224005699,-5426.97216796875,304.1364440917969,0.4166828393936157,0.0631564781069755,0.3055233061313629,289.4474182128906,291.1499938964844,258.4923095703125,257.9262390136719,279.1500244140625,292.8083801269531,289.4461364746094,1.0,0.4905580878257751,0.5752411484718323,0.5752411484718323,1.0,1.0,-2.2808873653411865,0.9084611535072328,1.372426152229309,0.3838067054748535,0.0,0.0,1.0,163.5646209716797,219.0,-20.818923950195312,-23617.19140625,1309.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9332275390625,307.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25378.9296875,25560.0,0.0,0.0,0.5462349057197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519574642181396,1.451974868774414,-1.7410589862265624e-05,0.0,0.0005543589941225,0.0,0.0,340.34381103515625,0.0,0.0,0.0,0.7929263710975647,4.0,0.0,1.0
372120,292.77618408203125,297.1499938964844,293.1499938964844,0.3098943531513214,-5675.263671875,304.1236877441406,0.7848665118217468,0.3518043160438537,0.3197759389877319,292.6556701660156,297.1499938964844,293.1499938964844,0.4507606327533722,-8013.62255859375,304.1032409667969,0.863921046257019,0.4753924608230591,0.4521627724170685,292.7271423339844,297.1499938964844,293.1499938964844,0.4569079875946045,-5977.94140625,304.1114807128906,0.8666212558746338,0.479638397693634,0.3371110260486603,292.632568359375,297.1499938964844,293.1499938964844,0.4937407374382019,-8602.7900390625,304.0985107421875,0.884956955909729,0.5111818313598633,0.4855627119541168,292.8094177246094,297.1499938964844,293.1499938964844,0.0299263224005699,-5426.97216796875,304.1364440917969,0.4166828393936157,0.0631564781069755,0.3055233061313629,289.4474182128906,291.1499938964844,258.4923095703125,257.9262390136719,279.1500244140625,292.8083801269531,289.4461364746094,1.0,0.4905580878257751,0.5752411484718323,0.5752411484718323,1.0,1.0,-2.2808873653411865,0.9084611535072328,1.372426152229309,0.3838067054748535,0.0,0.0,1.0,163.5646209716797,219.0,-20.818923950195312,-23617.19140625,1309.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9332275390625,307.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25378.9296875,25560.0,0.0,0.0,0.5462349057197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519574642181396,1.451974868774414,-1.7410589862265624e-05,0.0,0.0005543589941225,0.0,0.0,340.34381103515625,0.0,0.0,0.0,0.7929263710975647,4.0,0.0,1.0
372180,292.8111877441406,297.1499938964844,293.1499938964844,0.3144373595714569,-5740.19580078125,304.1248779296875,0.7700133323669434,0.3541741073131561,0.3226897716522217,292.69140625,297.1499938964844,293.1499938964844,0.4596039950847626,-8135.09765625,304.1040954589844,0.8492013812065125,0.4806664288043976,0.457969069480896,292.75909423828125,297.1499938964844,293.1499938964844,0.4644448161125183,-6054.33837890625,304.1117858886719,0.8511377573013306,0.4838715195655823,0.3406537473201751,292.6673583984375,297.1499938964844,293.1499938964844,0.5037912130355835,-8737.994140625,304.09893798828125,0.8694964051246643,0.5172363519668579,0.4920825064182281,292.8417358398437,297.1499938964844,293.1499938964844,0.0328536368906497,-5674.83740234375,304.1361083984375,0.4124409556388855,0.0652311667799949,0.3187734186649322,289.4149780273437,291.1499938964844,258.5362854003906,257.9833374023437,279.15283203125,292.8407592773437,289.4132385253906,1.0,0.5082096457481384,0.5756708383560181,0.5756708383560181,1.0,1.0,-2.319368839263916,0.9260823726654052,1.3932863473892212,0.3929808139801025,0.0,0.0,1.0,182.8507843017578,222.0,-39.37438201904297,-23910.560546875,1431.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9935607910156,307.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25511.830078125,25560.0,0.0,0.0,0.5543829798698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456684112548828,1.456701636314392,-1.752413299982436e-05,0.0,0.0005626282654702,0.0,0.0,343.6785583496094,0.0,0.0,0.0,0.795293390750885,4.0,0.0,1.0
