time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8111877441406,297.1499938964844,293.1499938964844,0.3144373595714569,-5740.19580078125,304.1248779296875,0.7700133323669434,0.3541741073131561,0.3226897716522217,292.69140625,297.1499938964844,293.1499938964844,0.4596039950847626,-8135.09765625,304.1040954589844,0.8492013812065125,0.4806664288043976,0.457969069480896,292.75909423828125,297.1499938964844,293.1499938964844,0.4644448161125183,-6054.33837890625,304.1117858886719,0.8511377573013306,0.4838715195655823,0.3406537473201751,292.6673583984375,297.1499938964844,293.1499938964844,0.5037912130355835,-8737.994140625,304.09893798828125,0.8694964051246643,0.5172363519668579,0.4920825064182281,292.8417358398437,297.1499938964844,293.1499938964844,0.0328536368906497,-5674.83740234375,304.1361083984375,0.4124409556388855,0.0652311667799949,0.3187734186649322,289.4149780273437,291.1499938964844,258.5362854003906,257.9833374023437,279.15283203125,292.8407592773437,289.4132385253906,1.0,0.5082096457481384,0.5756708383560181,0.5756708383560181,1.0,1.0,-2.319368839263916,0.9260823726654052,1.3932863473892212,0.3929808139801025,0.0,0.0,1.0,182.8507843017578,222.0,-39.37438201904297,-23910.560546875,1431.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9935607910156,307.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,25511.830078125,25560.0,0.0,0.0,0.5543829798698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456684112548828,1.456701636314392,-1.752413299982436e-05,0.0,0.0005626282654702,0.0,0.0,343.6785583496094,0.0,0.0,0.0,0.795293390750885,4.0,0.0,1.0
372300,292.8279113769531,297.1499938964844,293.1499938964844,0.3164485096931457,-5768.7412109375,304.12579345703125,0.7650823593139648,0.3551834225654602,0.3238998651504516,292.7086181640625,297.1499938964844,293.1499938964844,0.4637431800365448,-8191.49951171875,304.1049194335937,0.8445289731025696,0.4830976128578186,0.4605850577354431,292.7743225097656,297.1499938964844,293.1499938964844,0.4679845571517944,-6089.94189453125,304.1123046875,0.8461570739746094,0.4858352541923523,0.3422488868236542,292.6839904785156,297.1499938964844,293.1499938964844,0.5085666179656982,-8801.7265625,304.0995483398437,0.8646077513694763,0.5200828313827515,0.4950777292251587,292.8570251464844,297.1499938964844,293.1499938964844,0.0341173857450485,-5779.935546875,304.1363525390625,0.4113948345184326,0.0661318749189376,0.3242959976196289,289.3979187011719,291.1499938964844,258.5586853027344,258.0124816894531,279.154296875,292.8561096191406,289.3963623046875,1.0,0.5148003697395325,0.5759958028793335,0.5759958028793335,1.0,1.0,-2.336116313934326,0.9338973164558412,1.4022189378738403,0.3971354365348816,0.0,0.0,1.0,190.31362915039065,222.0,-42.50730514526367,-24040.673828125,1481.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03143310546875,307.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,25535.091796875,26640.0,0.0,0.0,0.5582801103591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4575098752975464,1.4575275182724,-1.75440054590581e-05,0.0,0.0005665833014063,0.0,0.0,344.26336669921875,0.0,0.0,0.0,0.8107068538665771,4.0,0.0,1.0
372360,292.8440246582031,297.1499938964844,293.1499938964844,0.3176485002040863,-5784.8388671875,304.1280212402344,0.7614052891731262,0.3560966253280639,0.3249700665473938,292.725341796875,297.1499938964844,293.1499938964844,0.4667547941207886,-8231.0712890625,304.107666015625,0.8411804437637329,0.4854053556919098,0.4630311727523803,292.7890014648437,297.1499938964844,293.1499938964844,0.4704282879829407,-6113.48828125,304.1147155761719,0.8425394296646118,0.4877101182937622,0.3437434732913971,292.7001037597656,297.1499938964844,293.1499938964844,0.5121503472328186,-8847.9677734375,304.10223388671875,0.8611446022987366,0.522820770740509,0.4979185760021209,292.87164306640625,297.1499938964844,293.1499938964844,0.0351663567125797,-5864.77001953125,304.1369323730469,0.4109193682670593,0.0669735446572303,0.329260915517807,289.4066772460937,291.1499938964844,258.5813293457031,258.0419921875,279.1556396484375,292.8707580566406,289.4073486328125,1.0,0.5204588174819946,0.576376736164093,0.576376736164093,1.0,1.0,-2.351514339447021,0.9411768913269044,1.4103374481201172,0.4010312855243683,0.0,0.0,1.0,196.4128570556641,210.0,-8.357744216918945,-24277.599609375,1525.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0586242675781,307.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,26299.765625,26640.0,0.0,0.0,0.5622166395187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4843988418579102,1.4844170808792114,-1.81972991413204e-05,0.0,0.0005705784424208,0.0,0.0,363.670654296875,0.0,0.0,0.0,0.8108845353126526,4.0,0.0,1.0
372420,292.8741455078125,297.1499938964844,293.1499938964844,0.3199746906757355,-5816.6669921875,304.1314697265625,0.7605654001235962,0.3577384352684021,0.3265833854675293,292.7570495605469,297.1499938964844,293.1499938964844,0.4728032052516937,-8311.3701171875,304.1116638183594,0.841401994228363,0.4897330999374389,0.4672794342041015,292.8165588378906,297.1499938964844,293.1499938964844,0.4754526913166046,-6162.6318359375,304.1181030273437,0.842319667339325,0.4912619590759277,0.3463227748870849,292.7305908203125,297.1499938964844,293.1499938964844,0.5194476842880249,-8943.041015625,304.10595703125,0.8616658449172974,0.528036892414093,0.5029885172843933,292.8985595703125,297.1499938964844,293.1499938964844,0.0368987843394279,-6005.23974609375,304.1383972167969,0.4136389493942261,0.0685607120394706,0.3370102941989898,289.4026794433594,291.1499938964844,258.6270751953125,258.10186767578125,279.158203125,292.8977966308594,289.4023742675781,1.0,0.5250333547592163,0.5773325562477112,0.5773325562477112,1.0,1.0,-2.377058982849121,0.9535980224609376,1.4234610795974731,0.4078563451766968,0.0,0.0,1.0,199.8905487060547,198.0,-8.450096130371094,-24517.349609375,1572.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1234741210937,307.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,26550.400390625,26640.0,0.0,0.0,0.5698137879371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931068420410156,1.4931252002716064,-1.841142693592701e-05,0.0,0.00057828851277,0.0,0.0,370.1085205078125,0.0,0.0,0.0,0.8152399063110352,4.0,0.0,1.0
372480,292.8741455078125,297.1499938964844,293.1499938964844,0.3199746906757355,-5816.6669921875,304.1314697265625,0.7605654001235962,0.3577384352684021,0.3265833854675293,292.7570495605469,297.1499938964844,293.1499938964844,0.4728032052516937,-8311.3701171875,304.1116638183594,0.841401994228363,0.4897330999374389,0.4672794342041015,292.8165588378906,297.1499938964844,293.1499938964844,0.4754526913166046,-6162.6318359375,304.1181030273437,0.842319667339325,0.4912619590759277,0.3463227748870849,292.7305908203125,297.1499938964844,293.1499938964844,0.5194476842880249,-8943.041015625,304.10595703125,0.8616658449172974,0.528036892414093,0.5029885172843933,292.8985595703125,297.1499938964844,293.1499938964844,0.0368987843394279,-6005.23974609375,304.1383972167969,0.4136389493942261,0.0685607120394706,0.3370102941989898,289.4026794433594,291.1499938964844,258.6270751953125,258.10186767578125,279.158203125,292.8977966308594,289.4023742675781,1.0,0.5250333547592163,0.5773325562477112,0.5773325562477112,1.0,1.0,-2.377058982849121,0.9535980224609376,1.4234610795974731,0.4078563451766968,0.0,0.0,1.0,199.8905487060547,198.0,-8.450096130371094,-24517.349609375,1572.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1234741210937,307.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,26550.400390625,26640.0,0.0,0.0,0.5698137879371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931068420410156,1.4931252002716064,-1.841142693592701e-05,0.0,0.00057828851277,0.0,0.0,370.1085205078125,0.0,0.0,0.0,0.8152399063110352,4.0,0.0,1.0
372540,292.90118408203125,297.1499938964844,293.1499938964844,0.3218360245227813,-5841.974609375,304.134521484375,0.7642809748649597,0.3592380583286285,0.327819287776947,292.78619384765625,297.1499938964844,293.1499938964844,0.4781945347785949,-8382.560546875,304.1154479980469,0.8464601039886475,0.4937713146209717,0.4709925353527069,292.8417053222656,297.1499938964844,293.1499938964844,0.47993203997612,-6206.23583984375,304.12127685546875,0.8470044732093811,0.4946097135543823,0.34857377409935,292.7586364746094,297.1499938964844,293.1499938964844,0.5261075496673584,-9029.3515625,304.10955810546875,0.8674017190933228,0.5329703092575073,0.5075381398200989,292.9224548339844,297.1499938964844,293.1499938964844,0.0383091121912002,-6119.0419921875,304.1399230957031,0.4191629588603973,0.0700811669230461,0.3432394862174988,289.39727783203125,291.1499938964844,258.6733703613281,258.1625671386719,279.1600341796875,292.9217834472656,289.397216796875,1.0,0.5253186225891113,0.5784322619438171,0.5784322619438171,1.0,1.0,-2.3986597061157227,0.9644237160682678,1.4342360496520996,0.4139240384101867,0.0,0.0,1.0,197.02471923828125,186.0,-6.759878158569336,-24728.666015625,1589.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2199401855469,307.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,26616.630859375,27720.0,0.0,0.0,0.5767707824707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953993558883667,1.495417833328247,-1.846801205829252e-05,0.0,0.0005853490438312,0.0,0.0,371.8160095214844,0.0,0.0,0.0,0.8313862085342407,4.0,0.0,1.0
372600,292.90118408203125,297.1499938964844,293.1499938964844,0.3218360245227813,-5841.974609375,304.134521484375,0.7642809748649597,0.3592380583286285,0.327819287776947,292.78619384765625,297.1499938964844,293.1499938964844,0.4781945347785949,-8382.560546875,304.1154479980469,0.8464601039886475,0.4937713146209717,0.4709925353527069,292.8417053222656,297.1499938964844,293.1499938964844,0.47993203997612,-6206.23583984375,304.12127685546875,0.8470044732093811,0.4946097135543823,0.34857377409935,292.7586364746094,297.1499938964844,293.1499938964844,0.5261075496673584,-9029.3515625,304.10955810546875,0.8674017190933228,0.5329703092575073,0.5075381398200989,292.9224548339844,297.1499938964844,293.1499938964844,0.0383091121912002,-6119.0419921875,304.1399230957031,0.4191629588603973,0.0700811669230461,0.3432394862174988,289.39727783203125,291.1499938964844,258.6733703613281,258.1625671386719,279.1600341796875,292.9217834472656,289.397216796875,1.0,0.5253186225891113,0.5784322619438171,0.5784322619438171,1.0,1.0,-2.3986597061157227,0.9644237160682678,1.4342360496520996,0.4139240384101867,0.0,0.0,1.0,197.02471923828125,186.0,-6.759878158569336,-24728.666015625,1589.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2199401855469,307.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,26616.630859375,27720.0,0.0,0.0,0.5767707824707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953993558883667,1.495417833328247,-1.846801205829252e-05,0.0,0.0005853490438312,0.0,0.0,371.8160095214844,0.0,0.0,0.0,0.8313862085342407,4.0,0.0,1.0
372660,292.9256896972656,297.1499938964844,293.1499938964844,0.3223175406455993,-5846.69970703125,304.1388244628906,0.7708629369735718,0.3605721592903137,0.3287846744060516,292.8132019042969,297.1499938964844,293.1499938964844,0.4815293252468109,-8424.1982421875,304.121337890625,0.8546006679534912,0.4975110590457916,0.474292516708374,292.8648681640625,297.1499938964844,293.1499938964844,0.4824311435222626,-6228.81689453125,304.1265869140625,0.854802131652832,0.4977208077907562,0.3505645096302032,292.7846984863281,297.1499938964844,293.1499938964844,0.5305570960044861,-9084.451171875,304.1155090332031,0.8764426112174988,0.5375966429710388,0.5116680264472961,292.9436950683594,297.1499938964844,293.1499938964844,0.0393351167440414,-6198.8681640625,304.1415405273437,0.4268339574337005,0.0715367719531059,0.3485223054885864,289.43243408203125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9430847167969,289.4334411621094,1.0,0.5230008363723755,0.5796222686767578,0.5796222686767578,1.0,1.0,-2.417485237121582,0.9741092920303344,1.4433759450912476,0.4194620549678802,0.0,0.0,1.0,190.52517700195312,174.0,28.65370178222656,-25054.927734375,1587.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3037109375,307.3832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,27550.810546875,27720.0,0.0,0.0,0.5834852457046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5273700952529907,1.5273892879486084,-1.926612094393932e-05,0.0,0.0005921633564867,0.0,0.0,396.1772155761719,0.0,0.0,0.0,0.8340659737586975,4.0,0.0,1.0
372720,292.9256896972656,297.1499938964844,293.1499938964844,0.3223175406455993,-5846.69970703125,304.1388244628906,0.7708629369735718,0.3605721592903137,0.3287846744060516,292.8132019042969,297.1499938964844,293.1499938964844,0.4815293252468109,-8424.1982421875,304.121337890625,0.8546006679534912,0.4975110590457916,0.474292516708374,292.8648681640625,297.1499938964844,293.1499938964844,0.4824311435222626,-6228.81689453125,304.1265869140625,0.854802131652832,0.4977208077907562,0.3505645096302032,292.7846984863281,297.1499938964844,293.1499938964844,0.5305570960044861,-9084.451171875,304.1155090332031,0.8764426112174988,0.5375966429710388,0.5116680264472961,292.9436950683594,297.1499938964844,293.1499938964844,0.0393351167440414,-6198.8681640625,304.1415405273437,0.4268339574337005,0.0715367719531059,0.3485223054885864,289.43243408203125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9430847167969,289.4334411621094,1.0,0.5230008363723755,0.5796222686767578,0.5796222686767578,1.0,1.0,-2.417485237121582,0.9741092920303344,1.4433759450912476,0.4194620549678802,0.0,0.0,1.0,190.52517700195312,174.0,28.65370178222656,-25054.927734375,1587.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3037109375,307.3832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,27550.810546875,27720.0,0.0,0.0,0.5834852457046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5273700952529907,1.5273892879486084,-1.926612094393932e-05,0.0,0.0005921633564867,0.0,0.0,396.1772155761719,0.0,0.0,0.0,0.8340659737586975,4.0,0.0,1.0
372780,292.9480285644531,297.1499938964844,293.1499938964844,0.3229644000530243,-5854.67236328125,304.1414489746094,0.7795348167419434,0.3617183268070221,0.3295095562934875,292.8382873535156,297.1499938964844,293.1499938964844,0.4850635528564453,-8469.8583984375,304.1249694824219,0.865074872970581,0.5009551644325256,0.4772312641143799,292.88623046875,297.1499938964844,293.1499938964844,0.4852179586887359,-6255.26904296875,304.1297302246094,0.8649569749832153,0.5006117224693298,0.3523370325565338,292.8089294433594,297.1499938964844,293.1499938964844,0.5352618098258972,-9144.330078125,304.119140625,0.8879192471504211,0.5419360995292664,0.5154387354850769,292.9626770019531,297.1499938964844,293.1499938964844,0.0402851104736328,-6274.02783203125,304.14276123046875,0.4364777505397796,0.0729115083813667,0.353078156709671,289.4474792480469,291.1499938964844,258.766357421875,258.2850646972656,279.1620788574219,292.9621276855469,289.4482116699219,1.0,0.5190735459327698,0.5808743238449097,0.5808743238449097,1.0,1.0,-2.43402099609375,0.9828377962112428,1.451183199882507,0.424549788236618,0.0,0.0,1.0,181.92051696777344,162.0,22.642578125,-25251.51953125,1573.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40447998046875,307.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,27676.833984375,27720.0,0.0,0.0,0.5896672010421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5316319465637207,1.5316513776779177,-1.93737887457246e-05,0.0,0.0005984372692182,0.0,0.0,399.5028991699219,0.0,0.0,0.0,0.8361946940422058,4.0,0.0,1.0
372840,292.9480285644531,297.1499938964844,293.1499938964844,0.3229644000530243,-5854.67236328125,304.1414489746094,0.7795348167419434,0.3617183268070221,0.3295095562934875,292.8382873535156,297.1499938964844,293.1499938964844,0.4850635528564453,-8469.8583984375,304.1249694824219,0.865074872970581,0.5009551644325256,0.4772312641143799,292.88623046875,297.1499938964844,293.1499938964844,0.4852179586887359,-6255.26904296875,304.1297302246094,0.8649569749832153,0.5006117224693298,0.3523370325565338,292.8089294433594,297.1499938964844,293.1499938964844,0.5352618098258972,-9144.330078125,304.119140625,0.8879192471504211,0.5419360995292664,0.5154387354850769,292.9626770019531,297.1499938964844,293.1499938964844,0.0402851104736328,-6274.02783203125,304.14276123046875,0.4364777505397796,0.0729115083813667,0.353078156709671,289.4474792480469,291.1499938964844,258.766357421875,258.2850646972656,279.1620788574219,292.9621276855469,289.4482116699219,1.0,0.5190735459327698,0.5808743238449097,0.5808743238449097,1.0,1.0,-2.43402099609375,0.9828377962112428,1.451183199882507,0.424549788236618,0.0,0.0,1.0,181.92051696777344,162.0,22.642578125,-25251.51953125,1573.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40447998046875,307.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,27676.833984375,27720.0,0.0,0.0,0.5896672010421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5316319465637207,1.5316513776779177,-1.93737887457246e-05,0.0,0.0005984372692182,0.0,0.0,399.5028991699219,0.0,0.0,0.0,0.8361946940422058,4.0,0.0,1.0
372900,292.9585876464844,297.1499938964844,293.1499938964844,0.3231803476810455,-5857.19921875,304.1426086425781,0.784522533416748,0.3622026443481445,0.3297817707061767,292.8502197265625,297.1499938964844,293.1499938964844,0.4866710901260376,-8490.609375,304.1265869140625,0.871076226234436,0.5025576949119568,0.4785741567611694,292.8962707519531,297.1499938964844,293.1499938964844,0.4864931404590606,-6267.3857421875,304.1310729980469,0.8708115816116333,0.5019760131835938,0.3531539440155029,292.8204040527344,297.1499938964844,293.1499938964844,0.5374642610549927,-9172.3662109375,304.1207580566406,0.8944249153137207,0.5440009832382202,0.517207682132721,292.971435546875,297.1499938964844,293.1499938964844,0.0407088249921798,-6307.533203125,304.143310546875,0.4420303106307983,0.0735645815730094,0.3551187813282013,289.4543762207031,291.1499938964844,258.7895202636719,258.3156433105469,279.1623840332031,292.9709167480469,289.4551696777344,1.0,0.5166944265365601,0.5815180540084839,0.5815180540084839,1.0,1.0,-2.4415202140808105,0.9868762493133544,1.4546440839767456,0.4269397556781769,0.0,0.0,1.0,177.12339782714844,162.0,21.297849655151367,-25344.935546875,1563.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4626770019531,307.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,27698.087890625,28800.0,0.0,0.0,0.5925173759460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323494672775269,1.5323688983917236,-1.939194589795079e-05,0.0,0.0006013298407196,0.0,0.0,400.0646667480469,0.0,0.0,0.0,0.8515530824661255,4.0,0.0,1.0
372960,292.9688720703125,297.1499938964844,293.1499938964844,0.3227069079875946,-5849.2353515625,304.14483642578125,0.7898896336555481,0.3626113533973694,0.3299858868122101,292.86187744140625,297.1499938964844,293.1499938964844,0.4872653186321258,-8496.580078125,304.1297912597656,0.8775439262390137,0.5040667057037354,0.4798285663127899,292.906005859375,297.1499938964844,293.1499938964844,0.4867900013923645,-6268.9501953125,304.1340026855469,0.8771454691886902,0.5032774806022644,0.3539255857467651,292.83154296875,297.1499938964844,293.1499938964844,0.5385793447494507,-9184.8603515625,304.1240539550781,0.9013813734054564,0.5459878444671631,0.5189011096954346,292.979736328125,297.1499938964844,293.1499938964844,0.0409912578761577,-6328.01953125,304.1440124511719,0.448064237833023,0.0741931051015853,0.3570151329040527,289.4848022460937,291.1499938964844,258.81256103515625,258.3460998535156,279.16265869140625,292.979248046875,289.48736572265625,1.0,0.514105498790741,0.5821723937988281,0.5821723937988281,1.0,1.0,-2.4485132694244385,0.9906980991363524,1.4578150510787964,0.4292274713516235,0.0,0.0,1.0,172.1071319580078,150.0,52.64247894287109,-25544.42578125,1552.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5084228515625,307.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28475.01171875,28800.0,0.0,0.0,0.5953869223594666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5583539009094238,1.558374047279358,-2.005570604524109e-05,0.0,0.0006042420282028,0.0,0.0,420.7800903320313,0.0,0.0,0.0,0.8512188792228699,4.0,0.0,1.0
373020,292.98858642578125,297.1499938964844,293.1499938964844,0.3222027420997619,-5840.73388671875,304.1473693847656,0.8016665577888489,0.363198846578598,0.3301690220832824,292.8843688964844,297.1499938964844,293.1499938964844,0.4891236126422882,-8519.419921875,304.1333923339844,0.8918073773384094,0.5068051815032959,0.4820522367954254,292.9245300292969,297.1499938964844,293.1499938964844,0.4881689250469208,-6281.3095703125,304.1369934082031,0.8911917209625244,0.5057020783424377,0.3553262948989868,292.85284423828125,297.1499938964844,293.1499938964844,0.5416218638420105,-9222.6455078125,304.1275939941406,0.9175384044647216,0.5497348308563232,0.5220500230789185,292.9952087402344,297.1499938964844,293.1499938964844,0.0415940433740615,-6374.23095703125,304.1449890136719,0.461553156375885,0.0753712579607963,0.3603840470314026,289.51727294921875,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.9947509765625,289.5185852050781,1.0,0.5084146857261658,0.5835118293762207,0.5835118293762207,1.0,1.0,-2.4609196186065674,0.9976629018783568,1.4632567167282104,0.4334770441055298,0.0,0.0,1.0,161.62380981445312,138.0,44.17022705078125,-25729.818359375,1524.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6014404296875,307.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,28718.28125,28800.0,0.0,0.0,0.6008411049842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5664076805114746,1.5664279460906982,-2.026354013651144e-05,0.0,0.000609777343925,0.0,0.0,427.3377990722656,0.0,0.0,0.0,0.8552365303039551,4.0,0.0,1.0
373080,292.98858642578125,297.1499938964844,293.1499938964844,0.3222027420997619,-5840.73388671875,304.1473693847656,0.8016665577888489,0.363198846578598,0.3301690220832824,292.8843688964844,297.1499938964844,293.1499938964844,0.4891236126422882,-8519.419921875,304.1333923339844,0.8918073773384094,0.5068051815032959,0.4820522367954254,292.9245300292969,297.1499938964844,293.1499938964844,0.4881689250469208,-6281.3095703125,304.1369934082031,0.8911917209625244,0.5057020783424377,0.3553262948989868,292.85284423828125,297.1499938964844,293.1499938964844,0.5416218638420105,-9222.6455078125,304.1275939941406,0.9175384044647216,0.5497348308563232,0.5220500230789185,292.9952087402344,297.1499938964844,293.1499938964844,0.0415940433740615,-6374.23095703125,304.1449890136719,0.461553156375885,0.0753712579607963,0.3603840470314026,289.51727294921875,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.9947509765625,289.5185852050781,1.0,0.5084146857261658,0.5835118293762207,0.5835118293762207,1.0,1.0,-2.4609196186065674,0.9976629018783568,1.4632567167282104,0.4334770441055298,0.0,0.0,1.0,161.62380981445312,138.0,44.17022705078125,-25729.818359375,1524.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6014404296875,307.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,28718.28125,28800.0,0.0,0.0,0.6008411049842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5664076805114746,1.5664279460906982,-2.026354013651144e-05,0.0,0.000609777343925,0.0,0.0,427.3377990722656,0.0,0.0,0.0,0.8552365303039551,4.0,0.0,1.0
373140,293.00714111328125,297.1499938964844,293.1499938964844,0.3215683400630951,-5830.71630859375,304.1492919921875,0.8145549297332764,0.3635273873806,0.3300970494747162,292.9057312011719,297.1499938964844,293.1499938964844,0.4908047318458557,-8540.3857421875,304.1361083984375,0.9080349206924438,0.5092031359672546,0.4839374423027038,292.9417419433594,297.1499938964844,293.1499938964844,0.4895339906215668,-6293.95068359375,304.1390380859375,0.9072402715682985,0.5079240798950195,0.3565727770328522,292.872802734375,297.1499938964844,293.1499938964844,0.544588029384613,-9260.01953125,304.1300964355469,0.93681663274765,0.5532177686691284,0.5249316096305847,293.0092468261719,297.1499938964844,293.1499938964844,0.0421120971441268,-6414.22900390625,304.14581298828125,0.4748041331768036,0.0764446333050727,0.3632176220417022,289.54107666015625,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.0087585449219,289.5422668457031,1.0,0.502186119556427,0.5848780870437622,0.5848780870437622,1.0,1.0,-2.471463203430176,1.003814458847046,1.4676488637924194,0.4373299479484558,0.0,0.0,1.0,150.74267578125,126.0,36.24019241333008,-25889.193359375,1492.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7105712890625,307.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,28779.484375,29880.0,0.0,0.0,0.6057297587394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568427324295044,1.5684477090835571,-2.0315828805905767e-05,0.0,0.0006147387321107,0.0,0.0,428.9929504394531,0.0,0.0,0.0,0.871243953704834,4.0,0.0,1.0
373200,293.00714111328125,297.1499938964844,293.1499938964844,0.3215683400630951,-5830.71630859375,304.1492919921875,0.8145549297332764,0.3635273873806,0.3300970494747162,292.9057312011719,297.1499938964844,293.1499938964844,0.4908047318458557,-8540.3857421875,304.1361083984375,0.9080349206924438,0.5092031359672546,0.4839374423027038,292.9417419433594,297.1499938964844,293.1499938964844,0.4895339906215668,-6293.95068359375,304.1390380859375,0.9072402715682985,0.5079240798950195,0.3565727770328522,292.872802734375,297.1499938964844,293.1499938964844,0.544588029384613,-9260.01953125,304.1300964355469,0.93681663274765,0.5532177686691284,0.5249316096305847,293.0092468261719,297.1499938964844,293.1499938964844,0.0421120971441268,-6414.22900390625,304.14581298828125,0.4748041331768036,0.0764446333050727,0.3632176220417022,289.54107666015625,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.0087585449219,289.5422668457031,1.0,0.502186119556427,0.5848780870437622,0.5848780870437622,1.0,1.0,-2.471463203430176,1.003814458847046,1.4676488637924194,0.4373299479484558,0.0,0.0,1.0,150.74267578125,126.0,36.24019241333008,-25889.193359375,1492.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7105712890625,307.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,28779.484375,29880.0,0.0,0.0,0.6057297587394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568427324295044,1.5684477090835571,-2.0315828805905767e-05,0.0,0.0006147387321107,0.0,0.0,428.9929504394531,0.0,0.0,0.0,0.871243953704834,4.0,0.0,1.0
373260,293.0245666503906,297.1499938964844,293.1499938964844,0.3198317587375641,-5804.20947265625,304.15234375,0.828238844871521,0.3636091947555542,0.3297987580299377,292.9261169433594,297.1499938964844,293.1499938964844,0.4908084869384765,-8537.490234375,304.140625,0.9281142354011536,0.5112572908401489,0.4854962229728699,292.9578857421875,297.1499938964844,293.1499938964844,0.4893773794174194,-6290.5302734375,304.1428527832031,0.9271849393844604,0.5099233984947205,0.3576653599739074,292.8916320800781,297.1499938964844,293.1499938964844,0.5458145141601562,-9273.150390625,304.13458251953125,0.9576091766357422,0.5564224720001221,0.527550458908081,293.02203369140625,297.1499938964844,293.1499938964844,0.0423698760569095,-6431.11669921875,304.1467590332031,0.4861921966075897,0.0774166211485862,0.3655599355697632,289.59698486328125,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.0216979980469,289.598876953125,1.0,0.4955293536186218,0.586269736289978,0.586269736289978,1.0,1.0,-2.480252265930176,1.0091975927352903,1.4710547924041748,0.440808892250061,0.0,0.0,1.0,139.6328125,114.0,60.63743209838867,-26153.091796875,1457.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7958374023437,307.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,29721.009765625,29880.0,0.0,0.0,0.6104609966278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991761684417725,1.599197268486023,-2.11202150239842e-05,0.0,0.0006195403402671,0.0,0.0,454.7220458984375,0.0,0.0,0.0,0.8732409477233887,4.0,0.0,1.0
373320,293.0245666503906,297.1499938964844,293.1499938964844,0.3198317587375641,-5804.20947265625,304.15234375,0.828238844871521,0.3636091947555542,0.3297987580299377,292.9261169433594,297.1499938964844,293.1499938964844,0.4908084869384765,-8537.490234375,304.140625,0.9281142354011536,0.5112572908401489,0.4854962229728699,292.9578857421875,297.1499938964844,293.1499938964844,0.4893773794174194,-6290.5302734375,304.1428527832031,0.9271849393844604,0.5099233984947205,0.3576653599739074,292.8916320800781,297.1499938964844,293.1499938964844,0.5458145141601562,-9273.150390625,304.13458251953125,0.9576091766357422,0.5564224720001221,0.527550458908081,293.02203369140625,297.1499938964844,293.1499938964844,0.0423698760569095,-6431.11669921875,304.1467590332031,0.4861921966075897,0.0774166211485862,0.3655599355697632,289.59698486328125,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.0216979980469,289.598876953125,1.0,0.4955293536186218,0.586269736289978,0.586269736289978,1.0,1.0,-2.480252265930176,1.0091975927352903,1.4710547924041748,0.440808892250061,0.0,0.0,1.0,139.6328125,114.0,60.63743209838867,-26153.091796875,1457.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7958374023437,307.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,29721.009765625,29880.0,0.0,0.0,0.6104609966278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991761684417725,1.599197268486023,-2.11202150239842e-05,0.0,0.0006195403402671,0.0,0.0,454.7220458984375,0.0,0.0,0.0,0.8732409477233887,4.0,0.0,1.0
373380,293.0409545898437,297.1499938964844,293.1499938964844,0.3184199333190918,-5783.18603515625,304.1539001464844,0.8438293933868408,0.3634651899337768,0.3292891979217529,292.9456481933594,297.1499938964844,293.1499938964844,0.4912441372871399,-8541.826171875,304.1430053710937,0.9509143233299256,0.5129681825637817,0.4867285490036011,292.9730529785156,297.1499938964844,293.1499938964844,0.4898052215576172,-6293.98046875,304.1445007324219,0.9500475525856018,0.5117149353027344,0.358605682849884,292.90924072265625,297.1499938964844,293.1499938964844,0.5476542115211487,-9295.9619140625,304.1366271972656,0.9784927368164062,0.5593960285186768,0.5299338102340698,293.03369140625,297.1499938964844,293.1499938964844,0.0426369123160839,-6450.45361328125,304.1473999023437,0.4978258013725281,0.0782924816012382,0.367447018623352,289.62890625,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.0328674316406,289.6303405761719,1.0,0.4885065257549286,0.5876573324203491,0.5876573324203491,1.0,1.0,-2.487382411956787,1.013821363449097,1.4735610485076904,0.4438993036746979,0.0,0.0,1.0,128.3864288330078,132.0,48.08277130126953,-26289.58984375,1418.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88946533203125,307.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,29841.08203125,29880.0,0.0,0.0,0.6147574186325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603055119514465,1.6030763387680054,-2.122279693139717e-05,0.0,0.0006239006179384,0.0,0.0,458.0390319824219,0.0,0.0,0.0,0.8751737475395203,4.0,0.0,1.0
373440,293.0409545898437,297.1499938964844,293.1499938964844,0.3184199333190918,-5783.18603515625,304.1539001464844,0.8438293933868408,0.3634651899337768,0.3292891979217529,292.9456481933594,297.1499938964844,293.1499938964844,0.4912441372871399,-8541.826171875,304.1430053710937,0.9509143233299256,0.5129681825637817,0.4867285490036011,292.9730529785156,297.1499938964844,293.1499938964844,0.4898052215576172,-6293.98046875,304.1445007324219,0.9500475525856018,0.5117149353027344,0.358605682849884,292.90924072265625,297.1499938964844,293.1499938964844,0.5476542115211487,-9295.9619140625,304.1366271972656,0.9784927368164062,0.5593960285186768,0.5299338102340698,293.03369140625,297.1499938964844,293.1499938964844,0.0426369123160839,-6450.45361328125,304.1473999023437,0.4978258013725281,0.0782924816012382,0.367447018623352,289.62890625,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.0328674316406,289.6303405761719,1.0,0.4885065257549286,0.5876573324203491,0.5876573324203491,1.0,1.0,-2.487382411956787,1.013821363449097,1.4735610485076904,0.4438993036746979,0.0,0.0,1.0,128.3864288330078,132.0,48.08277130126953,-26289.58984375,1418.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88946533203125,307.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,29841.08203125,29880.0,0.0,0.0,0.6147574186325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603055119514465,1.6030763387680054,-2.122279693139717e-05,0.0,0.0006239006179384,0.0,0.0,458.0390319824219,0.0,0.0,0.0,0.8751737475395203,4.0,0.0,1.0
373500,293.0489196777344,297.1499938964844,293.1499938964844,0.3178642094135284,-5775.029296875,304.1542053222656,0.8457655906677246,0.3632831573486328,0.3291168212890625,292.9552001953125,297.1499938964844,293.1499938964844,0.4915913343429565,-8546.0927734375,304.1436462402344,0.9540671706199646,0.5136797428131104,0.4873930215835571,292.9803771972656,297.1499938964844,293.1499938964844,0.4902120530605316,-6297.8955078125,304.1447448730469,0.9532623291015624,0.512518584728241,0.359148621559143,292.9176940917969,297.1499938964844,293.1499938964844,0.5487622022628784,-9310.248046875,304.1370544433594,0.9814503192901612,0.5607814788818359,0.5312159061431885,293.03924560546875,297.1499938964844,293.1499938964844,0.0429157502949237,-6472.18701171875,304.1473388671875,0.4999684393405914,0.0786743536591529,0.3690226078033447,289.64215087890625,291.1499938964844,259.00994873046875,258.6071472167969,279.1634826660156,293.0382995605469,289.6433410644531,1.0,0.4888197481632232,0.5883065462112427,0.5883065462112427,1.0,1.0,-2.492056131362915,1.0165963172912598,1.4754596948623655,0.4456179440021515,0.0,0.0,1.0,127.1834716796875,132.0,42.199806213378906,-26362.5078125,1419.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94073486328125,308.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,29860.580078125,30960.0,0.0,0.0,0.6167147159576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6036840677261353,1.6037054061889648,-2.1239455236354843e-05,0.0,0.0006258870707824,0.0,0.0,458.5784301757813,0.0,0.0,0.0,0.8904871344566345,4.0,0.0,1.0
373560,293.05694580078125,297.1499938964844,293.1499938964844,0.3168188035488128,-5759.30126953125,304.15533447265625,0.8437085747718811,0.362987756729126,0.3289515078067779,292.9647521972656,297.1499938964844,293.1499938964844,0.4911710023880005,-8539.1123046875,304.14556884765625,0.9520615339279176,0.5142687559127808,0.4880537688732147,292.9877014160156,297.1499938964844,293.1499938964844,0.4898911714553833,-6293.8974609375,304.14630126953125,0.951322853565216,0.513229250907898,0.3597104549407959,292.9261779785156,297.1499938964844,293.1499938964844,0.5490481853485107,-9312.73828125,304.1388854980469,0.9800881743431092,0.5620629191398621,0.5325167775154114,293.0447692871094,297.1499938964844,293.1499938964844,0.0431485399603843,-6488.8564453125,304.1473999023437,0.4995603263378143,0.0789902508258819,0.3708254396915436,289.67486572265625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630859375,293.0433959960937,289.67742919921875,1.0,0.490614503622055,0.5889300107955933,0.5889300107955933,1.0,1.0,-2.4970552921295166,1.0194836854934692,1.4775716066360474,0.4474160969257355,0.0,0.0,1.0,128.60009765625,150.0,65.82984161376953,-26538.1484375,1431.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97674560546875,308.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30648.443359375,30960.0,0.0,0.0,0.6187348365783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6288973093032837,1.628919243812561,-2.191256135120057e-05,0.0,0.0006279372028075,0.0,0.0,480.5497741699219,0.0,0.0,0.0,0.8896955847740173,4.0,0.0,1.0
373620,293.0730285644531,297.1499938964844,293.1499938964844,0.3154585361480713,-5739.3984375,304.1557922363281,0.8326478004455566,0.3620844185352325,0.3285162448883056,292.9838256835937,297.1499938964844,293.1499938964844,0.4914221465587616,-8541.791015625,304.1465759277344,0.9384781718254088,0.5150982737541199,0.4892337620258331,293.0022277832031,297.1499938964844,293.1499938964844,0.4904499351978302,-6299.27490234375,304.1465759277344,0.9379263520240784,0.5143985748291016,0.3607939183712005,292.9429626464844,297.1499938964844,293.1499938964844,0.5508959889411926,-9336.611328125,304.13946533203125,0.9691240787506104,0.5643261075019836,0.5350216031074524,293.0557861328125,297.1499938964844,293.1499938964844,0.0437834933400154,-6538.33154296875,304.147216796875,0.4940911829471588,0.079423040151596,0.3744695782661438,289.7068176269531,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0537414550781,289.7079467773437,1.0,0.4974768459796905,0.590156614780426,0.590156614780426,1.0,1.0,-2.5066401958465576,1.0250447988510132,1.4815953969955444,0.4509008526802063,0.0,0.0,1.0,136.39695739746094,168.0,46.77437210083008,-26684.740234375,1477.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04229736328125,308.14483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30883.986328125,30960.0,0.0,0.0,0.6226423978805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636359691619873,1.6363818645477295,-2.211379432992544e-05,0.0,0.0006319028907455,0.0,0.0,487.1846923828125,0.0,0.0,0.0,0.8934093117713928,4.0,0.0,1.0
373680,293.0730285644531,297.1499938964844,293.1499938964844,0.3154585361480713,-5739.3984375,304.1557922363281,0.8326478004455566,0.3620844185352325,0.3285162448883056,292.9838256835937,297.1499938964844,293.1499938964844,0.4914221465587616,-8541.791015625,304.1465759277344,0.9384781718254088,0.5150982737541199,0.4892337620258331,293.0022277832031,297.1499938964844,293.1499938964844,0.4904499351978302,-6299.27490234375,304.1465759277344,0.9379263520240784,0.5143985748291016,0.3607939183712005,292.9429626464844,297.1499938964844,293.1499938964844,0.5508959889411926,-9336.611328125,304.13946533203125,0.9691240787506104,0.5643261075019836,0.5350216031074524,293.0557861328125,297.1499938964844,293.1499938964844,0.0437834933400154,-6538.33154296875,304.147216796875,0.4940911829471588,0.079423040151596,0.3744695782661438,289.7068176269531,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0537414550781,289.7079467773437,1.0,0.4974768459796905,0.590156614780426,0.590156614780426,1.0,1.0,-2.5066401958465576,1.0250447988510132,1.4815953969955444,0.4509008526802063,0.0,0.0,1.0,136.39695739746094,168.0,46.77437210083008,-26684.740234375,1477.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04229736328125,308.14483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30883.986328125,30960.0,0.0,0.0,0.6226423978805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636359691619873,1.6363818645477295,-2.211379432992544e-05,0.0,0.0006319028907455,0.0,0.0,487.1846923828125,0.0,0.0,0.0,0.8934093117713928,4.0,0.0,1.0
373740,293.0888977050781,297.1499938964844,293.1499938964844,0.3142148554325104,-5721.404296875,304.15594482421875,0.8170333504676819,0.3608181774616241,0.3279129266738891,293.0025634765625,297.1499938964844,293.1499938964844,0.4918650090694427,-8547.4599609375,304.14697265625,0.9179903268814088,0.5155079364776611,0.4901878535747528,293.01629638671875,297.1499938964844,293.1499938964844,0.4913625717163086,-6308.484375,304.14617919921875,0.9177507758140564,0.5152873396873474,0.3618053495883941,292.9593505859375,297.1499938964844,293.1499938964844,0.5530746579170227,-9365.25390625,304.13934326171875,0.950922191143036,0.5662473440170288,0.5373725295066833,293.0666198730469,297.1499938964844,293.1499938964844,0.0444150455296039,-6588.36962890625,304.1470947265625,0.4853305518627167,0.0796152353286743,0.3778336346149444,289.7257995605469,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0638427734375,289.7266540527344,1.0,0.5070614814758301,0.5913611650466919,0.5913611650466919,1.0,1.0,-2.5151443481445312,1.0300911664962769,1.4850530624389648,0.4541163444519043,0.0,0.0,1.0,148.63356018066406,186.0,31.6500301361084,-26805.3125,1541.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1155090332031,308.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30941.623046875,32040.0,0.0,0.0,0.626196563243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6381806135177612,1.638202667236328,-2.216303619206883e-05,0.0,0.000635509903077,0.0,0.0,488.8128662109375,0.0,0.0,0.0,0.9093154072761536,4.0,0.0,1.0
373800,293.0888977050781,297.1499938964844,293.1499938964844,0.3142148554325104,-5721.404296875,304.15594482421875,0.8170333504676819,0.3608181774616241,0.3279129266738891,293.0025634765625,297.1499938964844,293.1499938964844,0.4918650090694427,-8547.4599609375,304.14697265625,0.9179903268814088,0.5155079364776611,0.4901878535747528,293.01629638671875,297.1499938964844,293.1499938964844,0.4913625717163086,-6308.484375,304.14617919921875,0.9177507758140564,0.5152873396873474,0.3618053495883941,292.9593505859375,297.1499938964844,293.1499938964844,0.5530746579170227,-9365.25390625,304.13934326171875,0.950922191143036,0.5662473440170288,0.5373725295066833,293.0666198730469,297.1499938964844,293.1499938964844,0.0444150455296039,-6588.36962890625,304.1470947265625,0.4853305518627167,0.0796152353286743,0.3778336346149444,289.7257995605469,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0638427734375,289.7266540527344,1.0,0.5070614814758301,0.5913611650466919,0.5913611650466919,1.0,1.0,-2.5151443481445312,1.0300911664962769,1.4850530624389648,0.4541163444519043,0.0,0.0,1.0,148.63356018066406,186.0,31.6500301361084,-26805.3125,1541.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1155090332031,308.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30941.623046875,32040.0,0.0,0.0,0.626196563243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6381806135177612,1.638202667236328,-2.216303619206883e-05,0.0,0.000635509903077,0.0,0.0,488.8128662109375,0.0,0.0,0.0,0.9093154072761536,4.0,0.0,1.0
373860,293.1044311523437,297.1499938964844,293.1499938964844,0.3120674788951874,-5689.60302734375,304.1575012207031,0.7991501092910767,0.3592132329940796,0.3271070122718811,293.0210266113281,297.1499938964844,293.1499938964844,0.4909286797046661,-8533.154296875,304.14947509765625,0.8974173069000244,0.5155012011528015,0.4908621907234192,293.02996826171875,297.1499938964844,293.1499938964844,0.491063505411148,-6304.6142578125,304.1478576660156,0.8975523710250854,0.5159017443656921,0.3627079725265503,292.975341796875,297.1499938964844,293.1499938964844,0.5538405776023865,-9373.818359375,304.1415405273437,0.9293899536132812,0.5678349137306213,0.5395189523696899,293.0770874023437,297.1499938964844,293.1499938964844,0.0448214225471019,-6618.34716796875,304.1473693847656,0.4746535718441009,0.0796062424778938,0.3807700872421264,289.7718811035156,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.073974609375,289.7732238769531,1.0,0.5180749893188477,0.5925610661506653,0.5925610661506653,1.0,1.0,-2.522179126739502,1.0344632863998413,1.4877158403396606,0.4569852948188782,0.0,0.0,1.0,163.59786987304688,204.0,49.34573745727539,-27021.677734375,1614.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1623840332031,308.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,31889.810546875,32040.0,0.0,0.0,0.6297686696052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678502559661863,1.6678732633590698,-2.297311220900156e-05,0.0,0.0006391351344063,0.0,0.0,515.8562622070312,0.0,0.0,0.0,0.9107094407081604,4.0,0.0,1.0
373920,293.1044311523437,297.1499938964844,293.1499938964844,0.3120674788951874,-5689.60302734375,304.1575012207031,0.7991501092910767,0.3592132329940796,0.3271070122718811,293.0210266113281,297.1499938964844,293.1499938964844,0.4909286797046661,-8533.154296875,304.14947509765625,0.8974173069000244,0.5155012011528015,0.4908621907234192,293.02996826171875,297.1499938964844,293.1499938964844,0.491063505411148,-6304.6142578125,304.1478576660156,0.8975523710250854,0.5159017443656921,0.3627079725265503,292.975341796875,297.1499938964844,293.1499938964844,0.5538405776023865,-9373.818359375,304.1415405273437,0.9293899536132812,0.5678349137306213,0.5395189523696899,293.0770874023437,297.1499938964844,293.1499938964844,0.0448214225471019,-6618.34716796875,304.1473693847656,0.4746535718441009,0.0796062424778938,0.3807700872421264,289.7718811035156,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.073974609375,289.7732238769531,1.0,0.5180749893188477,0.5925610661506653,0.5925610661506653,1.0,1.0,-2.522179126739502,1.0344632863998413,1.4877158403396606,0.4569852948188782,0.0,0.0,1.0,163.59786987304688,204.0,49.34573745727539,-27021.677734375,1614.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1623840332031,308.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,31889.810546875,32040.0,0.0,0.0,0.6297686696052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678502559661863,1.6678732633590698,-2.297311220900156e-05,0.0,0.0006391351344063,0.0,0.0,515.8562622070312,0.0,0.0,0.0,0.9107094407081604,4.0,0.0,1.0
373980,293.1194763183594,297.1499938964844,293.1499938964844,0.3102700710296631,-5663.47412109375,304.1579895019531,0.7812566757202148,0.3573156595230102,0.3260909914970398,293.0390014648437,297.1499938964844,293.1499938964844,0.4905267059803009,-8527.1572265625,304.1502990722656,0.87851881980896,0.5151193737983704,0.4912382960319519,293.04302978515625,297.1499938964844,293.1499938964844,0.4914745390415191,-6308.64501953125,304.1478881835937,0.879067599773407,0.516294002532959,0.3634943068027496,292.9906921386719,297.1499938964844,293.1499938964844,0.5553472638130188,-9393.3544921875,304.141845703125,0.908509373664856,0.5691497325897217,0.5414589047431946,293.0870361328125,297.1499938964844,293.1499938964844,0.0452439114451408,-6651.26123046875,304.1475524902344,0.46120285987854,0.0794328451156616,0.3832439184188843,289.7939147949219,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.0839538574219,289.7948608398437,1.0,0.5297302007675171,0.5937533974647522,0.5937533974647522,1.0,1.0,-2.5276594161987305,1.0381197929382324,1.489539623260498,0.4594792127609253,0.0,0.0,1.0,180.20535278320312,222.0,35.07720947265625,-27117.044921875,1693.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21734619140625,308.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,32004.490234375,32040.0,0.0,0.0,0.6330633163452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6714030504226685,1.6714260578155518,-2.3071088435244747e-05,0.0,0.0006424788152799,0.0,0.0,519.1598510742188,0.0,0.0,0.0,0.9124757647514344,4.0,0.0,1.0
