time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1194763183594,297.1499938964844,293.1499938964844,0.3102700710296631,-5663.47412109375,304.1579895019531,0.7812566757202148,0.3573156595230102,0.3260909914970398,293.0390014648437,297.1499938964844,293.1499938964844,0.4905267059803009,-8527.1572265625,304.1502990722656,0.87851881980896,0.5151193737983704,0.4912382960319519,293.04302978515625,297.1499938964844,293.1499938964844,0.4914745390415191,-6308.64501953125,304.1478881835937,0.879067599773407,0.516294002532959,0.3634943068027496,292.9906921386719,297.1499938964844,293.1499938964844,0.5553472638130188,-9393.3544921875,304.141845703125,0.908509373664856,0.5691497325897217,0.5414589047431946,293.0870361328125,297.1499938964844,293.1499938964844,0.0452439114451408,-6651.26123046875,304.1475524902344,0.46120285987854,0.0794328451156616,0.3832439184188843,289.7939147949219,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.0839538574219,289.7948608398437,1.0,0.5297302007675171,0.5937533974647522,0.5937533974647522,1.0,1.0,-2.5276594161987305,1.0381197929382324,1.489539623260498,0.4594792127609253,0.0,0.0,1.0,180.20535278320312,222.0,35.07720947265625,-27117.044921875,1693.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21734619140625,308.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,32004.490234375,32040.0,0.0,0.0,0.6330633163452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6714030504226685,1.6714260578155518,-2.3071088435244747e-05,0.0,0.0006424788152799,0.0,0.0,519.1598510742188,0.0,0.0,0.0,0.9124757647514344,4.0,0.0,1.0
374100,293.1268005371094,297.1499938964844,293.1499938964844,0.309323787689209,-5649.72607421875,304.15826416015625,0.7728285193443298,0.3562653362751007,0.3255063891410827,293.0478210449219,297.1499938964844,293.1499938964844,0.4902547597885132,-8523.1962890625,304.1507568359375,0.869667112827301,0.5147954821586609,0.4913168847560882,293.0492858886719,297.1499938964844,293.1499938964844,0.4916781187057495,-6310.642578125,304.1479187011719,0.8704407811164856,0.5164161920547485,0.3638473749160766,292.9980773925781,297.1499938964844,293.1499938964844,0.5560823678970337,-9402.8818359375,304.1419677734375,0.8994744420051575,0.5697155594825745,0.5423578023910522,293.091796875,297.1499938964844,293.1499938964844,0.0454267188906669,-6665.51123046875,304.1476745605469,0.4539968967437744,0.0792946442961692,0.3843136429786682,289.80328369140625,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0888977050781,289.80419921875,1.0,0.5356481075286865,0.5943433046340942,0.5943433046340942,1.0,1.0,-2.529841423034668,1.0396872758865356,1.490154266357422,0.4605873823165893,0.0,0.0,1.0,188.9061584472656,222.0,31.00777244567871,-27160.375,1734.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2503967285156,308.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32022.51171875,33120.0,0.0,0.0,0.6345642805099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719605922698977,1.6719837188720703,-2.308648618054576e-05,0.0,0.000644002109766,0.0,0.0,519.6796264648438,0.0,0.0,0.0,0.92775297164917,4.0,0.0,1.0
374160,293.13397216796875,297.1499938964844,293.1499938964844,0.307807981967926,-5627.1513671875,304.1595153808594,0.7648363709449768,0.3551483452320099,0.3248704373836517,293.0565185546875,297.1499938964844,293.1499938964844,0.4890979528427124,-8506.2529296875,304.1527404785156,0.8612972497940063,0.5143803358078003,0.4913213849067688,293.0554504394531,297.1499938964844,293.1499938964844,0.4910385906696319,-6303.4736328125,304.14947509765625,0.8623036742210388,0.5164848566055298,0.3641721904277801,293.0053100585937,297.1499938964844,293.1499938964844,0.5558629035949707,-9398.732421875,304.14385986328125,0.8910228610038757,0.5702164769172668,0.5432080626487732,293.0964050292969,297.1499938964844,293.1499938964844,0.0454845689237117,-6668.19384765625,304.1479797363281,0.4472590386867523,0.0791271403431892,0.3852826058864593,289.8332214355469,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.09375,289.83551025390625,1.0,0.5415709614753723,0.5949273705482483,0.5949273705482483,1.0,1.0,-2.5316596031188965,1.041082501411438,1.4905771017074585,0.4616032540798187,0.0,0.0,1.0,197.78854370117188,240.0,56.291648864746094,-27298.4296875,1775.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2715148925781,308.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,32820.3125,33120.0,0.0,0.0,0.6361293196678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6964622735977173,1.6964861154556274,-2.376808151893784e-05,0.0,0.0006455904222093,0.0,0.0,542.8630981445312,0.0,0.0,0.0,0.9265504479408264,4.0,0.0,1.0
374220,293.14776611328125,297.1499938964844,293.1499938964844,0.3053267002105713,-5590.84375,304.16046142578125,0.7502212524414062,0.352759838104248,0.3234584331512451,293.0736083984375,297.1499938964844,293.1499938964844,0.4875760674476623,-8484.6435546875,304.1543273925781,0.8460037708282471,0.5132864713668823,0.4910898804664612,293.0672607421875,297.1499938964844,293.1499938964844,0.4906913042068481,-6299.6123046875,304.1501770019531,0.8474991321563721,0.5164802670478821,0.3647265136241913,293.0193176269531,297.1499938964844,293.1499938964844,0.5564309358596802,-9405.474609375,304.1449279785156,0.8753967881202698,0.5710413455963135,0.5447463393211365,293.10516357421875,297.1499938964844,293.1499938964844,0.0456783883273601,-6681.931640625,304.1483154296875,0.4352232217788696,0.0787080824375152,0.3869112432003021,289.8648376464844,291.1499938964844,259.2275390625,258.8894958496094,279.1615905761719,293.10333251953125,289.8660583496094,1.0,0.5533239245414734,0.5960739850997925,0.5960739850997925,1.0,1.0,-2.5341572761535645,1.0433316230773926,1.490825653076172,0.4633399546146393,0.0,0.0,1.0,215.93833923339844,228.0,44.818504333496094,-27382.291015625,1857.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3163452148437,308.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,33049.8046875,33120.0,0.0,0.0,0.63910973072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7034450769424438,1.7034690380096436,-2.3964146748767234e-05,0.0,0.000648615125101,0.0,0.0,549.5941772460938,0.0,0.0,0.0,0.9300175309181212,4.0,0.0,1.0
374280,293.14776611328125,297.1499938964844,293.1499938964844,0.3053267002105713,-5590.84375,304.16046142578125,0.7502212524414062,0.352759838104248,0.3234584331512451,293.0736083984375,297.1499938964844,293.1499938964844,0.4875760674476623,-8484.6435546875,304.1543273925781,0.8460037708282471,0.5132864713668823,0.4910898804664612,293.0672607421875,297.1499938964844,293.1499938964844,0.4906913042068481,-6299.6123046875,304.1501770019531,0.8474991321563721,0.5164802670478821,0.3647265136241913,293.0193176269531,297.1499938964844,293.1499938964844,0.5564309358596802,-9405.474609375,304.1449279785156,0.8753967881202698,0.5710413455963135,0.5447463393211365,293.10516357421875,297.1499938964844,293.1499938964844,0.0456783883273601,-6681.931640625,304.1483154296875,0.4352232217788696,0.0787080824375152,0.3869112432003021,289.8648376464844,291.1499938964844,259.2275390625,258.8894958496094,279.1615905761719,293.10333251953125,289.8660583496094,1.0,0.5533239245414734,0.5960739850997925,0.5960739850997925,1.0,1.0,-2.5341572761535645,1.0433316230773926,1.490825653076172,0.4633399546146393,0.0,0.0,1.0,215.93833923339844,228.0,44.818504333496094,-27382.291015625,1857.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3163452148437,308.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,33049.8046875,33120.0,0.0,0.0,0.63910973072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7034450769424438,1.7034690380096436,-2.3964146748767234e-05,0.0,0.000648615125101,0.0,0.0,549.5941772460938,0.0,0.0,0.0,0.9300175309181212,4.0,0.0,1.0
374340,293.1601257324219,297.1499938964844,293.1499938964844,0.302293986082077,-5546.314453125,304.1620483398437,0.7447696328163147,0.3503072261810303,0.3214894533157348,293.08966064453125,297.1499938964844,293.1499938964844,0.4853105247020721,-8452.494140625,304.1566772460937,0.840975821018219,0.5119650959968567,0.4901286661624908,293.0779113769531,297.1499938964844,293.1499938964844,0.4897916913032532,-6289.9072265625,304.1516418457031,0.8430646657943726,0.5164166688919067,0.3648574650287628,293.0321350097656,297.1499938964844,293.1499938964844,0.5563845634460449,-9403.65625,304.146728515625,0.8709375262260437,0.5717533826828003,0.5456647276878357,293.11279296875,297.1499938964844,293.1499938964844,0.04537208750844,-6654.83203125,304.1494140625,0.430988997220993,0.0782925859093666,0.3860840797424316,289.8931884765625,291.1499938964844,259.25,258.9171142578125,279.1620178222656,293.1121826171875,289.89471435546875,1.0,0.5558716058731079,0.5972978472709656,0.5972978472709656,1.0,1.0,-2.530909776687622,1.0430281162261963,1.4878816604614258,0.4638472199440002,0.0,0.0,1.0,221.8007659912109,216.0,42.5040283203125,-27422.5859375,1877.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.381591796875,308.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,33103.3046875,34200.0,0.0,0.0,0.6416698098182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7050687074661257,1.7050927877426147,-2.400985249551013e-05,0.0,0.0006512132822535,0.0,0.0,551.167236328125,0.0,0.0,0.0,0.945823848247528,4.0,0.0,1.0
374400,293.1601257324219,297.1499938964844,293.1499938964844,0.302293986082077,-5546.314453125,304.1620483398437,0.7447696328163147,0.3503072261810303,0.3214894533157348,293.08966064453125,297.1499938964844,293.1499938964844,0.4853105247020721,-8452.494140625,304.1566772460937,0.840975821018219,0.5119650959968567,0.4901286661624908,293.0779113769531,297.1499938964844,293.1499938964844,0.4897916913032532,-6289.9072265625,304.1516418457031,0.8430646657943726,0.5164166688919067,0.3648574650287628,293.0321350097656,297.1499938964844,293.1499938964844,0.5563845634460449,-9403.65625,304.146728515625,0.8709375262260437,0.5717533826828003,0.5456647276878357,293.11279296875,297.1499938964844,293.1499938964844,0.04537208750844,-6654.83203125,304.1494140625,0.430988997220993,0.0782925859093666,0.3860840797424316,289.8931884765625,291.1499938964844,259.25,258.9171142578125,279.1620178222656,293.1121826171875,289.89471435546875,1.0,0.5558716058731079,0.5972978472709656,0.5972978472709656,1.0,1.0,-2.530909776687622,1.0430281162261963,1.4878816604614258,0.4638472199440002,0.0,0.0,1.0,221.8007659912109,216.0,42.5040283203125,-27422.5859375,1877.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.381591796875,308.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,33103.3046875,34200.0,0.0,0.0,0.6416698098182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7050687074661257,1.7050927877426147,-2.400985249551013e-05,0.0,0.0006512132822535,0.0,0.0,551.167236328125,0.0,0.0,0.0,0.945823848247528,4.0,0.0,1.0
374460,293.1715393066406,297.1499938964844,293.1499938964844,0.2980312705039978,-5482.94140625,304.16510009765625,0.7441297769546509,0.3477341532707214,0.3191774785518646,293.10528564453125,297.1499938964844,293.1499938964844,0.4810489118099212,-8391.6611328125,304.1614990234375,0.8413534164428711,0.5103265047073364,0.4886257648468017,293.0880126953125,297.1499938964844,293.1499938964844,0.4870660006999969,-6260.77099609375,304.15557861328125,0.8441532850265503,0.5161958932876587,0.3647015690803528,293.04443359375,297.1499938964844,293.1499938964844,0.5542479157447815,-9372.6015625,304.1513061523437,0.8725091218948364,0.5722442269325256,0.5461359620094299,293.1197509765625,297.1499938964844,293.1499938964844,0.0445967316627502,-6587.3134765625,304.15087890625,0.4307008683681488,0.0778250247240066,0.3838473260402679,289.9565124511719,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.1206970214844,289.9589233398437,1.0,0.5537234544754028,0.598521888256073,0.598521888256073,1.0,1.0,-2.5240211486816406,1.041067123413086,1.4829541444778442,0.4634639620780945,0.0,0.0,1.0,219.96218872070312,204.0,71.31422424316406,-27549.9609375,1859.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4378356933594,308.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,34057.51171875,34200.0,0.0,0.0,0.6440702676773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.733773708343506,1.7337985038757324,-2.4825072614476085e-05,0.0,0.0006536494474858,0.0,0.0,579.4755249023438,0.0,0.0,0.0,0.946678876876831,4.0,0.0,1.0
374520,293.1715393066406,297.1499938964844,293.1499938964844,0.2980312705039978,-5482.94140625,304.16510009765625,0.7441297769546509,0.3477341532707214,0.3191774785518646,293.10528564453125,297.1499938964844,293.1499938964844,0.4810489118099212,-8391.6611328125,304.1614990234375,0.8413534164428711,0.5103265047073364,0.4886257648468017,293.0880126953125,297.1499938964844,293.1499938964844,0.4870660006999969,-6260.77099609375,304.15557861328125,0.8441532850265503,0.5161958932876587,0.3647015690803528,293.04443359375,297.1499938964844,293.1499938964844,0.5542479157447815,-9372.6015625,304.1513061523437,0.8725091218948364,0.5722442269325256,0.5461359620094299,293.1197509765625,297.1499938964844,293.1499938964844,0.0445967316627502,-6587.3134765625,304.15087890625,0.4307008683681488,0.0778250247240066,0.3838473260402679,289.9565124511719,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.1206970214844,289.9589233398437,1.0,0.5537234544754028,0.598521888256073,0.598521888256073,1.0,1.0,-2.5240211486816406,1.041067123413086,1.4829541444778442,0.4634639620780945,0.0,0.0,1.0,219.96218872070312,204.0,71.31422424316406,-27549.9609375,1859.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4378356933594,308.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,34057.51171875,34200.0,0.0,0.0,0.6440702676773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.733773708343506,1.7337985038757324,-2.4825072614476085e-05,0.0,0.0006536494474858,0.0,0.0,579.4755249023438,0.0,0.0,0.0,0.946678876876831,4.0,0.0,1.0
374580,293.1822814941406,297.1499938964844,293.1499938964844,0.293765127658844,-5419.87548828125,304.1671447753906,0.7459446787834167,0.3450109958648681,0.3165609240531921,293.12060546875,297.1499938964844,293.1499938964844,0.4766854345798492,-8330.2275390625,304.1649169921875,0.8445157408714294,0.5083509087562561,0.486623615026474,293.0976867675781,297.1499938964844,293.1499938964844,0.4844181537628174,-6233.04296875,304.1581115722656,0.8481537699699402,0.5158010721206665,0.3642886281013489,293.0563659667969,297.1499938964844,293.1499938964844,0.5521507263183594,-9343.0791015625,304.15435791015625,0.8772596716880798,0.572497546672821,0.5461993217468262,293.1264343261719,297.1499938964844,293.1499938964844,0.0436066426336765,-6503.458984375,304.1522521972656,0.4321350157260895,0.0772337988018989,0.3802485466003418,290.0057678222656,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.1292724609375,290.0081787109375,1.0,0.5487112402915955,0.5997157692909241,0.5997157692909241,1.0,1.0,-2.51373028755188,1.0375210046768188,1.4762094020843506,0.4622265100479126,0.0,0.0,1.0,214.0164031982422,192.0,69.71488189697266,-27562.224609375,1819.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51544189453125,308.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,34167.11328125,34200.0,0.0,0.0,0.6459949016571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7370405197143557,1.7370654344558716,-2.4918712369981225e-05,0.0,0.000655602721963,0.0,0.0,582.75732421875,0.0,0.0,0.0,0.9482997059822084,4.0,0.0,1.0
374640,293.1822814941406,297.1499938964844,293.1499938964844,0.293765127658844,-5419.87548828125,304.1671447753906,0.7459446787834167,0.3450109958648681,0.3165609240531921,293.12060546875,297.1499938964844,293.1499938964844,0.4766854345798492,-8330.2275390625,304.1649169921875,0.8445157408714294,0.5083509087562561,0.486623615026474,293.0976867675781,297.1499938964844,293.1499938964844,0.4844181537628174,-6233.04296875,304.1581115722656,0.8481537699699402,0.5158010721206665,0.3642886281013489,293.0563659667969,297.1499938964844,293.1499938964844,0.5521507263183594,-9343.0791015625,304.15435791015625,0.8772596716880798,0.572497546672821,0.5461993217468262,293.1264343261719,297.1499938964844,293.1499938964844,0.0436066426336765,-6503.458984375,304.1522521972656,0.4321350157260895,0.0772337988018989,0.3802485466003418,290.0057678222656,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.1292724609375,290.0081787109375,1.0,0.5487112402915955,0.5997157692909241,0.5997157692909241,1.0,1.0,-2.51373028755188,1.0375210046768188,1.4762094020843506,0.4622265100479126,0.0,0.0,1.0,214.0164031982422,192.0,69.71488189697266,-27562.224609375,1819.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51544189453125,308.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,34167.11328125,34200.0,0.0,0.0,0.6459949016571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7370405197143557,1.7370654344558716,-2.4918712369981225e-05,0.0,0.000655602721963,0.0,0.0,582.75732421875,0.0,0.0,0.0,0.9482997059822084,4.0,0.0,1.0
374700,293.1872863769531,297.1499938964844,293.1499938964844,0.2915319204330444,-5386.83251953125,304.1680908203125,0.7475134134292603,0.3436148464679718,0.3151831030845642,293.1280212402344,297.1499938964844,293.1499938964844,0.4742926955223083,-8296.634765625,304.16656494140625,0.8468471765518188,0.5072651505470276,0.4854880571365356,293.1022644042969,297.1499938964844,293.1499938964844,0.4829479157924652,-6217.73095703125,304.1593017578125,0.8509578704833984,0.5155664086341858,0.3640252649784088,293.06207275390625,297.1499938964844,293.1499938964844,0.5509153008460999,-9325.9052734375,304.1557922363281,0.8805031776428223,0.5725653767585754,0.5461330413818359,293.12957763671875,297.1499938964844,293.1499938964844,0.0430444590747356,-6456.10546875,304.1528625488281,0.4333484768867492,0.0769179686903953,0.3781518936157226,290.0313720703125,291.1499938964844,259.2806091308594,258.9585876464844,279.1617431640625,293.13348388671875,290.03387451171875,1.0,0.545504093170166,0.6002842783927917,0.6002842783927917,1.0,1.0,-2.507796287536621,1.03535795211792,1.4724382162094116,0.4613850116729736,0.0,0.0,1.0,210.0618438720703,192.0,70.84896850585938,-27565.72265625,1793.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5632019042969,308.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,34184.08984375,35280.0,0.0,0.0,0.6467377543449402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7375458478927612,1.737570881843567,-2.4933215172495693e-05,0.0,0.0006563565693795,0.0,0.0,583.2661743164062,0.0,0.0,0.0,0.9635504484176636,4.0,0.0,1.0
374760,293.192138671875,297.1499938964844,293.1499938964844,0.288781076669693,-5345.6337890625,304.1697998046875,0.7494292259216309,0.3421938419342041,0.3137690126895904,293.13531494140625,297.1499938964844,293.1499938964844,0.4710361063480377,-8250.357421875,304.1694641113281,0.8495745658874512,0.5061138868331909,0.4842767715454101,293.106689453125,297.1499938964844,293.1499938964844,0.4806396663188934,-6193.3466796875,304.1618347167969,0.8541954755783081,0.5153038501739502,0.3637328445911407,293.0675964355469,297.1499938964844,293.1499938964844,0.5487188100814819,-9295.0703125,304.15875244140625,0.8842064738273621,0.5725920796394348,0.5460149645805359,293.1325378417969,297.1499938964844,293.1499938964844,0.0423583425581455,-6397.39404296875,304.1535949707031,0.4348449409008026,0.0765948295593261,0.3759347796440124,290.0772399902344,291.1499938964844,259.2821044921875,258.9622497558594,279.1614074707031,293.1376342773437,290.0811462402344,1.0,0.5419670939445496,0.6008291840553284,0.6008291840553284,1.0,1.0,-2.501485586166382,1.0329982042312622,1.4684873819351196,0.4604272246360779,0.0,0.0,1.0,205.6670837402344,180.0,98.43065643310548,-27657.33203125,1766.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6015930175781,308.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,34990.9453125,35280.0,0.0,0.0,0.6474877595901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7614011764526367,1.76142680644989,-2.562254485383164e-05,0.0,0.0006571177509613,0.0,0.0,607.6211547851562,0.0,0.0,0.0,0.9619749188423156,4.0,0.0,1.0
374820,293.2012023925781,297.1499938964844,293.1499938964844,0.2837681472301483,-5271.09130859375,304.1715393066406,0.754152774810791,0.3392846286296844,0.310842216014862,293.1494140625,297.1499938964844,293.1499938964844,0.4651643633842468,-8168.03369140625,304.1727294921875,0.8560514450073242,0.5036270618438721,0.4816368818283081,293.1150207519531,297.1499938964844,293.1499938964844,0.4767944514751434,-6153.5,304.16424560546875,0.8618110418319702,0.5147114396095276,0.363067477941513,293.0781555175781,297.1499938964844,293.1499938964844,0.5451446771621704,-9246.0869140625,304.1617431640625,0.8927876353263855,0.5725403428077698,0.5456330180168152,293.1379699707031,297.1499938964844,293.1499938964844,0.0410607419908046,-6287.9091796875,304.154541015625,0.4386149048805237,0.0759334191679954,0.3712535798549652,290.14483642578125,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1457214355469,290.1478881835937,1.0,0.5341444611549377,0.6018421649932861,0.6018421649932861,1.0,1.0,-2.4879159927368164,1.027766466140747,1.4601496458053589,0.4582003653049469,0.0,0.0,1.0,195.9525451660156,168.0,93.2832260131836,-27664.240234375,1705.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839294433594,308.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35214.3203125,35280.0,0.0,0.0,0.6486977934837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7679485082626345,1.7679743766784668,-2.581338412710465e-05,0.0,0.0006583458161912,0.0,0.0,614.4223022460938,0.0,0.0,0.0,0.9652189016342164,4.0,0.0,1.0
374880,293.2012023925781,297.1499938964844,293.1499938964844,0.2837681472301483,-5271.09130859375,304.1715393066406,0.754152774810791,0.3392846286296844,0.310842216014862,293.1494140625,297.1499938964844,293.1499938964844,0.4651643633842468,-8168.03369140625,304.1727294921875,0.8560514450073242,0.5036270618438721,0.4816368818283081,293.1150207519531,297.1499938964844,293.1499938964844,0.4767944514751434,-6153.5,304.16424560546875,0.8618110418319702,0.5147114396095276,0.363067477941513,293.0781555175781,297.1499938964844,293.1499938964844,0.5451446771621704,-9246.0869140625,304.1617431640625,0.8927876353263855,0.5725403428077698,0.5456330180168152,293.1379699707031,297.1499938964844,293.1499938964844,0.0410607419908046,-6287.9091796875,304.154541015625,0.4386149048805237,0.0759334191679954,0.3712535798549652,290.14483642578125,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1457214355469,290.1478881835937,1.0,0.5341444611549377,0.6018421649932861,0.6018421649932861,1.0,1.0,-2.4879159927368164,1.027766466140747,1.4601496458053589,0.4582003653049469,0.0,0.0,1.0,195.9525451660156,168.0,93.2832260131836,-27664.240234375,1705.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6839294433594,308.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35214.3203125,35280.0,0.0,0.0,0.6486977934837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7679485082626345,1.7679743766784668,-2.581338412710465e-05,0.0,0.0006583458161912,0.0,0.0,614.4223022460938,0.0,0.0,0.0,0.9652189016342164,4.0,0.0,1.0
374940,293.20953369140625,297.1499938964844,293.1499938964844,0.2787895202636719,-5197.02001953125,304.1726379394531,0.7599564790725708,0.3362951576709747,0.3078147172927856,293.162841796875,297.1499938964844,293.1499938964844,0.4591884315013885,-8084.54931640625,304.17510986328125,0.8637744188308716,0.5009188652038574,0.4787559509277344,293.12261962890625,297.1499938964844,293.1499938964844,0.473003625869751,-6114.4990234375,304.1658020019531,0.8708388209342957,0.5140555500984192,0.3623336553573608,293.087890625,297.1499938964844,293.1499938964844,0.5415725708007812,-9197.66796875,304.16375732421875,0.902757167816162,0.5723810791969299,0.5451158881187439,293.142822265625,297.1499938964844,293.1499938964844,0.0397486239671707,-6177.66748046875,304.1552124023437,0.4433771073818207,0.0752561092376709,0.3663539886474609,290.2068786621094,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1535949707031,290.2098999023437,1.0,0.5256081223487854,0.602746307849884,0.602746307849884,1.0,1.0,-2.473428726196289,1.0220046043395996,1.4514241218566897,0.4556374251842499,0.0,0.0,1.0,185.44888305664065,156.0,88.55506896972656,-27656.03125,1641.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78192138671875,309.0462646484375,278.1499938964844,0.0,18000.0,313.3099975585937,35265.1640625,36000.0,0.0,0.0,0.6509883403778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7694354057312012,1.7694612741470337,-2.585682159406133e-05,0.0,0.0006606704555451,0.0,0.0,615.9738159179688,0.0,0.0,0.0,0.9759557843208312,4.0,0.0,1.0
375000,293.20953369140625,297.1499938964844,293.1499938964844,0.2787895202636719,-5197.02001953125,304.1726379394531,0.7599564790725708,0.3362951576709747,0.3078147172927856,293.162841796875,297.1499938964844,293.1499938964844,0.4591884315013885,-8084.54931640625,304.17510986328125,0.8637744188308716,0.5009188652038574,0.4787559509277344,293.12261962890625,297.1499938964844,293.1499938964844,0.473003625869751,-6114.4990234375,304.1658020019531,0.8708388209342957,0.5140555500984192,0.3623336553573608,293.087890625,297.1499938964844,293.1499938964844,0.5415725708007812,-9197.66796875,304.16375732421875,0.902757167816162,0.5723810791969299,0.5451158881187439,293.142822265625,297.1499938964844,293.1499938964844,0.0397486239671707,-6177.66748046875,304.1552124023437,0.4433771073818207,0.0752561092376709,0.3663539886474609,290.2068786621094,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1535949707031,290.2098999023437,1.0,0.5256081223487854,0.602746307849884,0.602746307849884,1.0,1.0,-2.473428726196289,1.0220046043395996,1.4514241218566897,0.4556374251842499,0.0,0.0,1.0,185.44888305664065,156.0,88.55506896972656,-27656.03125,1641.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78192138671875,309.0462646484375,278.1499938964844,0.0,18000.0,313.3099975585937,35265.1640625,36000.0,0.0,0.0,0.6509883403778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7694354057312012,1.7694612741470337,-2.585682159406133e-05,0.0,0.0006606704555451,0.0,0.0,615.9738159179688,0.0,0.0,0.0,0.9759557843208312,4.0,0.0,1.0
375060,293.217529296875,297.1499938964844,293.1499938964844,0.2732270359992981,-5113.51416015625,304.1743469238281,0.7667598724365234,0.3331710398197174,0.304673433303833,293.1759033203125,297.1499938964844,293.1499938964844,0.4521248042583465,-7985.109375,304.178466796875,0.8726603984832764,0.4979408681392669,0.4756273031234741,293.1296691894531,297.1499938964844,293.1499938964844,0.4682592153549194,-6065.248046875,304.1683959960937,0.8812000155448914,0.5133147835731506,0.3615344762802124,293.0970764160156,297.1499938964844,293.1499938964844,0.5368641018867493,-9133.3330078125,304.1669616699219,0.9146578907966614,0.5720953941345215,0.5444712042808533,293.1471252441406,297.1499938964844,293.1499938964844,0.0383151657879352,-6056.015625,304.1558532714844,0.4491321444511413,0.074563480913639,0.3613100945949554,290.2908020019531,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1614685058594,290.29449462890625,1.0,0.5165647268295288,0.6035544276237488,0.6035544276237488,1.0,1.0,-2.458102226257324,1.0157614946365356,1.4423407316207886,0.4527742862701416,0.0,0.0,1.0,174.51438903808594,144.0,106.84520721435548,-27723.57421875,1574.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,309.189208984375,278.1499938964844,0.0,18000.0,313.3099975585937,35908.1328125,36000.0,0.0,0.0,0.6517443656921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7881320714950562,1.7881585359573364,-2.6406138204038143e-05,0.0,0.0006614376907236,0.0,0.0,635.70703125,0.0,0.0,0.0,0.9762753844261168,4.0,0.0,1.0
375120,293.217529296875,297.1499938964844,293.1499938964844,0.2732270359992981,-5113.51416015625,304.1743469238281,0.7667598724365234,0.3331710398197174,0.304673433303833,293.1759033203125,297.1499938964844,293.1499938964844,0.4521248042583465,-7985.109375,304.178466796875,0.8726603984832764,0.4979408681392669,0.4756273031234741,293.1296691894531,297.1499938964844,293.1499938964844,0.4682592153549194,-6065.248046875,304.1683959960937,0.8812000155448914,0.5133147835731506,0.3615344762802124,293.0970764160156,297.1499938964844,293.1499938964844,0.5368641018867493,-9133.3330078125,304.1669616699219,0.9146578907966614,0.5720953941345215,0.5444712042808533,293.1471252441406,297.1499938964844,293.1499938964844,0.0383151657879352,-6056.015625,304.1558532714844,0.4491321444511413,0.074563480913639,0.3613100945949554,290.2908020019531,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1614685058594,290.29449462890625,1.0,0.5165647268295288,0.6035544276237488,0.6035544276237488,1.0,1.0,-2.458102226257324,1.0157614946365356,1.4423407316207886,0.4527742862701416,0.0,0.0,1.0,174.51438903808594,144.0,106.84520721435548,-27723.57421875,1574.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,309.189208984375,278.1499938964844,0.0,18000.0,313.3099975585937,35908.1328125,36000.0,0.0,0.0,0.6517443656921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7881320714950562,1.7881585359573364,-2.6406138204038143e-05,0.0,0.0006614376907236,0.0,0.0,635.70703125,0.0,0.0,0.0,0.9762753844261168,4.0,0.0,1.0
375180,293.2256164550781,297.1499938964844,293.1499938964844,0.2677291631698608,-5030.943359375,304.1753845214844,0.7744935750961304,0.3298165798187256,0.3013284802436828,293.1891174316406,297.1499938964844,293.1499938964844,0.4450806975364685,-7886.25634765625,304.1806945800781,0.8826565146446228,0.4946078956127167,0.4721654057502746,293.1362609863281,297.1499938964844,293.1499938964844,0.4637892842292785,-6019.2353515625,304.1697082519531,0.8928823471069336,0.5124940872192383,0.3606708943843841,293.1056823730469,297.1499938964844,293.1499938964844,0.5324112176895142,-9073.1953125,304.1687316894531,0.9287273287773132,0.571690559387207,0.5437017679214478,293.1509704589844,297.1499938964844,293.1499938964844,0.0369226559996604,-5938.09423828125,304.1562194824219,0.4559366703033447,0.0738529488444328,0.3561562597751617,290.3642578125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1697082519531,290.36785888671875,1.0,0.5071120262145996,0.6042974591255188,0.6042974591255188,1.0,1.0,-2.4417717456817627,1.0089921951293943,1.4327795505523682,0.449601948261261,0.0,0.0,1.0,163.36337280273438,132.0,103.43333435058594,-27717.515625,1506.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,309.310791015625,278.1499938964844,0.0,18000.0,313.3099975585937,35979.48046875,36000.0,0.0,0.0,0.6520072817802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7901946306228638,1.790221095085144,-2.6467092538950965e-05,0.0,0.0006617045146413,0.0,0.0,637.909423828125,0.0,0.0,0.0,0.9772956371307372,4.0,0.0,1.0
375240,293.2256164550781,297.1499938964844,293.1499938964844,0.2677291631698608,-5030.943359375,304.1753845214844,0.7744935750961304,0.3298165798187256,0.3013284802436828,293.1891174316406,297.1499938964844,293.1499938964844,0.4450806975364685,-7886.25634765625,304.1806945800781,0.8826565146446228,0.4946078956127167,0.4721654057502746,293.1362609863281,297.1499938964844,293.1499938964844,0.4637892842292785,-6019.2353515625,304.1697082519531,0.8928823471069336,0.5124940872192383,0.3606708943843841,293.1056823730469,297.1499938964844,293.1499938964844,0.5324112176895142,-9073.1953125,304.1687316894531,0.9287273287773132,0.571690559387207,0.5437017679214478,293.1509704589844,297.1499938964844,293.1499938964844,0.0369226559996604,-5938.09423828125,304.1562194824219,0.4559366703033447,0.0738529488444328,0.3561562597751617,290.3642578125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1697082519531,290.36785888671875,1.0,0.5071120262145996,0.6042974591255188,0.6042974591255188,1.0,1.0,-2.4417717456817627,1.0089921951293943,1.4327795505523682,0.449601948261261,0.0,0.0,1.0,163.36337280273438,132.0,103.43333435058594,-27717.515625,1506.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,309.310791015625,278.1499938964844,0.0,18000.0,313.3099975585937,35979.48046875,36000.0,0.0,0.0,0.6520072817802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7901946306228638,1.790221095085144,-2.6467092538950965e-05,0.0,0.0006617045146413,0.0,0.0,637.909423828125,0.0,0.0,0.0,0.9772956371307372,4.0,0.0,1.0
375300,293.22955322265625,297.1499938964844,293.1499938964844,0.2649436891078949,-4988.998046875,304.17584228515625,0.7787569761276245,0.3280860781669616,0.2995940148830414,293.195556640625,297.1499938964844,293.1499938964844,0.4414674043655395,-7835.4970703125,304.1816711425781,0.888119637966156,0.4928471744060516,0.4703287780284881,293.1393737792969,297.1499938964844,293.1499938964844,0.4615411460399627,-5996.11083984375,304.1701965332031,0.8992522954940796,0.5120579600334167,0.3602194488048553,293.1097717285156,297.1499938964844,293.1499938964844,0.5301507711410522,-9042.7275390625,304.16943359375,0.9363893866539,0.5714482665061951,0.5432772040367126,293.1527709960937,297.1499938964844,293.1499938964844,0.0362245850265026,-5878.82470703125,304.1563415527344,0.4597715437412262,0.0734866484999656,0.3535284698009491,290.4004821777344,291.1499938964844,259.24273681640625,258.94091796875,279.1575012207031,293.1738586425781,290.4040832519531,1.0,0.5022507309913635,0.6046470403671265,0.6046470403671265,1.0,1.0,-2.433272361755371,1.0054327249526978,1.4278396368026731,0.4479117095470428,0.0,0.0,1.0,157.73553466796875,132.0,102.37134552001952,-27710.0,1472.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07110595703125,309.3721923828125,278.1499938964844,0.0,18000.0,313.7900085449219,35990.16015625,36000.0,0.0,0.0,0.6567447781562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7905032634735107,1.790529727935791,-2.647621658979915e-05,0.0,0.0006665124674327,0.0,0.0,638.2393188476562,0.0,0.0,0.0,0.9774484634399414,4.0,0.0,1.0
375360,293.2333374023437,297.1499938964844,293.1499938964844,0.2620635032653808,-4945.4423828125,304.1763610839844,0.7833301424980164,0.3263372182846069,0.2978383600711822,293.2018127441406,297.1499938964844,293.1499938964844,0.4376700818538666,-7781.9443359375,304.1828308105469,0.8939359188079834,0.4910408556461334,0.4684454500675201,293.1423645019531,297.1499938964844,293.1499938964844,0.4591297209262848,-5971.18017578125,304.1709289550781,0.9060654044151306,0.5116050243377686,0.3597561419010162,293.1137084960937,297.1499938964844,293.1499938964844,0.5276928544044495,-9009.421875,304.1703796386719,0.9443676471710204,0.5711801052093506,0.5428280830383301,293.1545104980469,297.1499938964844,293.1499938964844,0.0355062447488307,-5817.44384765625,304.156494140625,0.4639113247394562,0.0731125399470329,0.3508617877960205,290.4403381347656,291.1499938964844,259.2338256835937,258.9338073730469,279.1571655273437,293.17803955078125,290.4447631835937,1.0,0.4973096251487732,0.6049824357032776,0.6049824357032776,1.0,1.0,-2.424601078033448,1.0017802715301514,1.422820806503296,0.4461648762226105,0.0,0.0,1.0,152.0830078125,120.0,109.13906860351562,-27731.404296875,1438.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,309.4669494628906,278.1499938964844,0.0,18000.0,313.7900085449219,35995.3125,36000.0,0.0,0.0,0.6571139097213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7906521558761597,1.79067862033844,-2.648062036314513e-05,0.0,0.0006668870919384,0.0,0.0,638.3985595703125,0.0,0.0,0.0,0.9775221943855286,4.0,0.0,1.0
375420,293.2403869628906,297.1499938964844,293.1499938964844,0.2560774683952331,-4854.4482421875,304.17755126953125,0.7935234904289246,0.3227928578853607,0.294280469417572,293.2138061523437,297.1499938964844,293.1499938964844,0.4295924603939056,-7667.57861328125,304.1853332519531,0.9068368673324584,0.4872951507568359,0.4645491540431976,293.1480712890625,297.1499938964844,293.1499938964844,0.4538610875606537,-5916.486328125,304.1727294921875,0.9222611784934998,0.5106413960456848,0.3587890863418579,293.1213073730469,297.1499938964844,293.1499938964844,0.5222311019897461,-8935.1416015625,304.17266845703125,0.9609484672546388,0.5705579519271851,0.5418489575386047,293.1577453613281,297.1499938964844,293.1499938964844,0.0340215452015399,-5689.3271484375,304.15679931640625,0.4720520377159118,0.0723416805267334,0.345416247844696,290.53094482421875,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1863098144531,290.5355529785156,1.0,0.4871967136859894,0.6056164503097534,0.6056164503097534,1.0,1.0,-2.406766414642334,0.9942128658294678,1.4125534296035769,0.4425135850906372,0.0,0.0,1.0,140.72398376464844,108.0,121.62137603759766,-27763.0,1369.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,309.652099609375,278.1499938964844,0.0,18000.0,313.7900085449219,35998.95703125,36000.0,0.0,0.0,0.6573226451873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907572984695437,1.7907837629318235,-2.64837326540146e-05,0.0,0.0006670989096164,0.0,0.0,638.5111083984375,0.0,0.0,0.0,0.9775742888450624,4.0,0.0,1.0
375480,293.2403869628906,297.1499938964844,293.1499938964844,0.2560774683952331,-4854.4482421875,304.17755126953125,0.7935234904289246,0.3227928578853607,0.294280469417572,293.2138061523437,297.1499938964844,293.1499938964844,0.4295924603939056,-7667.57861328125,304.1853332519531,0.9068368673324584,0.4872951507568359,0.4645491540431976,293.1480712890625,297.1499938964844,293.1499938964844,0.4538610875606537,-5916.486328125,304.1727294921875,0.9222611784934998,0.5106413960456848,0.3587890863418579,293.1213073730469,297.1499938964844,293.1499938964844,0.5222311019897461,-8935.1416015625,304.17266845703125,0.9609484672546388,0.5705579519271851,0.5418489575386047,293.1577453613281,297.1499938964844,293.1499938964844,0.0340215452015399,-5689.3271484375,304.15679931640625,0.4720520377159118,0.0723416805267334,0.345416247844696,290.53094482421875,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1863098144531,290.5355529785156,1.0,0.4871967136859894,0.6056164503097534,0.6056164503097534,1.0,1.0,-2.406766414642334,0.9942128658294678,1.4125534296035769,0.4425135850906372,0.0,0.0,1.0,140.72398376464844,108.0,121.62137603759766,-27763.0,1369.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,309.652099609375,278.1499938964844,0.0,18000.0,313.7900085449219,35998.95703125,36000.0,0.0,0.0,0.6573226451873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907572984695437,1.7907837629318235,-2.64837326540146e-05,0.0,0.0006670989096164,0.0,0.0,638.5111083984375,0.0,0.0,0.0,0.9775742888450624,4.0,0.0,1.0
375540,293.246826171875,297.1499938964844,293.1499938964844,0.2500841021537781,-4762.94580078125,304.1783447265625,0.805325984954834,0.3191988468170166,0.2906738817691803,293.2250671386719,297.1499938964844,293.1499938964844,0.4213506877422333,-7550.64794921875,304.1872863769531,0.9229673743247986,0.4833916425704956,0.4604983925819397,293.15338134765625,297.1499938964844,293.1499938964844,0.4484783411026001,-5860.60986328125,304.1741027832031,0.9412380456924438,0.5096138119697571,0.3577741980552673,293.1284484863281,297.1499938964844,293.1499938964844,0.5165880918502808,-8858.501953125,304.17449951171875,0.9778221249580384,0.5698363184928894,0.5407712459564209,293.16070556640625,297.1499938964844,293.1499938964844,0.0325360856950283,-5559.775390625,304.1570129394531,0.4799333214759826,0.0715431198477745,0.3398375213146209,290.6226501464844,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1944580078125,290.6272888183594,1.0,0.4767934381961822,0.606211245059967,0.606211245059967,1.0,1.0,-2.3883519172668457,0.9863401651382446,1.402011752128601,0.4386797547340393,0.0,0.0,1.0,129.3211669921875,96.0,126.00896453857422,-27777.064453125,1300.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,309.82574462890625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.765625,36000.0,0.0,0.0,0.6617381572723389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790780782699585,1.7908072471618652,-2.648442386998795e-05,0.0,0.0006715800845995,0.0,0.0,638.5361328125,0.0,0.0,0.0,0.9775859117507936,4.0,0.0,1.0
375600,293.246826171875,297.1499938964844,293.1499938964844,0.2500841021537781,-4762.94580078125,304.1783447265625,0.805325984954834,0.3191988468170166,0.2906738817691803,293.2250671386719,297.1499938964844,293.1499938964844,0.4213506877422333,-7550.64794921875,304.1872863769531,0.9229673743247986,0.4833916425704956,0.4604983925819397,293.15338134765625,297.1499938964844,293.1499938964844,0.4484783411026001,-5860.60986328125,304.1741027832031,0.9412380456924438,0.5096138119697571,0.3577741980552673,293.1284484863281,297.1499938964844,293.1499938964844,0.5165880918502808,-8858.501953125,304.17449951171875,0.9778221249580384,0.5698363184928894,0.5407712459564209,293.16070556640625,297.1499938964844,293.1499938964844,0.0325360856950283,-5559.775390625,304.1570129394531,0.4799333214759826,0.0715431198477745,0.3398375213146209,290.6226501464844,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1944580078125,290.6272888183594,1.0,0.4767934381961822,0.606211245059967,0.606211245059967,1.0,1.0,-2.3883519172668457,0.9863401651382446,1.402011752128601,0.4386797547340393,0.0,0.0,1.0,129.3211669921875,96.0,126.00896453857422,-27777.064453125,1300.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,309.82574462890625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.765625,36000.0,0.0,0.0,0.6617381572723389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790780782699585,1.7908072471618652,-2.648442386998795e-05,0.0,0.0006715800845995,0.0,0.0,638.5361328125,0.0,0.0,0.0,0.9775859117507936,4.0,0.0,1.0
375660,293.25,297.1499938964844,293.1499938964844,0.246816948056221,-4712.79296875,304.1788024902344,0.812210202217102,0.3172640800476074,0.2887338995933532,293.2308044433594,297.1499938964844,293.1499938964844,0.4167789816856384,-7485.49609375,304.1883544921875,0.9328892827033995,0.4812498688697815,0.4582809805870056,293.1560363769531,297.1499938964844,293.1499938964844,0.4454395473003387,-5828.9345703125,304.1749572753906,0.952106237411499,0.5090428590774536,0.3572167158126831,293.132080078125,297.1499938964844,293.1499938964844,0.5133671760559082,-8814.591796875,304.17559814453125,0.986714780330658,0.5694147944450378,0.5401615500450134,293.1622009277344,297.1499938964844,293.1499938964844,0.0317322686314582,-5488.74365234375,304.1571044921875,0.4842249751091003,0.0711069479584693,0.3368138670921325,290.6752624511719,291.1499938964844,259.180419921875,258.888427734375,279.156005859375,293.19873046875,290.68072509765625,1.0,0.4711315035820007,0.6065171957015991,0.6065171957015991,1.0,1.0,-2.3783233165740967,0.9820343255996704,1.3962888717651367,0.4365719854831695,0.0,0.0,1.0,123.23057556152344,96.0,134.23617553710938,-27809.71484375,1263.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600341796875,309.9485168457031,278.1499938964844,0.0,18000.0,314.2699890136719,35999.89453125,36000.0,0.0,0.0,0.6619045734405518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907843589782717,1.7908109426498413,-2.648453300935216e-05,0.0,0.0006717489450238,0.0,0.0,638.5400390625,0.0,0.0,0.0,0.9775876998901368,4.0,0.0,1.0
375720,293.2526550292969,297.1499938964844,293.1499938964844,0.2438864558935165,-4667.6259765625,304.1792297363281,0.8184940814971924,0.3155598044395447,0.2870261073112488,293.2356872558594,297.1499938964844,293.1499938964844,0.4126244187355041,-7426.0869140625,304.1893920898437,0.9421833157539368,0.4793391227722168,0.456306517124176,293.1582946777344,297.1499938964844,293.1499938964844,0.4426252543926239,-5799.5078125,304.17584228515625,0.9618601202964784,0.5085277557373047,0.3567186892032623,293.1351623535156,297.1499938964844,293.1499938964844,0.5103600025177002,-8773.474609375,304.1767272949219,0.9943324327468872,0.5690224170684814,0.5396068096160889,293.1634216308594,297.1499938964844,293.1499938964844,0.0310179200023412,-5424.92041015625,304.1571960449219,0.4881495833396911,0.0707195103168487,0.3341414332389831,290.7254333496094,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.20245361328125,290.7309265136719,1.0,0.4661102592945099,0.6067813634872437,0.6067813634872437,1.0,1.0,-2.369424819946289,0.9782059788703918,1.3912187814712524,0.4346934556961059,0.0,0.0,1.0,117.8966064453125,99.0,140.92340087890625,-27832.64453125,1231.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666931152344,310.0520935058594,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9453125,36000.0,0.0,0.0,0.6618720293045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907859086990356,1.790812373161316,-2.648457848408725e-05,0.0,0.0006717159412801,0.0,0.0,638.5416870117188,0.0,0.0,0.0,0.9775884747505188,4.0,0.0,1.0
375780,293.2581787109375,297.1499938964844,293.1499938964844,0.2378467321395874,-4574.25537109375,304.1795349121094,0.8232593536376953,0.3118378520011902,0.2835413217544555,293.24578857421875,297.1499938964844,293.1499938964844,0.4039036333560943,-7301.26513671875,304.1907958984375,0.9498812556266784,0.4751156270503998,0.4521971046924591,293.1630554199219,297.1499938964844,293.1499938964844,0.436789870262146,-5738.59423828125,304.17694091796875,0.9709433913230896,0.5073540210723877,0.355783611536026,293.14019775390625,297.1499938964844,293.1499938964844,0.5011377334594727,-8643.9873046875,304.1835632324219,0.9990000128746032,0.5683677196502686,0.5355739593505859,293.16607666015625,297.1499938964844,293.1499938964844,0.0296977553516626,-5304.67236328125,304.156982421875,0.4910197556018829,0.0698425024747848,0.3293746411800384,290.8325500488281,291.1499938964844,259.145751953125,258.8575134277344,279.1561584472656,293.21044921875,290.8382263183594,1.0,0.4598233997821808,0.6073909997940063,0.6073909997940063,1.0,1.0,-2.348766326904297,0.9692997336387634,1.3794666528701782,0.4303553402423858,0.0,0.0,1.0,112.39620971679688,102.0,147.78260803222656,-27853.904296875,1185.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9775085449219,310.260009765625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.6613487005233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907871007919312,1.7908135652542114,-2.648461304488592e-05,0.0,0.0006711848545819,0.0,0.0,638.54296875,0.0,0.0,0.0,0.9775890707969666,4.0,0.0,1.0
