time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2581787109375,297.1499938964844,293.1499938964844,0.2378467321395874,-4574.25537109375,304.1795349121094,0.8232593536376953,0.3118378520011902,0.2835413217544555,293.24578857421875,297.1499938964844,293.1499938964844,0.4039036333560943,-7301.26513671875,304.1907958984375,0.9498812556266784,0.4751156270503998,0.4521971046924591,293.1630554199219,297.1499938964844,293.1499938964844,0.436789870262146,-5738.59423828125,304.17694091796875,0.9709433913230896,0.5073540210723877,0.355783611536026,293.14019775390625,297.1499938964844,293.1499938964844,0.5011377334594727,-8643.9873046875,304.1835632324219,0.9990000128746032,0.5683677196502686,0.5355739593505859,293.16607666015625,297.1499938964844,293.1499938964844,0.0296977553516626,-5304.67236328125,304.156982421875,0.4910197556018829,0.0698425024747848,0.3293746411800384,290.8325500488281,291.1499938964844,259.145751953125,258.8575134277344,279.1561584472656,293.21044921875,290.8382263183594,1.0,0.4598233997821808,0.6073909997940063,0.6073909997940063,1.0,1.0,-2.348766326904297,0.9692997336387634,1.3794666528701782,0.4303553402423858,0.0,0.0,1.0,112.39620971679688,102.0,147.78260803222656,-27853.904296875,1185.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9775085449219,310.260009765625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.6613487005233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907871007919312,1.7908135652542114,-2.648461304488592e-05,0.0,0.0006711848545819,0.0,0.0,638.54296875,0.0,0.0,0.0,0.9775890707969666,4.0,0.0,1.0
375900,293.2609558105469,297.1499938964844,293.1499938964844,0.2348381131887436,-4527.513671875,304.1796264648437,0.8231478929519653,0.3099232017993927,0.2818167507648468,293.25079345703125,297.1499938964844,293.1499938964844,0.3995019793510437,-7238.0302734375,304.1913757324219,0.9502655863761902,0.4729236364364624,0.4501360356807709,293.1654663085937,297.1499938964844,293.1499938964844,0.4338298141956329,-5707.62158203125,304.17742919921875,0.9723143577575684,0.5067166686058044,0.3553321659564972,293.1399230957031,297.1499938964844,293.1499938964844,0.4952462911605835,-8562.7119140625,304.1881103515625,0.9990000128746032,0.5685417056083679,0.5326462984085083,293.16748046875,297.1499938964844,293.1499938964844,0.0290732346475124,-5246.71337890625,304.1568603515625,0.4908229410648346,0.0693652853369712,0.327144980430603,290.8880920410156,291.1499938964844,259.1337585449219,258.8466186523437,279.1564025878906,293.21435546875,290.893798828125,1.0,0.4575614631175995,0.6077321767807007,0.6077321767807007,1.0,1.0,-2.3373241424560547,0.9643783569335938,1.372945785522461,0.4279136955738067,0.0,0.0,1.0,111.1818389892578,102.0,150.8799285888672,-27850.521484375,1168.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767517089844,310.3597106933594,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.665640115737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907873392105105,1.7908138036727903,-2.648461850185413e-05,0.0,0.0006755400681868,0.0,0.0,638.5431518554688,0.0,0.0,0.0,0.9775891304016112,4.0,0.0,1.0
375960,293.26373291015625,297.1499938964844,293.1499938964844,0.2317933440208435,-4480.02783203125,304.1797790527344,0.8223599791526794,0.307972252368927,0.2800711989402771,293.2557373046875,297.1499938964844,293.1499938964844,0.3950186669826507,-7173.3955078125,304.1920166015625,0.9497267603874208,0.4706736207008362,0.4480343759059906,293.1679077148437,297.1499938964844,293.1499938964844,0.4307841658592224,-5675.65625,304.177978515625,0.9728795289993286,0.5060418844223022,0.3548648953437805,293.1390991210937,297.1499938964844,293.1499938964844,0.490661084651947,-8499.73046875,304.1894836425781,0.9990000128746032,0.5688337683677673,0.5309758186340332,293.1689453125,297.1499938964844,293.1499938964844,0.0284025520086288,-5188.37890625,304.1568298339844,0.4901385605335235,0.0688565522432327,0.3248445689678192,290.9453430175781,291.1499938964844,259.12176513671875,258.8356628417969,279.15625,293.21826171875,290.95166015625,1.0,0.4557973444461822,0.6080331802368164,0.6080331802368164,1.0,1.0,-2.327368974685669,0.9601005911827089,1.3672683238983154,0.425785094499588,0.0,0.0,1.0,110.40355682373048,105.0,156.88534545898438,-27883.22265625,1153.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076416015625,310.486328125,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.665546715259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907873392105105,1.7908138036727903,-2.6484620320843533e-05,0.0,0.0006754453061148,0.0,0.0,638.543212890625,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
376020,293.2691345214844,297.1499938964844,293.1499938964844,0.2257172912359237,-4384.857421875,304.1799621582031,0.8191165924072266,0.3039966225624084,0.2765375077724457,293.26544189453125,297.1499938964844,293.1499938964844,0.3859864771366119,-7042.73876953125,304.1930236816406,0.946340799331665,0.4660254418849945,0.4437186419963836,293.1727294921875,297.1499938964844,293.1499938964844,0.4246275424957275,-5610.943359375,304.17889404296875,0.9720507264137268,0.5046085119247437,0.3538916110992431,293.1401672363281,297.1499938964844,293.1499938964844,0.4848342835903168,-8422.3994140625,304.18585205078125,0.9990000128746032,0.5689014196395874,0.5309373736381531,293.1719665527344,297.1499938964844,293.1499938964844,0.0270890314131975,-5065.857421875,304.1567077636719,0.4875433444976806,0.0677633062005043,0.3200490176677704,291.0612487792969,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.2261047363281,291.0670166015625,1.0,0.4534675180912018,0.6085249185562134,0.6085249185562134,1.0,1.0,-2.310960531234741,0.9530439376831056,1.3579165935516355,0.4222672879695892,0.0,0.0,1.0,109.89569091796876,108.0,157.904052734375,-27950.33203125,1133.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4428100585937,310.7125244140625,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6648752689361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0006747638690285,0.0,0.0,638.5432739257812,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
376080,293.2691345214844,297.1499938964844,293.1499938964844,0.2257172912359237,-4384.857421875,304.1799621582031,0.8191165924072266,0.3039966225624084,0.2765375077724457,293.26544189453125,297.1499938964844,293.1499938964844,0.3859864771366119,-7042.73876953125,304.1930236816406,0.946340799331665,0.4660254418849945,0.4437186419963836,293.1727294921875,297.1499938964844,293.1499938964844,0.4246275424957275,-5610.943359375,304.17889404296875,0.9720507264137268,0.5046085119247437,0.3538916110992431,293.1401672363281,297.1499938964844,293.1499938964844,0.4848342835903168,-8422.3994140625,304.18585205078125,0.9990000128746032,0.5689014196395874,0.5309373736381531,293.1719665527344,297.1499938964844,293.1499938964844,0.0270890314131975,-5065.857421875,304.1567077636719,0.4875433444976806,0.0677633062005043,0.3200490176677704,291.0612487792969,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.2261047363281,291.0670166015625,1.0,0.4534675180912018,0.6085249185562134,0.6085249185562134,1.0,1.0,-2.310960531234741,0.9530439376831056,1.3579165935516355,0.4222672879695892,0.0,0.0,1.0,109.89569091796876,108.0,157.904052734375,-27950.33203125,1133.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4428100585937,310.7125244140625,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6648752689361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0006747638690285,0.0,0.0,638.5432739257812,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
376140,293.274169921875,297.1499938964844,293.1499938964844,0.2199715077877044,-4294.599609375,304.1795349121094,0.8141877055168152,0.2999574542045593,0.2729734480381012,293.27471923828125,297.1499938964844,293.1499938964844,0.3773881793022156,-6918.19189453125,304.1929931640625,0.940590500831604,0.4612181484699249,0.4392801225185394,293.17730712890625,297.1499938964844,293.1499938964844,0.4189547002315521,-5551.5068359375,304.1786804199219,0.9692574143409728,0.5031036138534546,0.3528882265090942,293.1479797363281,297.1499938964844,293.1499938964844,0.4829736649990082,-8401.7939453125,304.1769104003906,0.9990000128746032,0.5675862431526184,0.5341483950614929,293.175048828125,297.1499938964844,293.1499938964844,0.0259228721261024,-4946.205078125,304.15643310546875,0.4836469888687134,0.0665833577513694,0.3150244951248169,291.163330078125,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.2339782714844,291.1683044433594,1.0,0.4523232281208038,0.6088961958885193,0.6088961958885193,1.0,1.0,-2.297961711883545,0.9474353790283204,1.3505263328552246,0.4194614291191101,0.0,0.0,0.9967371225357056,110.4230499267578,111.0,143.89602661132812,-28004.765625,1121.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63458251953125,310.89617919921875,278.1499938964844,0.0,18000.0,315.2300109863281,36017.9765625,36000.0,0.0,0.0,0.6685865521430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790350317955017,1.7903767824172974,-2.647918336151633e-05,0.0,0.0006785303121432,0.0,0.0,638.1973876953125,0.0,0.0,0.0,0.9772741794586182,4.0,0.0,1.0
376200,293.274169921875,297.1499938964844,293.1499938964844,0.2199715077877044,-4294.599609375,304.1795349121094,0.8141877055168152,0.2999574542045593,0.2729734480381012,293.27471923828125,297.1499938964844,293.1499938964844,0.3773881793022156,-6918.19189453125,304.1929931640625,0.940590500831604,0.4612181484699249,0.4392801225185394,293.17730712890625,297.1499938964844,293.1499938964844,0.4189547002315521,-5551.5068359375,304.1786804199219,0.9692574143409728,0.5031036138534546,0.3528882265090942,293.1479797363281,297.1499938964844,293.1499938964844,0.4829736649990082,-8401.7939453125,304.1769104003906,0.9990000128746032,0.5675862431526184,0.5341483950614929,293.175048828125,297.1499938964844,293.1499938964844,0.0259228721261024,-4946.205078125,304.15643310546875,0.4836469888687134,0.0665833577513694,0.3150244951248169,291.163330078125,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.2339782714844,291.1683044433594,1.0,0.4523232281208038,0.6088961958885193,0.6088961958885193,1.0,1.0,-2.297961711883545,0.9474353790283204,1.3505263328552246,0.4194614291191101,0.0,0.0,0.9967371225357056,110.4230499267578,111.0,143.89602661132812,-28004.765625,1121.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63458251953125,310.89617919921875,278.1499938964844,0.0,18000.0,315.2300109863281,36017.9765625,36000.0,0.0,0.0,0.6685865521430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790350317955017,1.7903767824172974,-2.647918336151633e-05,0.0,0.0006785303121432,0.0,0.0,638.1973876953125,0.0,0.0,0.0,0.9772741794586182,4.0,0.0,1.0
376260,293.2787475585937,297.1499938964844,293.1499938964844,0.2145133912563324,-4208.52392578125,304.17877197265625,0.8069798946380615,0.2958827018737793,0.269416481256485,293.2834777832031,297.1499938964844,293.1499938964844,0.3691519796848297,-6798.51953125,304.1923828125,0.9318049550056458,0.4562837481498718,0.4347622692584991,293.1815185546875,297.1499938964844,293.1499938964844,0.4136924147605896,-5496.40673828125,304.1778869628906,0.9638288617134094,0.5015580058097839,0.3518871068954468,293.16131591796875,297.1499938964844,293.1499938964844,0.4805002510547638,-8370.375,304.17254638671875,0.9975599050521852,0.5649346113204956,0.5361275672912598,293.17803955078125,297.1499938964844,293.1499938964844,0.0247819572687149,-4832.42041015625,304.1561889648437,0.4779731035232544,0.0653384551405906,0.3098982572555542,291.25506591796875,291.1499938964844,259.05438232421875,258.7722473144531,279.1546325683594,293.2421875,291.2596740722656,1.0,0.4518380761146545,0.6093486547470093,0.6093486547470093,1.0,1.0,-2.283222913742065,0.9410680532455444,1.3421547412872314,0.4163951873779297,0.0,0.0,0.9765492081642152,112.15037536621094,114.0,131.2894744873047,-28020.9375,1112.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8687438964844,311.0971374511719,278.1499938964844,0.0,18000.0,315.2300109863281,36212.7265625,36000.0,0.0,0.0,0.6681544184684753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7754898071289062,1.7755160331726074,-2.620144368847832e-05,0.0,0.0006780918338336,0.0,0.0,625.01220703125,0.0,0.0,0.0,0.9699031114578248,4.0,0.0,1.0
376320,293.2787475585937,297.1499938964844,293.1499938964844,0.2145133912563324,-4208.52392578125,304.17877197265625,0.8069798946380615,0.2958827018737793,0.269416481256485,293.2834777832031,297.1499938964844,293.1499938964844,0.3691519796848297,-6798.51953125,304.1923828125,0.9318049550056458,0.4562837481498718,0.4347622692584991,293.1815185546875,297.1499938964844,293.1499938964844,0.4136924147605896,-5496.40673828125,304.1778869628906,0.9638288617134094,0.5015580058097839,0.3518871068954468,293.16131591796875,297.1499938964844,293.1499938964844,0.4805002510547638,-8370.375,304.17254638671875,0.9975599050521852,0.5649346113204956,0.5361275672912598,293.17803955078125,297.1499938964844,293.1499938964844,0.0247819572687149,-4832.42041015625,304.1561889648437,0.4779731035232544,0.0653384551405906,0.3098982572555542,291.25506591796875,291.1499938964844,259.05438232421875,258.7722473144531,279.1546325683594,293.2421875,291.2596740722656,1.0,0.4518380761146545,0.6093486547470093,0.6093486547470093,1.0,1.0,-2.283222913742065,0.9410680532455444,1.3421547412872314,0.4163951873779297,0.0,0.0,0.9765492081642152,112.15037536621094,114.0,131.2894744873047,-28020.9375,1112.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8687438964844,311.0971374511719,278.1499938964844,0.0,18000.0,315.2300109863281,36212.7265625,36000.0,0.0,0.0,0.6681544184684753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7754898071289062,1.7755160331726074,-2.620144368847832e-05,0.0,0.0006780918338336,0.0,0.0,625.01220703125,0.0,0.0,0.0,0.9699031114578248,4.0,0.0,1.0
376380,293.2829895019531,297.1499938964844,293.1499938964844,0.2093706279993057,-4127.1484375,304.1777648925781,0.7978159785270691,0.2917596101760864,0.2658654749393463,293.29180908203125,297.1499938964844,293.1499938964844,0.3613403737545013,-6684.7060546875,304.1912536621094,0.9207236170768738,0.4512124359607696,0.430167555809021,293.1854553222656,297.1499938964844,293.1499938964844,0.4089147448539734,-5446.46240234375,304.176513671875,0.9561349749565125,0.4999583065509796,0.3508872389793396,293.1707763671875,297.1499938964844,293.1499938964844,0.4746019244194031,-8287.7490234375,304.1747741699219,0.991540253162384,0.5627234578132629,0.5340082049369812,293.1809387207031,297.1499938964844,293.1499938964844,0.0236993823200464,-4722.79541015625,304.15594482421875,0.4702787697315216,0.0640413165092468,0.304753839969635,291.3349304199219,291.1499938964844,259.035400390625,258.7536926269531,279.15606689453125,293.2502136230469,291.3385925292969,1.0,0.4514593482017517,0.6100294589996338,0.6100294589996338,1.0,1.0,-2.2635746002197266,0.932668685913086,1.3309059143066406,0.4122763872146606,0.0,0.0,0.9463526010513306,114.790283203125,117.0,113.2553939819336,-27924.7578125,1101.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1050720214844,311.2750549316406,278.1499938964844,0.0,18000.0,315.2300109863281,36422.46484375,36000.0,0.0,0.0,0.6667671799659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7422879934310913,1.7423135042190552,-2.5539628040860407e-05,0.0,0.0006766839069314,0.0,0.0,595.4796752929688,0.0,0.0,0.0,0.9537975192070008,4.0,0.0,1.0
376440,293.2829895019531,297.1499938964844,293.1499938964844,0.2093706279993057,-4127.1484375,304.1777648925781,0.7978159785270691,0.2917596101760864,0.2658654749393463,293.29180908203125,297.1499938964844,293.1499938964844,0.3613403737545013,-6684.7060546875,304.1912536621094,0.9207236170768738,0.4512124359607696,0.430167555809021,293.1854553222656,297.1499938964844,293.1499938964844,0.4089147448539734,-5446.46240234375,304.176513671875,0.9561349749565125,0.4999583065509796,0.3508872389793396,293.1707763671875,297.1499938964844,293.1499938964844,0.4746019244194031,-8287.7490234375,304.1747741699219,0.991540253162384,0.5627234578132629,0.5340082049369812,293.1809387207031,297.1499938964844,293.1499938964844,0.0236993823200464,-4722.79541015625,304.15594482421875,0.4702787697315216,0.0640413165092468,0.304753839969635,291.3349304199219,291.1499938964844,259.035400390625,258.7536926269531,279.15606689453125,293.2502136230469,291.3385925292969,1.0,0.4514593482017517,0.6100294589996338,0.6100294589996338,1.0,1.0,-2.2635746002197266,0.932668685913086,1.3309059143066406,0.4122763872146606,0.0,0.0,0.9463526010513306,114.790283203125,117.0,113.2553939819336,-27924.7578125,1101.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1050720214844,311.2750549316406,278.1499938964844,0.0,18000.0,315.2300109863281,36422.46484375,36000.0,0.0,0.0,0.6667671799659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7422879934310913,1.7423135042190552,-2.5539628040860407e-05,0.0,0.0006766839069314,0.0,0.0,595.4796752929688,0.0,0.0,0.0,0.9537975192070008,4.0,0.0,1.0
376500,293.2850036621094,297.1499938964844,293.1499938964844,0.2069680243730545,-4089.12109375,304.17706298828125,0.7932264804840088,0.2896780669689178,0.264071375131607,293.2958679199219,297.1499938964844,293.1499938964844,0.3576948642730713,-6631.60400390625,304.1903686523437,0.9152496457099916,0.4486210942268371,0.4278179109096527,293.1873779296875,297.1499938964844,293.1499938964844,0.4068292081356048,-5424.7978515625,304.1755065917969,0.9521700739860536,0.4991357028484344,0.3503711819648742,293.1741638183594,297.1499938964844,293.1499938964844,0.4721767604351043,-8254.451171875,304.1746520996094,0.9884737730026244,0.5617935657501221,0.5331632494926453,293.1823425292969,297.1499938964844,293.1499938964844,0.0231844428926706,-4670.064453125,304.1557922363281,0.4657891690731048,0.0633725151419639,0.3020897507667541,291.3663635253906,291.1499938964844,259.02691650390625,258.7452087402344,279.1566772460937,293.2539978027344,291.3693542480469,1.0,0.4513155519962311,0.6104083061218262,0.6104083061218262,1.0,1.0,-2.2537624835968018,0.9285016655921936,1.3252607583999634,0.4102533757686615,0.0,0.0,0.9287387132644652,116.15847778320312,117.0,99.61712646484376,-27850.48828125,1096.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2292785644531,311.3569641113281,278.1499938964844,0.0,18000.0,315.7099914550781,36529.984375,36000.0,0.0,0.0,0.670449435710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7185806035995483,1.718605637550354,-2.506570854166057e-05,0.0,0.0006804209551773,0.0,0.0,574.87158203125,0.0,0.0,0.0,0.9423669576644896,4.0,0.0,1.0
376560,293.2869567871094,297.1499938964844,293.1499938964844,0.2046257257461547,-4051.976318359375,304.1764221191406,0.7886552214622498,0.2875874936580658,0.2622690200805664,293.2998046875,297.1499938964844,293.1499938964844,0.3541335761547088,-6579.61181640625,304.18951416015625,0.9099121689796448,0.4459962546825409,0.4254369139671325,293.189208984375,297.1499938964844,293.1499938964844,0.4048489332199096,-5404.21533203125,304.1744689941406,0.9481494426727296,0.4983019530773163,0.3498475849628448,293.1770935058594,297.1499938964844,293.1499938964844,0.469933271408081,-8223.7705078125,304.1742553710937,0.9853467345237732,0.5609086155891418,0.5323820114135742,293.1837158203125,297.1499938964844,293.1499938964844,0.0226803347468376,-4617.86376953125,304.1556701660156,0.4607751667499542,0.06269421428442,0.2993827760219574,291.3947448730469,291.1499938964844,259.0191650390625,258.73736572265625,279.1572570800781,293.2576904296875,291.3978576660156,1.0,0.4511938095092773,0.6108143925666809,0.6108143925666809,1.0,1.0,-2.2439186573028564,0.9243400692939758,1.3195786476135254,0.4082435667514801,0.0,0.0,0.9095962643623352,117.55358123779295,120.0,90.85456848144533,-27786.595703125,1091.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39599609375,311.4675598144531,278.1499938964844,0.0,18000.0,315.7099914550781,36641.58203125,36000.0,0.0,0.0,0.6695789098739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6900192499160769,1.690043807029724,-2.449976273055654e-05,0.0,0.0006795374793,0.0,0.0,550.670654296875,0.0,0.0,0.0,0.9286335110664368,4.0,0.0,1.0
376620,293.29058837890625,297.1499938964844,293.1499938964844,0.2002063542604446,-3981.848388671875,304.1749572753906,0.7796111106872559,0.2833818197250366,0.2586436867713928,293.3074951171875,297.1499938964844,293.1499938964844,0.3474040627479553,-6481.29833984375,304.1875305175781,0.8999071717262268,0.4406455755233764,0.4205818772315979,293.19268798828125,297.1499938964844,293.1499938964844,0.401370108127594,-5368.26025390625,304.17205810546875,0.9400006532669068,0.4965999126434326,0.3487780392169952,293.1822509765625,297.1499938964844,293.1499938964844,0.4660772383213043,-8171.57421875,304.17254638671875,0.9788811206817628,0.5591789484024048,0.5308902263641357,293.1863098144531,297.1499938964844,293.1499938964844,0.0217210724949836,-4517.1767578125,304.1553649902344,0.4507539570331573,0.061314158141613,0.2938680350780487,291.4390563964844,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.2647705078125,291.4405212402344,1.0,0.4509956538677215,0.6117198467254639,0.6117198467254639,1.0,1.0,-2.224032163619995,0.9159935712814332,1.308038592338562,0.4042462110519409,0.0,0.0,0.8677469491958618,120.41302490234376,123.0,63.85782241821289,-27583.994140625,1080.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7500915527344,311.6708984375,278.1499938964844,0.0,18000.0,315.7099914550781,36893.18359375,36000.0,0.0,0.0,0.6665924787521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6154946088790894,1.6155177354812622,-2.30607529374538e-05,0.0,0.0006765066063962,0.0,0.0,490.8578186035156,0.0,0.0,0.0,0.8930785655975342,4.0,0.0,1.0
376680,293.29058837890625,297.1499938964844,293.1499938964844,0.2002063542604446,-3981.848388671875,304.1749572753906,0.7796111106872559,0.2833818197250366,0.2586436867713928,293.3074951171875,297.1499938964844,293.1499938964844,0.3474040627479553,-6481.29833984375,304.1875305175781,0.8999071717262268,0.4406455755233764,0.4205818772315979,293.19268798828125,297.1499938964844,293.1499938964844,0.401370108127594,-5368.26025390625,304.17205810546875,0.9400006532669068,0.4965999126434326,0.3487780392169952,293.1822509765625,297.1499938964844,293.1499938964844,0.4660772383213043,-8171.57421875,304.17254638671875,0.9788811206817628,0.5591789484024048,0.5308902263641357,293.1863098144531,297.1499938964844,293.1499938964844,0.0217210724949836,-4517.1767578125,304.1553649902344,0.4507539570331573,0.061314158141613,0.2938680350780487,291.4390563964844,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.2647705078125,291.4405212402344,1.0,0.4509956538677215,0.6117198467254639,0.6117198467254639,1.0,1.0,-2.224032163619995,0.9159935712814332,1.308038592338562,0.4042462110519409,0.0,0.0,0.8677469491958618,120.41302490234376,123.0,63.85782241821289,-27583.994140625,1080.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7500915527344,311.6708984375,278.1499938964844,0.0,18000.0,315.7099914550781,36893.18359375,36000.0,0.0,0.0,0.6665924787521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6154946088790894,1.6155177354812622,-2.30607529374538e-05,0.0,0.0006765066063962,0.0,0.0,490.8578186035156,0.0,0.0,0.0,0.8930785655975342,4.0,0.0,1.0
376740,293.2939147949219,297.1499938964844,293.1499938964844,0.1963958144187927,-3921.71435546875,304.1729736328125,0.7707776427268982,0.2791447043418884,0.2549947202205658,293.3148498535156,297.1499938964844,293.1499938964844,0.3416485488414764,-6397.71728515625,304.1846008300781,0.8902764916419983,0.4351645410060882,0.4156080186367035,293.1959228515625,297.1499938964844,293.1499938964844,0.3990774750709533,-5345.38818359375,304.16851806640625,0.9318462014198304,0.4948661625385284,0.3476859331130981,293.1867370605469,297.1499938964844,293.1499938964844,0.4636183381080627,-8139.68896484375,304.1690979003906,0.972158670425415,0.5574502348899841,0.5294142365455627,293.188720703125,297.1499938964844,293.1499938964844,0.0208636987954378,-4426.70458984375,304.1549987792969,0.441189557313919,0.0599049925804138,0.2882365882396698,291.4506530761719,291.1499938964844,258.9971923828125,258.7136535644531,279.1596069335937,293.2707824707031,291.4503173828125,1.0,0.4508326649665832,0.6127417683601379,0.6127417683601379,1.0,1.0,-2.203826427459717,0.9075828790664672,1.2962435483932495,0.4002568125724792,0.0,0.0,0.8265448808670044,123.33863830566406,126.0,23.862348556518555,-27292.009765625,1070.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1368408203125,311.855712890625,278.1499938964844,0.0,18000.0,315.2300109863281,37065.50390625,36000.0,0.0,0.0,0.6569982767105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228084325790403,1.52282977104187,-2.133337329723872e-05,0.0,0.000666769745294,0.0,0.0,422.7599487304688,0.0,0.0,0.0,0.8494703769683838,4.0,0.0,1.0
376800,293.2939147949219,297.1499938964844,293.1499938964844,0.1963958144187927,-3921.71435546875,304.1729736328125,0.7707776427268982,0.2791447043418884,0.2549947202205658,293.3148498535156,297.1499938964844,293.1499938964844,0.3416485488414764,-6397.71728515625,304.1846008300781,0.8902764916419983,0.4351645410060882,0.4156080186367035,293.1959228515625,297.1499938964844,293.1499938964844,0.3990774750709533,-5345.38818359375,304.16851806640625,0.9318462014198304,0.4948661625385284,0.3476859331130981,293.1867370605469,297.1499938964844,293.1499938964844,0.4636183381080627,-8139.68896484375,304.1690979003906,0.972158670425415,0.5574502348899841,0.5294142365455627,293.188720703125,297.1499938964844,293.1499938964844,0.0208636987954378,-4426.70458984375,304.1549987792969,0.441189557313919,0.0599049925804138,0.2882365882396698,291.4506530761719,291.1499938964844,258.9971923828125,258.7136535644531,279.1596069335937,293.2707824707031,291.4503173828125,1.0,0.4508326649665832,0.6127417683601379,0.6127417683601379,1.0,1.0,-2.203826427459717,0.9075828790664672,1.2962435483932495,0.4002568125724792,0.0,0.0,0.8265448808670044,123.33863830566406,126.0,23.862348556518555,-27292.009765625,1070.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1368408203125,311.855712890625,278.1499938964844,0.0,18000.0,315.2300109863281,37065.50390625,36000.0,0.0,0.0,0.6569982767105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228084325790403,1.52282977104187,-2.133337329723872e-05,0.0,0.000666769745294,0.0,0.0,422.7599487304688,0.0,0.0,0.0,0.8494703769683838,4.0,0.0,1.0
376860,293.2976379394531,297.1499938964844,293.1499938964844,0.1931831985712051,-3871.559326171875,304.1706848144531,0.7620952129364014,0.2747423052787781,0.251238614320755,293.32257080078125,297.1499938964844,293.1499938964844,0.3369188010692596,-6329.7880859375,304.1809387207031,0.8806966543197632,0.4294205605983734,0.4104310274124145,293.1988830566406,297.1499938964844,293.1499938964844,0.3981727659702301,-5337.81591796875,304.163818359375,0.9237847328186036,0.4931022822856903,0.3465754985809326,293.1907958984375,297.1499938964844,293.1499938964844,0.4627666473388672,-8131.02099609375,304.16412353515625,0.9651799201965332,0.5556950569152832,0.5279214382171631,293.1910095214844,297.1499938964844,293.1499938964844,0.020104955881834,-4347.1904296875,304.15460205078125,0.4321332573890686,0.0584585033357143,0.2824596464633941,291.424072265625,291.1499938964844,258.9926452636719,258.7073669433594,279.1611022949219,293.27618408203125,291.4218444824219,1.0,0.4506739675998688,0.6139206290245056,0.6139206290245056,1.0,1.0,-2.1830317974090576,0.8990089893341064,1.2840229272842407,0.3962391912937164,0.0,0.0,0.7913564443588257,126.3317413330078,129.0,-25.22802734375,-26899.498046875,1060.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4810791015625,311.97381591796875,278.1499938964844,0.0,18000.0,315.2300109863281,37058.6953125,36000.0,0.0,0.0,0.6492465734481812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425577998161316,1.4255976676940918,-1.959101609827485e-05,0.0,0.0006589026888832,0.0,0.0,358.40533447265625,0.0,0.0,0.0,0.8044608235359192,4.0,0.0,1.0
376920,293.2976379394531,297.1499938964844,293.1499938964844,0.1931831985712051,-3871.559326171875,304.1706848144531,0.7620952129364014,0.2747423052787781,0.251238614320755,293.32257080078125,297.1499938964844,293.1499938964844,0.3369188010692596,-6329.7880859375,304.1809387207031,0.8806966543197632,0.4294205605983734,0.4104310274124145,293.1988830566406,297.1499938964844,293.1499938964844,0.3981727659702301,-5337.81591796875,304.163818359375,0.9237847328186036,0.4931022822856903,0.3465754985809326,293.1907958984375,297.1499938964844,293.1499938964844,0.4627666473388672,-8131.02099609375,304.16412353515625,0.9651799201965332,0.5556950569152832,0.5279214382171631,293.1910095214844,297.1499938964844,293.1499938964844,0.020104955881834,-4347.1904296875,304.15460205078125,0.4321332573890686,0.0584585033357143,0.2824596464633941,291.424072265625,291.1499938964844,258.9926452636719,258.7073669433594,279.1611022949219,293.27618408203125,291.4218444824219,1.0,0.4506739675998688,0.6139206290245056,0.6139206290245056,1.0,1.0,-2.1830317974090576,0.8990089893341064,1.2840229272842407,0.3962391912937164,0.0,0.0,0.7913564443588257,126.3317413330078,129.0,-25.22802734375,-26899.498046875,1060.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4810791015625,311.97381591796875,278.1499938964844,0.0,18000.0,315.2300109863281,37058.6953125,36000.0,0.0,0.0,0.6492465734481812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425577998161316,1.4255976676940918,-1.959101609827485e-05,0.0,0.0006589026888832,0.0,0.0,358.40533447265625,0.0,0.0,0.0,0.8044608235359192,4.0,0.0,1.0
376980,293.30145263671875,297.1499938964844,293.1499938964844,0.1900868266820907,-3823.1220703125,304.1689758300781,0.7535912990570068,0.270228624343872,0.2473515272140503,293.3305053710937,297.1499938964844,293.1499938964844,0.3323906362056732,-6264.3759765625,304.17822265625,0.8712007403373718,0.4234392642974853,0.405005007982254,293.20166015625,297.1499938964844,293.1499938964844,0.3977804481983185,-5335.4462890625,304.159912109375,0.915974497795105,0.4912985861301422,0.3454420864582062,293.194580078125,297.1499938964844,293.1499938964844,0.462514579296112,-8130.263671875,304.1598815917969,0.9580013751983644,0.5538930296897888,0.5263932943344116,293.1932067871094,297.1499938964844,293.1499938964844,0.0193718969821929,-4269.22509765625,304.154296875,0.423654556274414,0.0569767095148563,0.2765308320522308,291.3840637207031,291.1499938964844,258.9931640625,258.7055358886719,279.1629638671875,293.2816772460937,291.38165283203125,1.0,0.4504930675029754,0.6153079271316528,0.6153079271316528,1.0,1.0,-2.1615285873413086,0.8902540802955627,1.2712745666503906,0.3921961486339569,0.0,0.0,0.76280677318573,129.37228393554688,132.0,-47.42451858520508,-26521.037109375,1049.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8374938964844,312.1048278808594,278.1499938964844,0.0,18000.0,315.2300109863281,36931.5,36000.0,0.0,0.0,0.6399604678153992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338596224784851,1.3386143445968628,-1.8102224203175865e-05,0.0,0.0006494785193353,0.0,0.0,306.780517578125,0.0,0.0,0.0,0.7646681070327759,4.0,0.0,1.0
377040,293.30145263671875,297.1499938964844,293.1499938964844,0.1900868266820907,-3823.1220703125,304.1689758300781,0.7535912990570068,0.270228624343872,0.2473515272140503,293.3305053710937,297.1499938964844,293.1499938964844,0.3323906362056732,-6264.3759765625,304.17822265625,0.8712007403373718,0.4234392642974853,0.405005007982254,293.20166015625,297.1499938964844,293.1499938964844,0.3977804481983185,-5335.4462890625,304.159912109375,0.915974497795105,0.4912985861301422,0.3454420864582062,293.194580078125,297.1499938964844,293.1499938964844,0.462514579296112,-8130.263671875,304.1598815917969,0.9580013751983644,0.5538930296897888,0.5263932943344116,293.1932067871094,297.1499938964844,293.1499938964844,0.0193718969821929,-4269.22509765625,304.154296875,0.423654556274414,0.0569767095148563,0.2765308320522308,291.3840637207031,291.1499938964844,258.9931640625,258.7055358886719,279.1629638671875,293.2816772460937,291.38165283203125,1.0,0.4504930675029754,0.6153079271316528,0.6153079271316528,1.0,1.0,-2.1615285873413086,0.8902540802955627,1.2712745666503906,0.3921961486339569,0.0,0.0,0.76280677318573,129.37228393554688,132.0,-47.42451858520508,-26521.037109375,1049.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8374938964844,312.1048278808594,278.1499938964844,0.0,18000.0,315.2300109863281,36931.5,36000.0,0.0,0.0,0.6399604678153992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338596224784851,1.3386143445968628,-1.8102224203175865e-05,0.0,0.0006494785193353,0.0,0.0,306.780517578125,0.0,0.0,0.0,0.7646681070327759,4.0,0.0,1.0
377100,293.30322265625,297.1499938964844,293.1499938964844,0.1885304450988769,-3798.643310546875,304.1683349609375,0.7494621276855469,0.2679617404937744,0.2453940957784652,293.3344116210937,297.1499938964844,293.1499938964844,0.3300845623016357,-6230.779296875,304.1772766113281,0.8665398359298706,0.4203892648220062,0.4022306799888611,293.2030334472656,297.1499938964844,293.1499938964844,0.3976004719734192,-5334.251953125,304.158447265625,0.9122304916381836,0.4903759360313415,0.3448621928691864,293.1964416503906,297.1499938964844,293.1499938964844,0.4624093174934387,-8129.87255859375,304.15826416015625,0.9543715715408324,0.552966296672821,0.5256072878837585,293.1942443847656,297.1499938964844,293.1499938964844,0.0190040916204452,-4229.24462890625,304.1541748046875,0.4196480810642242,0.0562243126332759,0.2735134065151214,291.3639221191406,291.1499938964844,258.9954833984375,258.7064514160156,279.1639709472656,293.2843322753906,291.361572265625,1.0,0.4503931105136871,0.6160825490951538,0.6160825490951538,1.0,1.0,-2.150581121444702,0.8858400583267212,1.2647409439086914,0.3901814520359039,0.0,0.0,0.7505712509155273,130.8972930908203,132.0,-51.34109115600586,-26338.533203125,1044.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.011474609375,312.17071533203125,278.1499938964844,0.0,18000.0,314.75,36857.33984375,36000.0,0.0,0.0,0.6300287246704102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29973042011261,1.2997479438781738,-1.7462776668253355e-05,0.0,0.0006393990479409,0.0,0.0,285.4979553222656,0.0,0.0,0.0,0.7470709085464478,4.0,0.0,1.0
377160,293.3049011230469,297.1499938964844,293.1499938964844,0.1870078146457672,-3774.6884765625,304.16778564453125,0.7454200983047485,0.2656922042369842,0.2434331327676773,293.3382263183594,297.1499938964844,293.1499938964844,0.3278141915798187,-6197.6552734375,304.17645263671875,0.8619489073753357,0.4173053205013275,0.39942267537117,293.2043762207031,297.1499938964844,293.1499938964844,0.3974978029727936,-5333.85302734375,304.1571044921875,0.9086220860481262,0.4894387423992157,0.3442722260951996,293.1982421875,297.1499938964844,293.1499938964844,0.4623935520648956,-8130.671875,304.15679931640625,0.9507264494895936,0.5520211458206177,0.5248042345046997,293.1952514648437,297.1499938964844,293.1499938964844,0.0186410136520862,-4189.373046875,304.1540832519531,0.4157870709896087,0.0554652549326419,0.2704649865627289,291.34185791015625,291.1499938964844,258.99932861328125,258.70867919921875,279.1650390625,293.2868957519531,291.3388671875,1.0,0.4502868354320526,0.6169142723083496,0.6169142723083496,1.0,1.0,-2.139518976211548,0.8814098238945007,1.2581089735031128,0.3881761729717254,0.0,0.0,0.7399533987045288,132.42286682128906,135.0,-58.33549880981445,-26135.8671875,1038.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1412048339844,312.2028503417969,278.1499938964844,0.0,18000.0,314.75,36775.3203125,36000.0,0.0,0.0,0.6240755319595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2643165588378906,1.2643333673477173,-1.689282726147212e-05,0.0,0.0006333573255687,0.0,0.0,267.0164489746094,0.0,0.0,0.0,0.7311685681343079,4.0,0.0,1.0
377220,293.3079528808594,297.1499938964844,293.1499938964844,0.1839535385370254,-3726.4033203125,304.1669616699219,0.7375808954238892,0.261148065328598,0.2395058721303939,293.3455810546875,297.1499938964844,293.1499938964844,0.3231882154941559,-6129.69921875,304.1753845214844,0.8529905080795288,0.4110418260097503,0.39371457695961,293.20703125,297.1499938964844,293.1499938964844,0.3972881138324737,-5332.720703125,304.1551208496094,0.901892900466919,0.4875238537788391,0.3430638909339905,293.2018127441406,297.1499938964844,293.1499938964844,0.4623576700687408,-8131.72607421875,304.1546630859375,0.943426787853241,0.550078272819519,0.5231485962867737,293.1971740722656,297.1499938964844,293.1499938964844,0.0179153233766555,-4107.76904296875,304.1539306640625,0.4084079265594482,0.0539295189082622,0.2642847001552582,291.297119140625,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2917785644531,291.2948608398437,1.0,0.4500564932823181,0.6187607645988464,0.6187607645988464,1.0,1.0,-2.117084264755249,0.8725193738937378,1.2445647716522217,0.38420569896698,0.0,0.0,0.7235004305839539,135.47178649902344,138.0,-58.29782104492188,-25773.728515625,1027.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3624267578125,312.26385498046875,278.1499938964844,0.0,18000.0,314.75,36577.28125,36000.0,0.0,0.0,0.6118358969688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2077598571777344,1.2077758312225342,-1.5999030438251793e-05,0.0,0.0006209356943145,0.0,0.0,239.15255737304688,0.0,0.0,0.0,0.7059411406517029,4.0,0.0,1.0
377280,293.3079528808594,297.1499938964844,293.1499938964844,0.1839535385370254,-3726.4033203125,304.1669616699219,0.7375808954238892,0.261148065328598,0.2395058721303939,293.3455810546875,297.1499938964844,293.1499938964844,0.3231882154941559,-6129.69921875,304.1753845214844,0.8529905080795288,0.4110418260097503,0.39371457695961,293.20703125,297.1499938964844,293.1499938964844,0.3972881138324737,-5332.720703125,304.1551208496094,0.901892900466919,0.4875238537788391,0.3430638909339905,293.2018127441406,297.1499938964844,293.1499938964844,0.4623576700687408,-8131.72607421875,304.1546630859375,0.943426787853241,0.550078272819519,0.5231485962867737,293.1971740722656,297.1499938964844,293.1499938964844,0.0179153233766555,-4107.76904296875,304.1539306640625,0.4084079265594482,0.0539295189082622,0.2642847001552582,291.297119140625,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2917785644531,291.2948608398437,1.0,0.4500564932823181,0.6187607645988464,0.6187607645988464,1.0,1.0,-2.117084264755249,0.8725193738937378,1.2445647716522217,0.38420569896698,0.0,0.0,0.7235004305839539,135.47178649902344,138.0,-58.29782104492188,-25773.728515625,1027.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3624267578125,312.26385498046875,278.1499938964844,0.0,18000.0,314.75,36577.28125,36000.0,0.0,0.0,0.6118358969688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2077598571777344,1.2077758312225342,-1.5999030438251793e-05,0.0,0.0006209356943145,0.0,0.0,239.15255737304688,0.0,0.0,0.0,0.7059411406517029,4.0,0.0,1.0
377340,293.3106689453125,297.1499938964844,293.1499938964844,0.1807076632976532,-3674.505859375,304.1667175292969,0.7299941778182983,0.2565951645374298,0.2355706989765167,293.3526916503906,297.1499938964844,293.1499938964844,0.3181267082691192,-6054.39453125,304.1753845214844,0.8443173766136169,0.4046483039855957,0.387884110212326,293.20965576171875,297.1499938964844,293.1499938964844,0.3966638147830963,-5326.64794921875,304.15447998046875,0.8955429196357727,0.4855458438396454,0.341813176870346,293.205322265625,297.1499938964844,293.1499938964844,0.4618405997753143,-8125.232421875,304.15399169921875,0.9361565113067628,0.5480546355247498,0.5214195251464844,293.1989440917969,297.1499938964844,293.1499938964844,0.017172610387206,-4020.484619140625,304.15386962890625,0.4011899828910827,0.052373219281435,0.2580084502696991,291.26385498046875,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.29638671875,291.2620544433594,1.0,0.4498035013675689,0.6208752393722534,0.6208752393722534,1.0,1.0,-2.0942389965057373,0.8635979890823364,1.2306411266326904,0.3802978694438934,0.0,0.0,0.7106234431266785,138.51840209960938,141.0,-48.42731857299805,-25435.51171875,1015.6268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5205993652344,312.3007202148437,278.1499938964844,0.0,18000.0,314.2699890136719,36441.046875,36000.0,0.0,0.0,0.5946669578552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164317607879639,1.1643329858779907,-1.534246257506311e-05,0.0,0.0006035113474354,0.0,0.0,219.26231384277344,0.0,0.0,0.0,0.6867483258247375,4.0,0.0,1.0
377400,293.3106689453125,297.1499938964844,293.1499938964844,0.1807076632976532,-3674.505859375,304.1667175292969,0.7299941778182983,0.2565951645374298,0.2355706989765167,293.3526916503906,297.1499938964844,293.1499938964844,0.3181267082691192,-6054.39453125,304.1753845214844,0.8443173766136169,0.4046483039855957,0.387884110212326,293.20965576171875,297.1499938964844,293.1499938964844,0.3966638147830963,-5326.64794921875,304.15447998046875,0.8955429196357727,0.4855458438396454,0.341813176870346,293.205322265625,297.1499938964844,293.1499938964844,0.4618405997753143,-8125.232421875,304.15399169921875,0.9361565113067628,0.5480546355247498,0.5214195251464844,293.1989440917969,297.1499938964844,293.1499938964844,0.017172610387206,-4020.484619140625,304.15386962890625,0.4011899828910827,0.052373219281435,0.2580084502696991,291.26385498046875,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.29638671875,291.2620544433594,1.0,0.4498035013675689,0.6208752393722534,0.6208752393722534,1.0,1.0,-2.0942389965057373,0.8635979890823364,1.2306411266326904,0.3802978694438934,0.0,0.0,0.7106234431266785,138.51840209960938,141.0,-48.42731857299805,-25435.51171875,1015.6268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5205993652344,312.3007202148437,278.1499938964844,0.0,18000.0,314.2699890136719,36441.046875,36000.0,0.0,0.0,0.5946669578552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164317607879639,1.1643329858779907,-1.534246257506311e-05,0.0,0.0006035113474354,0.0,0.0,219.26231384277344,0.0,0.0,0.0,0.6867483258247375,4.0,0.0,1.0
377460,293.3130798339844,297.1499938964844,293.1499938964844,0.1774785071611404,-3622.690673828125,304.1665344238281,0.722527027130127,0.2520359456539154,0.2316284030675888,293.3595275878906,297.1499938964844,293.1499938964844,0.3129852414131164,-5977.60302734375,304.17547607421875,0.8358950018882751,0.3981291055679321,0.3819328844547272,293.2122497558594,297.1499938964844,293.1499938964844,0.396048754453659,-5320.625,304.1540222167969,0.8893741369247437,0.4835111200809479,0.3405209481716156,293.208740234375,297.1499938964844,293.1499938964844,0.4613263309001922,-8118.6904296875,304.15350341796875,0.9289832711219788,0.5459569096565247,0.5196176767349243,293.2005920410156,297.1499938964844,293.1499938964844,0.0164432879537343,-3931.92431640625,304.1537780761719,0.3935157656669616,0.0507989041507244,0.2516480982303619,291.2291564941406,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.3006896972656,291.2271423339844,1.0,0.4495293796062469,0.6232880353927612,0.6232880353927612,1.0,1.0,-2.07100248336792,0.854662299156189,1.216340184211731,0.376465231180191,0.0,0.0,0.702312171459198,141.56146240234375,144.0,-48.57987976074219,-25072.435546875,1003.6766357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53369140625,312.2456359863281,278.1499938964844,0.0,18000.0,314.2699890136719,36298.109375,36000.0,0.0,0.0,0.5814803838729858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330842971801758,1.1330991983413696,-1.4874402950226797e-05,0.0,0.0005901286494918,0.0,0.0,205.6194610595703,0.0,0.0,0.0,0.6731142997741699,4.0,0.0,1.0
377520,293.3130798339844,297.1499938964844,293.1499938964844,0.1774785071611404,-3622.690673828125,304.1665344238281,0.722527027130127,0.2520359456539154,0.2316284030675888,293.3595275878906,297.1499938964844,293.1499938964844,0.3129852414131164,-5977.60302734375,304.17547607421875,0.8358950018882751,0.3981291055679321,0.3819328844547272,293.2122497558594,297.1499938964844,293.1499938964844,0.396048754453659,-5320.625,304.1540222167969,0.8893741369247437,0.4835111200809479,0.3405209481716156,293.208740234375,297.1499938964844,293.1499938964844,0.4613263309001922,-8118.6904296875,304.15350341796875,0.9289832711219788,0.5459569096565247,0.5196176767349243,293.2005920410156,297.1499938964844,293.1499938964844,0.0164432879537343,-3931.92431640625,304.1537780761719,0.3935157656669616,0.0507989041507244,0.2516480982303619,291.2291564941406,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.3006896972656,291.2271423339844,1.0,0.4495293796062469,0.6232880353927612,0.6232880353927612,1.0,1.0,-2.07100248336792,0.854662299156189,1.216340184211731,0.376465231180191,0.0,0.0,0.702312171459198,141.56146240234375,144.0,-48.57987976074219,-25072.435546875,1003.6766357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53369140625,312.2456359863281,278.1499938964844,0.0,18000.0,314.2699890136719,36298.109375,36000.0,0.0,0.0,0.5814803838729858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330842971801758,1.1330991983413696,-1.4874402950226797e-05,0.0,0.0005901286494918,0.0,0.0,205.6194610595703,0.0,0.0,0.0,0.6731142997741699,4.0,0.0,1.0
