time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.31524658203125,297.1499938964844,293.1499938964844,0.1741150170564651,-3568.2724609375,304.1666259765625,0.715235710144043,0.2474654167890548,0.2276689112186432,293.3661193847656,297.1499938964844,293.1499938964844,0.3075042068958282,-5895.0693359375,304.1761169433594,0.8279433250427246,0.3914794325828552,0.3758515417575836,293.2147827148437,297.1499938964844,293.1499938964844,0.3951184451580047,-5310.95751953125,304.1542358398437,0.8837348222732544,0.4814179241657257,0.3391830325126648,293.2121276855469,297.1499938964844,293.1499938964844,0.4604417979717254,-8106.5400390625,304.1538391113281,0.922395884990692,0.5437841415405273,0.5177384614944458,293.2022705078125,297.1499938964844,293.1499938964844,0.0158720985054969,-3862.257080078125,304.1423034667969,0.3864220380783081,0.050000000745058,0.246969923377037,291.2018127441406,291.1499938964844,259.0922241210937,258.7824401855469,279.1751708984375,293.3048095703125,291.20001220703125,1.0,0.4493106603622436,0.6259473562240601,0.6259473562240601,1.0,1.0,-2.049456596374512,0.8466303944587708,1.2028260231018066,0.3731113076210022,0.0,0.0,0.6972869634628296,144.37814331054688,147.0,-41.14374542236328,-24755.869140625,992.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4722595214844,312.1617126464844,278.1499938964844,0.0,18000.0,314.2699890136719,36185.43359375,36000.0,0.0,0.0,0.5691399574279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1141278743743896,1.1141425371170044,-1.4590238606615458e-05,0.0,0.0005776046891696,0.0,0.0,197.58551025390625,0.0,0.0,0.0,0.6648179292678833,4.0,0.0,1.0
377640,293.31524658203125,297.1499938964844,293.1499938964844,0.1741150170564651,-3568.2724609375,304.1666259765625,0.715235710144043,0.2474654167890548,0.2276689112186432,293.3661193847656,297.1499938964844,293.1499938964844,0.3075042068958282,-5895.0693359375,304.1761169433594,0.8279433250427246,0.3914794325828552,0.3758515417575836,293.2147827148437,297.1499938964844,293.1499938964844,0.3951184451580047,-5310.95751953125,304.1542358398437,0.8837348222732544,0.4814179241657257,0.3391830325126648,293.2121276855469,297.1499938964844,293.1499938964844,0.4604417979717254,-8106.5400390625,304.1538391113281,0.922395884990692,0.5437841415405273,0.5177384614944458,293.2022705078125,297.1499938964844,293.1499938964844,0.0158720985054969,-3862.257080078125,304.1423034667969,0.3864220380783081,0.050000000745058,0.246969923377037,291.2018127441406,291.1499938964844,259.0922241210937,258.7824401855469,279.1751708984375,293.3048095703125,291.20001220703125,1.0,0.4493106603622436,0.6259473562240601,0.6259473562240601,1.0,1.0,-2.049456596374512,0.8466303944587708,1.2028260231018066,0.3731113076210022,0.0,0.0,0.6972869634628296,144.37814331054688,147.0,-41.14374542236328,-24755.869140625,992.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4722595214844,312.1617126464844,278.1499938964844,0.0,18000.0,314.2699890136719,36185.43359375,36000.0,0.0,0.0,0.5691399574279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1141278743743896,1.1141425371170044,-1.4590238606615458e-05,0.0,0.0005776046891696,0.0,0.0,197.58551025390625,0.0,0.0,0.0,0.6648179292678833,4.0,0.0,1.0
377700,293.3162841796875,297.1499938964844,293.1499938964844,0.1724450439214706,-3541.213623046875,304.1666564941406,0.7117688059806824,0.2451677769422531,0.2256669849157333,293.3694152832031,297.1499938964844,293.1499938964844,0.3047527968883514,-5853.58056640625,304.1763916015625,0.8243112564086914,0.3880972564220428,0.3727447688579559,293.216064453125,297.1499938964844,293.1499938964844,0.3946862816810608,-5306.52587890625,304.1542358398437,0.8813550472259521,0.4803484976291656,0.3384862840175628,293.2138061523437,297.1499938964844,293.1499938964844,0.4600358605384826,-8101.0498046875,304.15386962890625,0.9196307063102722,0.5426684021949768,0.516755223274231,293.20367431640625,297.1499938964844,293.1499938964844,0.0158744473010301,-3865.5087890625,304.1288452148437,0.3852779567241668,0.050000000745058,0.2471347600221634,291.18609619140625,291.1499938964844,259.1127319335937,258.7996520996094,279.1758728027344,293.3070373535156,291.1841125488281,1.0,0.4493400454521179,0.6272927522659302,0.6272927522659302,1.0,1.0,-2.04150128364563,0.8438851833343506,1.1976159811019895,0.3721195459365845,0.0,0.0,0.6964558362960815,145.5500946044922,147.0,-42.59492492675781,-24624.919921875,989.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4122009277344,312.10284423828125,278.1499938964844,0.0,18000.0,313.7900085449219,36124.2109375,36000.0,0.0,0.0,0.5585938096046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085635423660278,1.108578085899353,-1.4501290024782064e-05,0.0,0.0005669016973115,0.0,0.0,195.20681762695312,0.0,0.0,0.0,0.662423849105835,4.0,0.0,1.0
377760,293.3173217773437,297.1499938964844,293.1499938964844,0.1707918792963028,-3514.405517578125,304.1666259765625,0.7081153392791748,0.2428599148988723,0.2236596941947937,293.3726806640625,297.1499938964844,293.1499938964844,0.3020060658454895,-5812.126953125,304.17657470703125,0.8205923438072205,0.3846770823001861,0.3696053326129913,293.2172546386719,297.1499938964844,293.1499938964844,0.394298791885376,-5302.61083984375,304.1541748046875,0.8789266347885132,0.4792739450931549,0.3377860486507416,293.2154235839844,297.1499938964844,293.1499938964844,0.4596781432628631,-8096.29345703125,304.15380859375,0.9168189764022828,0.5415436625480652,0.5157632827758789,293.2055969238281,297.1499938964844,293.1499938964844,0.0158856399357318,-3870.28515625,304.11383056640625,0.3841842114925384,0.050000000745058,0.2474036365747451,291.1688842773437,291.1499938964844,259.1354675292969,258.8188781738281,279.1769104003906,293.30938720703125,291.1664733886719,1.0,0.449425607919693,0.6287139058113098,0.6287139058113098,1.0,1.0,-2.0336110591888428,0.8412033319473267,1.192407727241516,0.3711864352226257,0.0,0.0,0.6968929767608643,146.78640747070312,150.0,-46.53704071044922,-24481.1484375,985.8786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2943115234375,312.00567626953125,278.1499938964844,0.0,18000.0,313.7900085449219,36053.53125,36000.0,0.0,0.0,0.5526411533355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106536865234375,1.1065512895584106,-1.4458044461207464e-05,0.0,0.0005608604988083,0.0,0.0,194.2356872558593,0.0,0.0,0.0,0.6615405678749084,4.0,0.0,1.0
377820,293.3194274902344,297.1499938964844,293.1499938964844,0.1674196720123291,-3459.451416015625,304.1667175292969,0.7004629969596863,0.238195464015007,0.2196126282215118,293.3792419433594,297.1499938964844,293.1499938964844,0.296335220336914,-5726.12890625,304.1771850585937,0.8128166198730469,0.3777036666870117,0.3632133901119232,293.2195739746094,297.1499938964844,293.1499938964844,0.393432080745697,-5293.697265625,304.1542663574219,0.8739546537399292,0.47709921002388,0.3363757133483886,293.218505859375,297.1499938964844,293.1499938964844,0.4588494002819061,-8085.0341796875,304.1539611816406,0.9111296534538268,0.5392591953277588,0.5137566924095154,293.21063232421875,297.1499938964844,293.1499938964844,0.0158956535160541,-3878.528076171875,304.07977294921875,0.3819174170494079,0.050000000745058,0.2479759752750396,291.1361083984375,291.1499938964844,259.1878662109375,258.86358642578125,279.1798400878906,293.3144836425781,291.13446044921875,1.0,0.4497118592262268,0.6318342089653015,0.6318342089653015,1.0,1.0,-2.017658472061157,0.8358907103538513,1.181767821311951,0.3694179356098175,0.0,0.0,0.7011032700538635,149.42971801757812,153.0,-42.93180465698242,-24231.72265625,979.8004150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9974975585937,311.7955322265625,278.1499938964844,0.0,18000.0,313.7900085449219,35909.60546875,36000.0,0.0,0.0,0.5421637892723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136656999588013,1.1136802434921265,-1.452160722692497e-05,0.0,0.0005502272979356,0.0,0.0,196.76904296875,0.0,0.0,0.0,0.6645517349243164,4.0,0.0,1.0
377880,293.3194274902344,297.1499938964844,293.1499938964844,0.1674196720123291,-3459.451416015625,304.1667175292969,0.7004629969596863,0.238195464015007,0.2196126282215118,293.3792419433594,297.1499938964844,293.1499938964844,0.296335220336914,-5726.12890625,304.1771850585937,0.8128166198730469,0.3777036666870117,0.3632133901119232,293.2195739746094,297.1499938964844,293.1499938964844,0.393432080745697,-5293.697265625,304.1542663574219,0.8739546537399292,0.47709921002388,0.3363757133483886,293.218505859375,297.1499938964844,293.1499938964844,0.4588494002819061,-8085.0341796875,304.1539611816406,0.9111296534538268,0.5392591953277588,0.5137566924095154,293.21063232421875,297.1499938964844,293.1499938964844,0.0158956535160541,-3878.528076171875,304.07977294921875,0.3819174170494079,0.050000000745058,0.2479759752750396,291.1361083984375,291.1499938964844,259.1878662109375,258.86358642578125,279.1798400878906,293.3144836425781,291.13446044921875,1.0,0.4497118592262268,0.6318342089653015,0.6318342089653015,1.0,1.0,-2.017658472061157,0.8358907103538513,1.181767821311951,0.3694179356098175,0.0,0.0,0.7011032700538635,149.42971801757812,153.0,-42.93180465698242,-24231.72265625,979.8004150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9974975585937,311.7955322265625,278.1499938964844,0.0,18000.0,313.7900085449219,35909.60546875,36000.0,0.0,0.0,0.5421637892723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136656999588013,1.1136802434921265,-1.452160722692497e-05,0.0,0.0005502272979356,0.0,0.0,196.76904296875,0.0,0.0,0.0,0.6645517349243164,4.0,0.0,1.0
377940,293.3215637207031,297.1499938964844,293.1499938964844,0.1638512313365936,-3400.77392578125,304.1670837402344,0.6926062703132629,0.2334683835506439,0.2155129611492157,293.38592529296875,297.1499938964844,293.1499938964844,0.2902309894561767,-5632.79345703125,304.1783142089844,0.8044376969337463,0.3705451786518097,0.3566532731056213,293.22186279296875,297.1499938964844,293.1499938964844,0.3921738266944885,-5280.34423828125,304.1549377441406,0.8689148426055908,0.4748719036579132,0.3349364399909973,293.2215270996094,297.1499938964844,293.1499938964844,0.4575602412223816,-8066.95947265625,304.15478515625,0.905530035495758,0.5369099378585815,0.5116994976997375,293.2166748046875,297.1499938964844,293.1499938964844,0.0158781949430704,-3882.909423828125,304.041259765625,0.3795987665653229,0.050000000745058,0.2485790848731994,291.1136169433594,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.320068359375,291.1123962402344,1.0,0.4500909149646759,0.6353896260261536,0.6353896260261536,1.0,1.0,-2.00138258934021,0.8306260108947754,1.1707565784454346,0.3677796721458435,0.0,0.0,0.7075347900390625,152.2332763671875,156.0,-33.322715759277344,-23997.91796875,973.9947509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.641845703125,311.5616760253906,278.1499938964844,0.0,18000.0,313.3099975585937,35824.9921875,36000.0,0.0,0.0,0.5287947654724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129453182220459,1.1294678449630735,-1.471751784265507e-05,0.0,0.0005366594414226,0.0,0.0,203.01724243164065,0.0,0.0,0.0,0.6713636517524719,4.0,0.0,1.0
378000,293.3215637207031,297.1499938964844,293.1499938964844,0.1638512313365936,-3400.77392578125,304.1670837402344,0.6926062703132629,0.2334683835506439,0.2155129611492157,293.38592529296875,297.1499938964844,293.1499938964844,0.2902309894561767,-5632.79345703125,304.1783142089844,0.8044376969337463,0.3705451786518097,0.3566532731056213,293.22186279296875,297.1499938964844,293.1499938964844,0.3921738266944885,-5280.34423828125,304.1549377441406,0.8689148426055908,0.4748719036579132,0.3349364399909973,293.2215270996094,297.1499938964844,293.1499938964844,0.4575602412223816,-8066.95947265625,304.15478515625,0.905530035495758,0.5369099378585815,0.5116994976997375,293.2166748046875,297.1499938964844,293.1499938964844,0.0158781949430704,-3882.909423828125,304.041259765625,0.3795987665653229,0.050000000745058,0.2485790848731994,291.1136169433594,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.320068359375,291.1123962402344,1.0,0.4500909149646759,0.6353896260261536,0.6353896260261536,1.0,1.0,-2.00138258934021,0.8306260108947754,1.1707565784454346,0.3677796721458435,0.0,0.0,0.7075347900390625,152.2332763671875,156.0,-33.322715759277344,-23997.91796875,973.9947509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.641845703125,311.5616760253906,278.1499938964844,0.0,18000.0,313.3099975585937,35824.9921875,36000.0,0.0,0.0,0.5287947654724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129453182220459,1.1294678449630735,-1.471751784265507e-05,0.0,0.0005366594414226,0.0,0.0,203.01724243164065,0.0,0.0,0.0,0.6713636517524719,4.0,0.0,1.0
378060,293.3228759765625,297.1499938964844,293.1499938964844,0.1603627204895019,-3343.25537109375,304.1672058105469,0.6848031282424927,0.2288517206907272,0.211455836892128,293.39178466796875,297.1499938964844,293.1499938964844,0.2841163575649261,-5539.06201171875,304.1790466308594,0.7957800626754761,0.3633736670017242,0.3500199019908905,293.2233581542969,297.1499938964844,293.1499938964844,0.3910333812236786,-5268.4267578125,304.1551818847656,0.8639970421791077,0.4727450609207153,0.3335265517234802,293.2237243652344,297.1499938964844,293.1499938964844,0.4563882350921631,-8050.814453125,304.1551208496094,0.9002823233604431,0.5346521735191345,0.5096721649169922,293.22247314453125,297.1499938964844,293.1499938964844,0.0158647373318672,-3888.138427734375,304.00128173828125,0.377310961484909,0.050000000745058,0.2491926699876785,291.08843994140625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3251953125,291.0868530273437,1.0,0.4505302906036377,0.6392831802368164,0.6392831802368164,1.0,1.0,-1.9851529598236084,0.8255048394203186,1.1596481800079346,0.3662741184234619,0.0,0.0,0.7173136472702026,155.09799194335938,159.0,-35.39874267578125,-23739.53125,968.4651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1757507324219,311.253662109375,278.1499938964844,0.0,18000.0,313.3099975585937,35726.59375,36000.0,0.0,0.0,0.5210495591163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533123254776,1.1533273458480835,-1.502600389358122e-05,0.0,0.0005287990788929,0.0,0.0,212.8128204345703,0.0,0.0,0.0,0.6818117499351501,4.0,0.0,1.0
378120,293.3228759765625,297.1499938964844,293.1499938964844,0.1603627204895019,-3343.25537109375,304.1672058105469,0.6848031282424927,0.2288517206907272,0.211455836892128,293.39178466796875,297.1499938964844,293.1499938964844,0.2841163575649261,-5539.06201171875,304.1790466308594,0.7957800626754761,0.3633736670017242,0.3500199019908905,293.2233581542969,297.1499938964844,293.1499938964844,0.3910333812236786,-5268.4267578125,304.1551818847656,0.8639970421791077,0.4727450609207153,0.3335265517234802,293.2237243652344,297.1499938964844,293.1499938964844,0.4563882350921631,-8050.814453125,304.1551208496094,0.9002823233604431,0.5346521735191345,0.5096721649169922,293.22247314453125,297.1499938964844,293.1499938964844,0.0158647373318672,-3888.138427734375,304.00128173828125,0.377310961484909,0.050000000745058,0.2491926699876785,291.08843994140625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3251953125,291.0868530273437,1.0,0.4505302906036377,0.6392831802368164,0.6392831802368164,1.0,1.0,-1.9851529598236084,0.8255048394203186,1.1596481800079346,0.3662741184234619,0.0,0.0,0.7173136472702026,155.09799194335938,159.0,-35.39874267578125,-23739.53125,968.4651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1757507324219,311.253662109375,278.1499938964844,0.0,18000.0,313.3099975585937,35726.59375,36000.0,0.0,0.0,0.5210495591163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533123254776,1.1533273458480835,-1.502600389358122e-05,0.0,0.0005287990788929,0.0,0.0,212.8128204345703,0.0,0.0,0.0,0.6818117499351501,4.0,0.0,1.0
378180,293.3232727050781,297.1499938964844,293.1499938964844,0.1569372564554214,-3286.432373046875,304.16717529296875,0.6772939562797546,0.2243918925523758,0.2075562179088592,293.3966979980469,297.1499938964844,293.1499938964844,0.2779068946838379,-5443.3369140625,304.1797180175781,0.7872614860534668,0.3562527298927307,0.3434474170207977,293.2240600585937,297.1499938964844,293.1499938964844,0.3898244798183441,-5255.6943359375,304.15545654296875,0.859346330165863,0.4707459211349487,0.3322226107120514,293.2250061035156,297.1499938964844,293.1499938964844,0.4551136195659637,-8033.13232421875,304.1555480957031,0.8953102827072144,0.5325228571891785,0.507786750793457,293.2272644042969,297.1499938964844,293.1499938964844,0.0158432554453611,-3891.7138671875,303.9621887207031,0.3751038312911987,0.050000000745058,0.2498030215501785,291.06890869140625,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.32940673828125,291.06787109375,1.0,0.4510371088981628,0.6433475613594055,0.6433475613594055,1.0,1.0,-1.9694797992706297,0.8206415176391602,1.1488382816314695,0.364908367395401,0.0,0.0,0.7295279502868652,157.96351623535156,162.0,-27.92647933959961,-23522.44921875,963.4762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6945495605469,310.9532775878906,278.1499938964844,0.0,18000.0,313.3099975585937,35642.765625,36000.0,0.0,0.0,0.5153668522834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863800287246704,1.1863954067230225,-1.5476862245122902e-05,0.0,0.0005230318056419,0.0,0.0,227.0975646972656,0.0,0.0,0.0,0.69632488489151,4.0,0.0,1.0
378240,293.3232727050781,297.1499938964844,293.1499938964844,0.1569372564554214,-3286.432373046875,304.16717529296875,0.6772939562797546,0.2243918925523758,0.2075562179088592,293.3966979980469,297.1499938964844,293.1499938964844,0.2779068946838379,-5443.3369140625,304.1797180175781,0.7872614860534668,0.3562527298927307,0.3434474170207977,293.2240600585937,297.1499938964844,293.1499938964844,0.3898244798183441,-5255.6943359375,304.15545654296875,0.859346330165863,0.4707459211349487,0.3322226107120514,293.2250061035156,297.1499938964844,293.1499938964844,0.4551136195659637,-8033.13232421875,304.1555480957031,0.8953102827072144,0.5325228571891785,0.507786750793457,293.2272644042969,297.1499938964844,293.1499938964844,0.0158432554453611,-3891.7138671875,303.9621887207031,0.3751038312911987,0.050000000745058,0.2498030215501785,291.06890869140625,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.32940673828125,291.06787109375,1.0,0.4510371088981628,0.6433475613594055,0.6433475613594055,1.0,1.0,-1.9694797992706297,0.8206415176391602,1.1488382816314695,0.364908367395401,0.0,0.0,0.7295279502868652,157.96351623535156,162.0,-27.92647933959961,-23522.44921875,963.4762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6945495605469,310.9532775878906,278.1499938964844,0.0,18000.0,313.3099975585937,35642.765625,36000.0,0.0,0.0,0.5153668522834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863800287246704,1.1863954067230225,-1.5476862245122902e-05,0.0,0.0005230318056419,0.0,0.0,227.0975646972656,0.0,0.0,0.0,0.69632488489151,4.0,0.0,1.0
378300,293.32330322265625,297.1499938964844,293.1499938964844,0.1552215963602066,-3257.823974609375,304.16717529296875,0.6736156940460205,0.2221929132938385,0.2056393772363662,293.3989562988281,297.1499938964844,293.1499938964844,0.2747377157211303,-5394.24658203125,304.1800842285156,0.7830297946929932,0.3526836335659027,0.3401587307453155,293.22430419921875,297.1499938964844,293.1499938964844,0.3891482055187225,-5248.51318359375,304.1557006835937,0.8570801615715027,0.4697592556476593,0.3315849602222442,293.2255249023437,297.1499938964844,293.1499938964844,0.4543898403644562,-8023.02099609375,304.1558532714844,0.8928709626197815,0.5314714312553406,0.5068640112876892,293.2293701171875,297.1499938964844,293.1499938964844,0.015828788280487,-3892.773681640625,303.9428405761719,0.3740192651748657,0.050000000745058,0.2501098811626434,291.0617980957031,291.1499938964844,259.4200134277344,259.061279296875,279.1903991699219,293.3313293457031,291.0609436035156,1.0,0.4513103365898132,0.6454430818557739,0.6454430818557739,1.0,1.0,-1.9617232084274288,0.8182446360588074,1.1434786319732666,0.3642439544200897,0.0,0.0,0.7361348867416382,159.40870666503906,162.0,-23.61462783813477,-23420.755859375,961.1021728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4558410644531,310.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,35616.03515625,35280.0,0.0,0.0,0.5116321444511414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204686999320984,1.2047027349472046,-1.5736630302853882e-05,0.0,0.0005192415555939,0.0,0.0,235.3542633056641,0.0,0.0,0.0,0.6944357752799988,4.0,0.0,1.0
378360,293.3232421875,297.1499938964844,293.1499938964844,0.1536935120820999,-3232.5830078125,304.16680908203125,0.6699849963188171,0.2200106829404831,0.2037379741668701,293.401123046875,297.1499938964844,293.1499938964844,0.2718648314476013,-5350.06884765625,304.1798095703125,0.7788159847259521,0.3491053879261017,0.3368615508079529,293.2245178222656,297.1499938964844,293.1499938964844,0.3889022469520569,-5246.30419921875,304.15509033203125,0.8548463582992554,0.468778520822525,0.3309509456157684,293.2259826660156,297.1499938964844,293.1499938964844,0.4541619420051574,-8020.4169921875,304.1551818847656,0.8904565572738647,0.5304259657859802,0.5059460997581482,293.2313232421875,297.1499938964844,293.1499938964844,0.015835540369153,-3897.72607421875,303.9232482910156,0.3729463517665863,0.050000000745058,0.250418096780777,291.04229736328125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3331298828125,291.0400390625,1.0,0.4515935182571411,0.6475806832313538,0.6475806832313538,1.0,1.0,-1.953986883163452,0.8158544898033142,1.1381323337554932,0.3635819256305694,0.0,0.0,0.7451496124267578,160.86264038085938,165.0,-39.56816101074219,-23264.4375,958.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2185974121094,310.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,34972.0703125,35280.0,0.0,0.0,0.5096316933631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213611364364624,1.2136270999908447,-1.5722052921773866e-05,0.0,0.0005172113887965,0.0,0.0,237.88888549804688,0.0,0.0,0.0,0.706781268119812,4.0,0.0,1.0
378420,293.3229064941406,297.1499938964844,293.1499938964844,0.1502471268177032,-3174.6181640625,304.1669616699219,0.662879467010498,0.2156895101070404,0.1999777108430862,293.4052429199219,297.1499938964844,293.1499938964844,0.2653286457061767,-5247.96484375,304.1807861328125,0.7704591751098633,0.3419091999530792,0.3302353322505951,293.224853515625,297.1499938964844,293.1499938964844,0.3873380720615387,-5229.451171875,304.1560363769531,0.850475013256073,0.4668188989162445,0.3296911418437958,293.2267761230469,297.1499938964844,293.1499938964844,0.4524649381637573,-7996.36962890625,304.1563415527344,0.885705292224884,0.5283349752426147,0.5041207671165466,293.2348937988281,297.1499938964844,293.1499938964844,0.0157955680042505,-3897.77197265625,303.8846130371094,0.3708374202251434,0.050000000745058,0.251037985086441,291.0343933105469,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3365783691406,291.0343322753906,1.0,0.4521838128566742,0.6519852876663208,0.6519852876663208,1.0,1.0,-1.938553810119629,0.8110827803611755,1.1274709701538086,0.3622582256793976,0.0,0.0,0.7614315152168274,163.79263305664062,168.0,-14.3989896774292,-23103.94140625,954.2440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7590026855469,310.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,34810.265625,35280.0,0.0,0.0,0.5068811774253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259135603904724,1.2591519355773926,-1.6369040167774074e-05,0.0,0.0005144199822098,0.0,0.0,259.3459777832031,0.0,0.0,0.0,0.7268844246864319,4.0,0.0,1.0
378480,293.3229064941406,297.1499938964844,293.1499938964844,0.1502471268177032,-3174.6181640625,304.1669616699219,0.662879467010498,0.2156895101070404,0.1999777108430862,293.4052429199219,297.1499938964844,293.1499938964844,0.2653286457061767,-5247.96484375,304.1807861328125,0.7704591751098633,0.3419091999530792,0.3302353322505951,293.224853515625,297.1499938964844,293.1499938964844,0.3873380720615387,-5229.451171875,304.1560363769531,0.850475013256073,0.4668188989162445,0.3296911418437958,293.2267761230469,297.1499938964844,293.1499938964844,0.4524649381637573,-7996.36962890625,304.1563415527344,0.885705292224884,0.5283349752426147,0.5041207671165466,293.2348937988281,297.1499938964844,293.1499938964844,0.0157955680042505,-3897.77197265625,303.8846130371094,0.3708374202251434,0.050000000745058,0.251037985086441,291.0343933105469,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3365783691406,291.0343322753906,1.0,0.4521838128566742,0.6519852876663208,0.6519852876663208,1.0,1.0,-1.938553810119629,0.8110827803611755,1.1274709701538086,0.3622582256793976,0.0,0.0,0.7614315152168274,163.79263305664062,168.0,-14.3989896774292,-23103.94140625,954.2440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7590026855469,310.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,34810.265625,35280.0,0.0,0.0,0.5068811774253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259135603904724,1.2591519355773926,-1.6369040167774074e-05,0.0,0.0005144199822098,0.0,0.0,259.3459777832031,0.0,0.0,0.0,0.7268844246864319,4.0,0.0,1.0
378540,293.32232666015625,297.1499938964844,293.1499938964844,0.146748274564743,-3115.33349609375,304.1671447753906,0.6559915542602539,0.2114213109016418,0.196265771985054,293.4091491699219,297.1499938964844,293.1499938964844,0.2585581541061401,-5141.47900390625,304.18182373046875,0.762211799621582,0.3346505761146545,0.3235509991645813,293.2252502441406,297.1499938964844,293.1499938964844,0.3854573369026184,-5209.10888671875,304.1571655273437,0.8462111353874207,0.4648455381393432,0.3284228146076202,293.22760009765625,297.1499938964844,293.1499938964844,0.4503915309906006,-7966.94091796875,304.1576843261719,0.881040096282959,0.5262239575386047,0.5022784471511841,293.2381286621094,297.1499938964844,293.1499938964844,0.0157408621162176,-3895.168212890625,303.8459167480469,0.3687767088413238,0.050000000745058,0.2516624927520752,291.03594970703125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3397827148437,291.0361633300781,1.0,0.452794462442398,0.6565728187561035,0.6565728187561035,1.0,1.0,-1.923084020614624,0.8062806725502014,1.1168034076690674,0.3609112203121185,0.0,0.0,0.7765868306159973,166.7500457763672,156.0,-1.5591477155685425,-22935.474609375,949.7701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3373718261719,310.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,34817.046875,34200.0,0.0,0.0,0.5055310726165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3019994497299194,1.3020164966583252,-1.703721318335738e-05,0.0,0.0005130497738718,0.0,0.0,281.2530517578125,0.0,0.0,0.0,0.7313095927238464,4.0,0.0,1.0
378600,293.32232666015625,297.1499938964844,293.1499938964844,0.146748274564743,-3115.33349609375,304.1671447753906,0.6559915542602539,0.2114213109016418,0.196265771985054,293.4091491699219,297.1499938964844,293.1499938964844,0.2585581541061401,-5141.47900390625,304.18182373046875,0.762211799621582,0.3346505761146545,0.3235509991645813,293.2252502441406,297.1499938964844,293.1499938964844,0.3854573369026184,-5209.10888671875,304.1571655273437,0.8462111353874207,0.4648455381393432,0.3284228146076202,293.22760009765625,297.1499938964844,293.1499938964844,0.4503915309906006,-7966.94091796875,304.1576843261719,0.881040096282959,0.5262239575386047,0.5022784471511841,293.2381286621094,297.1499938964844,293.1499938964844,0.0157408621162176,-3895.168212890625,303.8459167480469,0.3687767088413238,0.050000000745058,0.2516624927520752,291.03594970703125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3397827148437,291.0361633300781,1.0,0.452794462442398,0.6565728187561035,0.6565728187561035,1.0,1.0,-1.923084020614624,0.8062806725502014,1.1168034076690674,0.3609112203121185,0.0,0.0,0.7765868306159973,166.7500457763672,156.0,-1.5591477155685425,-22935.474609375,949.7701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3373718261719,310.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,34817.046875,34200.0,0.0,0.0,0.5055310726165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3019994497299194,1.3020164966583252,-1.703721318335738e-05,0.0,0.0005130497738718,0.0,0.0,281.2530517578125,0.0,0.0,0.0,0.7313095927238464,4.0,0.0,1.0
378660,293.32135009765625,297.1499938964844,293.1499938964844,0.1433302760124206,-3057.377685546875,304.16717529296875,0.6533198952674866,0.207252949476242,0.1924226731061935,293.4126892089844,297.1499938964844,293.1499938964844,0.2518971860408783,-5036.48046875,304.182373046875,0.758704662322998,0.3273656964302063,0.316614955663681,293.225341796875,297.1499938964844,293.1499938964844,0.3838539123535156,-5192.06591796875,304.1575622558594,0.8471212983131409,0.4629208147525787,0.3270128667354584,293.2281188964844,297.1499938964844,293.1499938964844,0.4486546516418457,-7942.7431640625,304.1581420898437,0.8821197152137756,0.5241526365280151,0.500237226486206,293.2408752441406,297.1499938964844,293.1499938964844,0.0155944712460041,-3881.14306640625,303.8071594238281,0.3701137900352478,0.050000000745058,0.2512567341327667,291.0224304199219,291.1499938964844,259.6640930175781,259.2599792480469,279.1975402832031,293.3426818847656,291.0236511230469,1.0,0.4485950171947479,0.6614519357681274,0.6614519357681274,1.0,1.0,-1.9055105447769165,0.8005326390266418,1.1049779653549194,0.3590923249721527,0.0,0.0,0.795016348361969,164.16065979003906,144.0,-2.890786409378052,-22709.5859375,925.3875732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99853515625,309.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,33772.51953125,34200.0,0.0,0.0,0.5048691630363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32732093334198,1.3273380994796753,-1.720528962323442e-05,0.0,0.0005123779992572,0.0,0.0,291.9554443359375,0.0,0.0,0.0,0.7552734017372131,4.0,0.0,1.0
378720,293.32135009765625,297.1499938964844,293.1499938964844,0.1433302760124206,-3057.377685546875,304.16717529296875,0.6533198952674866,0.207252949476242,0.1924226731061935,293.4126892089844,297.1499938964844,293.1499938964844,0.2518971860408783,-5036.48046875,304.182373046875,0.758704662322998,0.3273656964302063,0.316614955663681,293.225341796875,297.1499938964844,293.1499938964844,0.3838539123535156,-5192.06591796875,304.1575622558594,0.8471212983131409,0.4629208147525787,0.3270128667354584,293.2281188964844,297.1499938964844,293.1499938964844,0.4486546516418457,-7942.7431640625,304.1581420898437,0.8821197152137756,0.5241526365280151,0.500237226486206,293.2408752441406,297.1499938964844,293.1499938964844,0.0155944712460041,-3881.14306640625,303.8071594238281,0.3701137900352478,0.050000000745058,0.2512567341327667,291.0224304199219,291.1499938964844,259.6640930175781,259.2599792480469,279.1975402832031,293.3426818847656,291.0236511230469,1.0,0.4485950171947479,0.6614519357681274,0.6614519357681274,1.0,1.0,-1.9055105447769165,0.8005326390266418,1.1049779653549194,0.3590923249721527,0.0,0.0,0.795016348361969,164.16065979003906,144.0,-2.890786409378052,-22709.5859375,925.3875732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99853515625,309.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,33772.51953125,34200.0,0.0,0.0,0.5048691630363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32732093334198,1.3273380994796753,-1.720528962323442e-05,0.0,0.0005123779992572,0.0,0.0,291.9554443359375,0.0,0.0,0.0,0.7552734017372131,4.0,0.0,1.0
378780,293.3206481933594,297.1499938964844,293.1499938964844,0.1393684893846511,-2989.03125,304.1680603027344,0.653357744216919,0.2030574530363083,0.1884616315364837,293.41680908203125,297.1499938964844,293.1499938964844,0.2441991865634918,-4913.2666015625,304.1844177246094,0.7581883072853088,0.3198788464069366,0.3094004094600677,293.2251892089844,297.1499938964844,293.1499938964844,0.3809213936328888,-5159.8740234375,304.159912109375,0.8516152501106262,0.4610426723957062,0.3255374431610107,293.2284240722656,297.1499938964844,293.1499938964844,0.4453720152378082,-7895.54052734375,304.160888671875,0.8871618509292603,0.5221130847930908,0.4980943202972412,293.24298095703125,297.1499938964844,293.1499938964844,0.0153197403997182,-3845.9609375,303.7704467773437,0.3738007545471191,0.050000000745058,0.2501765787601471,291.0468139648437,291.1499938964844,259.7350158691406,259.3162536621094,279.2005615234375,293.3457946777344,291.04852294921875,1.0,0.4416853785514831,0.6666560769081116,0.6666560769081116,1.0,1.0,-1.8864495754241943,0.7941301465034485,1.0923194885253906,0.3569239377975464,0.0,0.0,0.8072121739387512,157.93978881835938,132.0,24.388029098510746,-22553.330078125,888.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71881103515625,309.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,33822.9296875,34200.0,0.0,0.0,0.5048554539680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636996746063232,1.363717555999756,-1.7811162251746282e-05,0.0,0.0005123640876263,0.0,0.0,312.2965393066406,0.0,0.0,0.0,0.7718663811683655,4.0,0.0,1.0
378840,293.3206481933594,297.1499938964844,293.1499938964844,0.1393684893846511,-2989.03125,304.1680603027344,0.653357744216919,0.2030574530363083,0.1884616315364837,293.41680908203125,297.1499938964844,293.1499938964844,0.2441991865634918,-4913.2666015625,304.1844177246094,0.7581883072853088,0.3198788464069366,0.3094004094600677,293.2251892089844,297.1499938964844,293.1499938964844,0.3809213936328888,-5159.8740234375,304.159912109375,0.8516152501106262,0.4610426723957062,0.3255374431610107,293.2284240722656,297.1499938964844,293.1499938964844,0.4453720152378082,-7895.54052734375,304.160888671875,0.8871618509292603,0.5221130847930908,0.4980943202972412,293.24298095703125,297.1499938964844,293.1499938964844,0.0153197403997182,-3845.9609375,303.7704467773437,0.3738007545471191,0.050000000745058,0.2501765787601471,291.0468139648437,291.1499938964844,259.7350158691406,259.3162536621094,279.2005615234375,293.3457946777344,291.04852294921875,1.0,0.4416853785514831,0.6666560769081116,0.6666560769081116,1.0,1.0,-1.8864495754241943,0.7941301465034485,1.0923194885253906,0.3569239377975464,0.0,0.0,0.8072121739387512,157.93978881835938,132.0,24.388029098510746,-22553.330078125,888.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71881103515625,309.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,33822.9296875,34200.0,0.0,0.0,0.5048554539680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636996746063232,1.363717555999756,-1.7811162251746282e-05,0.0,0.0005123640876263,0.0,0.0,312.2965393066406,0.0,0.0,0.0,0.7718663811683655,4.0,0.0,1.0
378900,293.3202514648437,297.1499938964844,293.1499938964844,0.1373403370380401,-2953.86376953125,304.16845703125,0.6540640592575073,0.2009720057249069,0.1864442825317382,293.4189147949219,297.1499938964844,293.1499938964844,0.2402275502681732,-4849.365234375,304.18536376953125,0.7586645483970642,0.3160831034183502,0.3056909143924713,293.2250366210937,297.1499938964844,293.1499938964844,0.3793521225452423,-5142.69140625,304.16094970703125,0.8548460006713867,0.4601205289363861,0.324785977602005,293.2284851074219,297.1499938964844,293.1499938964844,0.4436048567295074,-7870.2255859375,304.162109375,0.8907501101493835,0.5211053490638733,0.4969992935657501,293.2438049316406,297.1499938964844,293.1499938964844,0.0151656409725546,-3825.529296875,303.7525634765625,0.3762803375720978,0.050000000745058,0.2494813203811645,291.0611877441406,291.1499938964844,259.7706604003906,259.34429931640625,279.2020874023437,293.34722900390625,291.0630798339844,1.0,0.437524139881134,0.6693764328956604,0.6693764328956604,1.0,1.0,-1.8765208721160889,0.7907502055168152,1.0857707262039185,0.355742335319519,0.0,0.0,0.8116984963417053,153.99330139160156,132.0,32.23667907714844,-22468.638671875,867.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6056213378906,309.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,33877.3125,33120.0,0.0,0.0,0.5049667358398438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3778938055038452,1.3779118061065674,-1.80597671715077e-05,0.0,0.0005124770104885,0.0,0.0,320.6000366210937,0.0,0.0,0.0,0.7634071707725525,4.0,0.0,1.0
378960,293.3197326660156,297.1499938964844,293.1499938964844,0.1355190575122833,-2922.5126953125,304.1683959960937,0.6551884412765503,0.198917418718338,0.184433713555336,293.4209289550781,297.1499938964844,293.1499938964844,0.2365797311067581,-4790.9560546875,304.1855773925781,0.7595694661140442,0.3122823238372803,0.3019516468048095,293.22479248046875,297.1499938964844,293.1499938964844,0.3783052861690521,-5131.6201171875,304.1608581542969,0.8586623072624207,0.459215760231018,0.3240325450897217,293.2284851074219,297.1499938964844,293.1499938964844,0.4424379765987396,-7854.119140625,304.1620178222656,0.8949565291404724,0.5201128721237183,0.4958990216255188,293.2445068359375,297.1499938964844,293.1499938964844,0.0150306485593318,-3808.92236328125,303.7343444824219,0.3791269361972809,0.050000000745058,0.2487118393182754,291.059814453125,291.1499938964844,259.8064270019531,259.3723449707031,279.2035522460937,293.34832763671875,291.0596923828125,1.0,0.4330104291439056,0.672163188457489,0.672163188457489,1.0,1.0,-1.866466760635376,0.7873068451881409,1.0791598558425903,0.3545215725898742,0.0,0.0,0.8176895380020142,149.64910888671875,120.0,12.564297676086426,-22310.498046875,844.6585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234375,309.6312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,33057.31640625,33120.0,0.0,0.0,0.504964292049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370365858078003,1.370383620262146,-1.774869451764971e-05,0.0,0.0005124745657667,0.0,0.0,313.9544677734375,0.0,0.0,0.0,0.7726907730102539,4.0,0.0,1.0
379020,293.3182983398437,297.1499938964844,293.1499938964844,0.1315415799617767,-2853.022705078125,304.1689147949219,0.6586218476295471,0.1949108392000198,0.1804707944393158,293.4245300292969,297.1499938964844,293.1499938964844,0.2285819798707962,-4661.20849609375,304.1870422363281,0.7625635862350464,0.3046881854534149,0.2944403290748596,293.22418212890625,297.1499938964844,293.1499938964844,0.3750903606414795,-5096.44775390625,304.1626281738281,0.8679631948471069,0.4574477672576904,0.3225352764129638,293.228271484375,297.1499938964844,293.1499938964844,0.4387968480587005,-7802.05810546875,304.16412353515625,0.9051001071929932,0.5181647539138794,0.4937070310115814,293.2455444335937,297.1499938964844,293.1499938964844,0.0146997300907969,-3763.33154296875,303.69970703125,0.3858216106891632,0.050000000745058,0.247012048959732,291.0896911621094,291.1499938964844,259.8782653808594,259.4283142089844,279.2064208984375,293.3501892089844,291.0923156738281,1.0,0.4231645166873932,0.6779491901397705,0.6779491901397705,1.0,1.0,-1.8462177515029907,0.7803393006324768,1.0658785104751587,0.35202357172966,0.0,0.0,0.8241603970527649,140.10342407226562,108.0,39.90986633300781,-22168.193359375,797.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4102478027344,309.5956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,32949.390625,33120.0,0.0,0.0,0.5048479437828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892207145690918,1.389238715171814,-1.804024759621825e-05,0.0,0.0005123564624227,0.0,0.0,324.571533203125,0.0,0.0,0.0,0.7810519337654114,4.0,0.0,1.0
379080,293.3182983398437,297.1499938964844,293.1499938964844,0.1315415799617767,-2853.022705078125,304.1689147949219,0.6586218476295471,0.1949108392000198,0.1804707944393158,293.4245300292969,297.1499938964844,293.1499938964844,0.2285819798707962,-4661.20849609375,304.1870422363281,0.7625635862350464,0.3046881854534149,0.2944403290748596,293.22418212890625,297.1499938964844,293.1499938964844,0.3750903606414795,-5096.44775390625,304.1626281738281,0.8679631948471069,0.4574477672576904,0.3225352764129638,293.228271484375,297.1499938964844,293.1499938964844,0.4387968480587005,-7802.05810546875,304.16412353515625,0.9051001071929932,0.5181647539138794,0.4937070310115814,293.2455444335937,297.1499938964844,293.1499938964844,0.0146997300907969,-3763.33154296875,303.69970703125,0.3858216106891632,0.050000000745058,0.247012048959732,291.0896911621094,291.1499938964844,259.8782653808594,259.4283142089844,279.2064208984375,293.3501892089844,291.0923156738281,1.0,0.4231645166873932,0.6779491901397705,0.6779491901397705,1.0,1.0,-1.8462177515029907,0.7803393006324768,1.0658785104751587,0.35202357172966,0.0,0.0,0.8241603970527649,140.10342407226562,108.0,39.90986633300781,-22168.193359375,797.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4102478027344,309.5956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,32949.390625,33120.0,0.0,0.0,0.5048479437828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892207145690918,1.389238715171814,-1.804024759621825e-05,0.0,0.0005123564624227,0.0,0.0,324.571533203125,0.0,0.0,0.0,0.7810519337654114,4.0,0.0,1.0
379140,293.3163757324219,297.1499938964844,293.1499938964844,0.1275656819343567,-2782.988525390625,304.1692199707031,0.6635783314704895,0.1910358816385269,0.17659892141819,293.4276123046875,297.1499938964844,293.1499938964844,0.2204376608133316,-4527.98486328125,304.1882629394531,0.7670416235923767,0.297109305858612,0.2869109809398651,293.22344970703125,297.1499938964844,293.1499938964844,0.3715179860591888,-5057.3271484375,304.16436767578125,0.8794217705726624,0.4557112753391266,0.3210399746894836,293.2279968261719,297.1499938964844,293.1499938964844,0.4347230195999145,-7743.82275390625,304.16619873046875,0.9183478951454164,0.5162403583526611,0.4915102422237396,293.2461853027344,297.1499938964844,293.1499938964844,0.0143512208014726,-3713.134521484375,303.6663818359375,0.393496423959732,0.050000000745058,0.2451738119125366,291.1312255859375,291.1499938964844,259.9505615234375,259.48419189453125,279.2093200683594,293.3516540527344,291.13397216796875,1.0,0.412496954202652,0.6840249300003052,0.6840249300003052,1.0,1.0,-1.8258869647979736,0.7733049988746643,1.0525819063186646,0.3494690060615539,0.0,0.0,0.8238934874534607,129.82286071777344,96.0,53.05488586425781,-22008.482421875,749.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,309.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,33077.5078125,32040.0,0.0,0.0,0.5044800639152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395389437675476,1.3954076766967771,-1.817353222577367e-05,0.0,0.0005119831184856,0.0,0.0,328.56939697265625,0.0,0.0,0.0,0.7688453793525696,4.0,0.0,1.0
379200,293.3163757324219,297.1499938964844,293.1499938964844,0.1275656819343567,-2782.988525390625,304.1692199707031,0.6635783314704895,0.1910358816385269,0.17659892141819,293.4276123046875,297.1499938964844,293.1499938964844,0.2204376608133316,-4527.98486328125,304.1882629394531,0.7670416235923767,0.297109305858612,0.2869109809398651,293.22344970703125,297.1499938964844,293.1499938964844,0.3715179860591888,-5057.3271484375,304.16436767578125,0.8794217705726624,0.4557112753391266,0.3210399746894836,293.2279968261719,297.1499938964844,293.1499938964844,0.4347230195999145,-7743.82275390625,304.16619873046875,0.9183478951454164,0.5162403583526611,0.4915102422237396,293.2461853027344,297.1499938964844,293.1499938964844,0.0143512208014726,-3713.134521484375,303.6663818359375,0.393496423959732,0.050000000745058,0.2451738119125366,291.1312255859375,291.1499938964844,259.9505615234375,259.48419189453125,279.2093200683594,293.3516540527344,291.13397216796875,1.0,0.412496954202652,0.6840249300003052,0.6840249300003052,1.0,1.0,-1.8258869647979736,0.7733049988746643,1.0525819063186646,0.3494690060615539,0.0,0.0,0.8238934874534607,129.82286071777344,96.0,53.05488586425781,-22008.482421875,749.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,309.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,33077.5078125,32040.0,0.0,0.0,0.5044800639152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395389437675476,1.3954076766967771,-1.817353222577367e-05,0.0,0.0005119831184856,0.0,0.0,328.56939697265625,0.0,0.0,0.0,0.7688453793525696,4.0,0.0,1.0
379260,293.3140563964844,297.1499938964844,293.1499938964844,0.1239772886037826,-2719.8154296875,304.1688232421875,0.6701515316963196,0.1872888207435608,0.1728258430957794,293.43017578125,297.1499938964844,293.1499938964844,0.2128335982561111,-4403.3095703125,304.1882019042969,0.7730721235275269,0.2895541489124298,0.2793838679790497,293.2225952148437,297.1499938964844,293.1499938964844,0.368726372718811,-5027.32470703125,304.1642761230469,0.8931460976600647,0.4540254771709442,0.3195632994174957,293.2275085449219,297.1499938964844,293.1499938964844,0.4315398335456848,-7699.24755859375,304.1661376953125,0.9347086548805236,0.5143632888793945,0.4893341958522796,293.2464904785156,297.1499938964844,293.1499938964844,0.0140393776819109,-3669.114501953125,303.63287353515625,0.4013000130653381,0.050000000745058,0.2432537078857422,291.1486511230469,291.1499938964844,260.02325439453125,259.5399780273437,279.2122497558594,293.3526611328125,291.1512451171875,1.0,0.4012092053890228,0.690397322177887,0.690397322177887,1.0,1.0,-1.805626630783081,0.7662657499313354,1.0393608808517456,0.3468864560127258,0.0,0.0,0.8231286406517029,119.11306762695312,84.0,38.79853057861328,-21778.451171875,700.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,309.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,32154.322265625,32040.0,0.0,0.0,0.5033499002456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371043682098389,1.3710613250732422,-1.7555767044541426e-05,0.0,0.0005108361365273,0.0,0.0,311.8046569824219,0.0,0.0,0.0,0.7700526714324951,4.0,0.0,1.0
