time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3140563964844,297.1499938964844,293.1499938964844,0.1239772886037826,-2719.8154296875,304.1688232421875,0.6701515316963196,0.1872888207435608,0.1728258430957794,293.43017578125,297.1499938964844,293.1499938964844,0.2128335982561111,-4403.3095703125,304.1882019042969,0.7730721235275269,0.2895541489124298,0.2793838679790497,293.2225952148437,297.1499938964844,293.1499938964844,0.368726372718811,-5027.32470703125,304.1642761230469,0.8931460976600647,0.4540254771709442,0.3195632994174957,293.2275085449219,297.1499938964844,293.1499938964844,0.4315398335456848,-7699.24755859375,304.1661376953125,0.9347086548805236,0.5143632888793945,0.4893341958522796,293.2464904785156,297.1499938964844,293.1499938964844,0.0140393776819109,-3669.114501953125,303.63287353515625,0.4013000130653381,0.050000000745058,0.2432537078857422,291.1486511230469,291.1499938964844,260.02325439453125,259.5399780273437,279.2122497558594,293.3526611328125,291.1512451171875,1.0,0.4012092053890228,0.690397322177887,0.690397322177887,1.0,1.0,-1.805626630783081,0.7662657499313354,1.0393608808517456,0.3468864560127258,0.0,0.0,0.8231286406517029,119.11306762695312,84.0,38.79853057861328,-21778.451171875,700.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,309.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,32154.322265625,32040.0,0.0,0.0,0.5033499002456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371043682098389,1.3710613250732422,-1.7555767044541426e-05,0.0,0.0005108361365273,0.0,0.0,311.8046569824219,0.0,0.0,0.0,0.7700526714324951,4.0,0.0,1.0
379380,293.3114624023437,297.1499938964844,293.1499938964844,0.120252251625061,-2653.38525390625,304.1687316894531,0.6785664558410645,0.1836594194173813,0.1691514253616333,293.4323425292969,297.1499938964844,293.1499938964844,0.2048731297254562,-4271.1396484375,304.188720703125,0.7808705568313599,0.2820141315460205,0.2718630731105804,293.2217102050781,297.1499938964844,293.1499938964844,0.3651931583881378,-4988.66943359375,304.1654052734375,0.9095895290374756,0.4523690044879913,0.3181056976318359,293.2269592285156,297.1499938964844,293.1499938964844,0.4274861514568329,-7641.43212890625,304.1675109863281,0.9533529281616212,0.5125120878219604,0.4871813058853149,293.2465515136719,297.1499938964844,293.1499938964844,0.0137014631181955,-3617.960205078125,303.6011047363281,0.4099026620388031,0.050000000745058,0.2412870973348617,291.1905517578125,291.1499938964844,260.0963134765625,259.59576416015625,279.2153625488281,293.3533935546875,291.1932983398437,1.0,0.3894143402576446,0.69708651304245,0.69708651304245,1.0,1.0,-1.7854875326156616,0.7592410445213318,1.0262465476989746,0.3442854285240173,0.0,0.0,0.8149238228797913,108.16388702392578,72.0,52.41947937011719,-21617.076171875,651.8541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511108398437,309.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,32223.11328125,32040.0,0.0,0.0,0.501611590385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3573623895645142,1.3573797941207886,-1.7344649677397683e-05,0.0,0.0005090719787403,0.0,0.0,304.2550048828125,0.0,0.0,0.0,0.763503909111023,4.0,0.0,1.0
379440,293.3114624023437,297.1499938964844,293.1499938964844,0.120252251625061,-2653.38525390625,304.1687316894531,0.6785664558410645,0.1836594194173813,0.1691514253616333,293.4323425292969,297.1499938964844,293.1499938964844,0.2048731297254562,-4271.1396484375,304.188720703125,0.7808705568313599,0.2820141315460205,0.2718630731105804,293.2217102050781,297.1499938964844,293.1499938964844,0.3651931583881378,-4988.66943359375,304.1654052734375,0.9095895290374756,0.4523690044879913,0.3181056976318359,293.2269592285156,297.1499938964844,293.1499938964844,0.4274861514568329,-7641.43212890625,304.1675109863281,0.9533529281616212,0.5125120878219604,0.4871813058853149,293.2465515136719,297.1499938964844,293.1499938964844,0.0137014631181955,-3617.960205078125,303.6011047363281,0.4099026620388031,0.050000000745058,0.2412870973348617,291.1905517578125,291.1499938964844,260.0963134765625,259.59576416015625,279.2153625488281,293.3533935546875,291.1932983398437,1.0,0.3894143402576446,0.69708651304245,0.69708651304245,1.0,1.0,-1.7854875326156616,0.7592410445213318,1.0262465476989746,0.3442854285240173,0.0,0.0,0.8149238228797913,108.16388702392578,72.0,52.41947937011719,-21617.076171875,651.8541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511108398437,309.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,32223.11328125,32040.0,0.0,0.0,0.501611590385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3573623895645142,1.3573797941207886,-1.7344649677397683e-05,0.0,0.0005090719787403,0.0,0.0,304.2550048828125,0.0,0.0,0.0,0.763503909111023,4.0,0.0,1.0
379500,293.31005859375,297.1499938964844,293.1499938964844,0.1184514388442039,-2621.143310546875,304.1686096191406,0.6835713386535645,0.1818872839212417,0.167350485920906,293.4333190917969,297.1499938964844,293.1499938964844,0.2009569257497787,-4205.765625,304.1888122558594,0.7855436205863953,0.2782490849494934,0.2681046426296234,293.22125244140625,297.1499938964844,293.1499938964844,0.3634743988513946,-4969.91552734375,304.16571044921875,0.9196724891662598,0.4515505135059356,0.3173813819885254,293.2266540527344,297.1499938964844,293.1499938964844,0.4255099892616272,-7613.34228515625,304.1679077148437,0.96320903301239,0.5115947723388672,0.4861094057559967,293.2464904785156,297.1499938964844,293.1499938964844,0.013537679798901,-3592.8173828125,303.5854187011719,0.4148616194725036,0.050000000745058,0.2402936071157455,291.2102355957031,291.1499938964844,260.13299560546875,259.6236877441406,279.21697998046875,293.3536682128906,291.2127380371094,1.0,0.3833462297916412,0.700558066368103,0.700558066368103,1.0,1.0,-1.775462627410889,0.7557330131530762,1.0197296142578125,0.3429767787456512,0.0,0.0,0.8089284896850586,102.63815307617188,72.0,52.94925308227539,-21525.603515625,627.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986267089844,309.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32287.0546875,30960.0,0.0,0.0,0.5004872679710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3458348512649536,1.345852017402649,-1.71698829944944e-05,0.0,0.0005079309921711,0.0,0.0,298.0154724121094,0.0,0.0,0.0,0.7431328296661377,4.0,0.0,1.0
379560,293.3086242675781,297.1499938964844,293.1499938964844,0.1168782711029052,-2593.228515625,304.1680908203125,0.6891854405403137,0.1801438182592392,0.16557377576828,293.4341735839844,297.1499938964844,293.1499938964844,0.1974023431539535,-4146.677734375,304.1882019042969,0.7908185124397278,0.2744889557361603,0.264348417520523,293.22076416015625,297.1499938964844,293.1499938964844,0.3623704016208648,-4958.3544921875,304.16485595703125,0.930959165096283,0.4507440030574798,0.3166622817516327,293.226318359375,297.1499938964844,293.1499938964844,0.4242443144321441,-7596.13037109375,304.1669311523437,0.9732365012168884,0.5106893181800842,0.4850439727306366,293.24639892578125,297.1499938964844,293.1499938964844,0.0134001355618238,-3573.11181640625,303.56903076171875,0.4204953014850616,0.050000000745058,0.2392957657575607,291.2114562988281,291.1499938964844,260.16973876953125,259.6515808105469,279.2186584472656,293.3538513183594,291.21112060546875,1.0,0.3771706819534302,0.7041177749633789,0.7041177749633789,1.0,1.0,-1.765478253364563,0.7522322535514832,1.0132460594177246,0.3416645526885986,0.0,0.0,0.8045250773429871,97.09156799316406,60.0,24.48162269592285,-21354.587890625,604.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,309.6777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,31475.5390625,30960.0,0.0,0.0,0.4990436136722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121134042739868,1.3121298551559448,-1.6442081687273458e-05,0.0,0.0005064658471383,0.0,0.0,277.6197204589844,0.0,0.0,0.0,0.7402365207672119,4.0,0.0,1.0
379620,293.3055725097656,297.1499938964844,293.1499938964844,0.1135781034827232,-2533.913818359375,304.1675720214844,0.7025455832481384,0.1767405569553375,0.1620952188968658,293.4356994628906,297.1499938964844,293.1499938964844,0.189957320690155,-4021.420654296875,304.1878967285156,0.80352783203125,0.2669815123081207,0.2568473815917969,293.2197265625,297.1499938964844,293.1499938964844,0.359476238489151,-4926.97900390625,304.1647644042969,0.9561030864715576,0.4491608738899231,0.3152481019496918,293.2255554199219,297.1499938964844,293.1499938964844,0.4209162592887878,-7549.15625,304.1668701171875,0.9932111501693726,0.5089088082313538,0.4829463362693786,293.2461242675781,297.1499938964844,293.1499938964844,0.0131025975570082,-3527.3349609375,303.53765869140625,0.4346281588077545,0.050000000745058,0.2372914552688598,291.2344665527344,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3540344238281,291.23651123046875,1.0,0.3645055890083313,0.7115163207054138,0.7115163207054138,1.0,1.0,-1.7456718683242798,0.7452694773674011,1.000402331352234,0.3390385806560516,0.0,0.0,0.7920717597007751,85.96044158935547,63.0,34.98923873901367,-21175.91796875,557.3728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220764160156,309.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,31323.953125,30960.0,0.0,0.0,0.4955158829689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819980382919312,1.2820138931274414,-1.5933403119561262e-05,0.0,0.0005028856103308,0.0,0.0,261.6982421875,0.0,0.0,0.0,0.7259463667869568,4.0,0.0,1.0
379680,293.3055725097656,297.1499938964844,293.1499938964844,0.1135781034827232,-2533.913818359375,304.1675720214844,0.7025455832481384,0.1767405569553375,0.1620952188968658,293.4356994628906,297.1499938964844,293.1499938964844,0.189957320690155,-4021.420654296875,304.1878967285156,0.80352783203125,0.2669815123081207,0.2568473815917969,293.2197265625,297.1499938964844,293.1499938964844,0.359476238489151,-4926.97900390625,304.1647644042969,0.9561030864715576,0.4491608738899231,0.3152481019496918,293.2255554199219,297.1499938964844,293.1499938964844,0.4209162592887878,-7549.15625,304.1668701171875,0.9932111501693726,0.5089088082313538,0.4829463362693786,293.2461242675781,297.1499938964844,293.1499938964844,0.0131025975570082,-3527.3349609375,303.53765869140625,0.4346281588077545,0.050000000745058,0.2372914552688598,291.2344665527344,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3540344238281,291.23651123046875,1.0,0.3645055890083313,0.7115163207054138,0.7115163207054138,1.0,1.0,-1.7456718683242798,0.7452694773674011,1.000402331352234,0.3390385806560516,0.0,0.0,0.7920717597007751,85.96044158935547,63.0,34.98923873901367,-21175.91796875,557.3728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220764160156,309.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,31323.953125,30960.0,0.0,0.0,0.4955158829689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819980382919312,1.2820138931274414,-1.5933403119561262e-05,0.0,0.0005028856103308,0.0,0.0,261.6982421875,0.0,0.0,0.0,0.7259463667869568,4.0,0.0,1.0
379740,293.30255126953125,297.1499938964844,293.1499938964844,0.1105098128318786,-2478.403564453125,304.16680908203125,0.7083279490470886,0.1734115779399871,0.1588930934667587,293.43707275390625,297.1499938964844,293.1499938964844,0.1827261745929718,-3898.71484375,304.18731689453125,0.8074844479560852,0.2594679594039917,0.2495541274547577,293.2188415527344,297.1499938964844,293.1499938964844,0.3566900491714477,-4896.75244140625,304.1644897460937,0.9690550565719604,0.4475734531879425,0.3139921426773071,293.2223815917969,297.1499938964844,293.1499938964844,0.4129200577735901,-7427.7685546875,304.1752014160156,0.9990000128746032,0.5076218247413635,0.4755896627902984,293.2458190917969,297.1499938964844,293.1499938964844,0.0128980102017521,-3495.360595703125,303.5066223144531,0.4437707066535949,0.050000000745058,0.2362699508666992,291.261962890625,291.1499938964844,260.3175964355469,259.763427734375,279.2279968261719,293.3543395996094,291.26422119140625,1.0,0.3564468324184418,0.7195520997047424,0.7195520997047424,1.0,1.0,-1.7221916913986206,0.7366058230400085,0.985585868358612,0.3355149626731872,0.0,0.0,0.7753140926361084,80.00375366210938,66.0,38.81319808959961,-20936.822265625,524.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8907775878906,309.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,31398.951171875,29880.0,0.0,0.0,0.491210401058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436408996582031,1.2436562776565552,-1.5362082194769755e-05,0.0,0.000498516135849,0.0,0.0,243.05099487304688,0.0,0.0,0.0,0.6932975649833679,4.0,0.0,1.0
379800,293.30255126953125,297.1499938964844,293.1499938964844,0.1105098128318786,-2478.403564453125,304.16680908203125,0.7083279490470886,0.1734115779399871,0.1588930934667587,293.43707275390625,297.1499938964844,293.1499938964844,0.1827261745929718,-3898.71484375,304.18731689453125,0.8074844479560852,0.2594679594039917,0.2495541274547577,293.2188415527344,297.1499938964844,293.1499938964844,0.3566900491714477,-4896.75244140625,304.1644897460937,0.9690550565719604,0.4475734531879425,0.3139921426773071,293.2223815917969,297.1499938964844,293.1499938964844,0.4129200577735901,-7427.7685546875,304.1752014160156,0.9990000128746032,0.5076218247413635,0.4755896627902984,293.2458190917969,297.1499938964844,293.1499938964844,0.0128980102017521,-3495.360595703125,303.5066223144531,0.4437707066535949,0.050000000745058,0.2362699508666992,291.261962890625,291.1499938964844,260.3175964355469,259.763427734375,279.2279968261719,293.3543395996094,291.26422119140625,1.0,0.3564468324184418,0.7195520997047424,0.7195520997047424,1.0,1.0,-1.7221916913986206,0.7366058230400085,0.985585868358612,0.3355149626731872,0.0,0.0,0.7753140926361084,80.00375366210938,66.0,38.81319808959961,-20936.822265625,524.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8907775878906,309.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,31398.951171875,29880.0,0.0,0.0,0.491210401058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436408996582031,1.2436562776565552,-1.5362082194769755e-05,0.0,0.000498516135849,0.0,0.0,243.05099487304688,0.0,0.0,0.0,0.6932975649833679,4.0,0.0,1.0
379860,293.2999267578125,297.1499938964844,293.1499938964844,0.1078226640820503,-2429.907958984375,304.16571044921875,0.7080439925193787,0.170082688331604,0.1558285653591156,293.4385681152344,297.1499938964844,293.1499938964844,0.1760467737913131,-3784.96728515625,304.18603515625,0.8044772744178772,0.2518924474716186,0.2423457950353622,293.21832275390625,297.1499938964844,293.1499938964844,0.3547820746898651,-4876.63818359375,304.1628723144531,0.9735984206199646,0.4459341764450073,0.3128042221069336,293.20831298828125,297.1499938964844,293.1499938964844,0.4032140076160431,-7290.89697265625,304.1824951171875,0.9990000128746032,0.5086305141448975,0.4669508039951324,293.2457580566406,297.1499938964844,293.1499938964844,0.0127803767099976,-3479.199462890625,303.4737854003906,0.4478660225868225,0.050000000745058,0.2358635812997818,291.2650146484375,291.1499938964844,260.3919677734375,259.8195495605469,279.23419189453125,293.354736328125,291.2662658691406,1.0,0.3509925603866577,0.7283180952072144,0.7283180952072144,1.0,1.0,-1.6968830823898315,0.7271130681037903,0.9697700142860411,0.3314968943595886,0.0,0.0,0.7597981095314026,77.29866027832031,69.0,16.943649291992188,-20591.654296875,500.5696105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11376953125,309.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30419.87109375,29880.0,0.0,0.0,0.4855804443359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179755687713623,1.1797698736190796,-1.4200527402863372e-05,0.0,0.0004928024136461,0.0,0.0,211.5087127685547,0.0,0.0,0.0,0.6764547824859619,4.0,0.0,1.0
379920,293.2999267578125,297.1499938964844,293.1499938964844,0.1078226640820503,-2429.907958984375,304.16571044921875,0.7080439925193787,0.170082688331604,0.1558285653591156,293.4385681152344,297.1499938964844,293.1499938964844,0.1760467737913131,-3784.96728515625,304.18603515625,0.8044772744178772,0.2518924474716186,0.2423457950353622,293.21832275390625,297.1499938964844,293.1499938964844,0.3547820746898651,-4876.63818359375,304.1628723144531,0.9735984206199646,0.4459341764450073,0.3128042221069336,293.20831298828125,297.1499938964844,293.1499938964844,0.4032140076160431,-7290.89697265625,304.1824951171875,0.9990000128746032,0.5086305141448975,0.4669508039951324,293.2457580566406,297.1499938964844,293.1499938964844,0.0127803767099976,-3479.199462890625,303.4737854003906,0.4478660225868225,0.050000000745058,0.2358635812997818,291.2650146484375,291.1499938964844,260.3919677734375,259.8195495605469,279.23419189453125,293.354736328125,291.2662658691406,1.0,0.3509925603866577,0.7283180952072144,0.7283180952072144,1.0,1.0,-1.6968830823898315,0.7271130681037903,0.9697700142860411,0.3314968943595886,0.0,0.0,0.7597981095314026,77.29866027832031,69.0,16.943649291992188,-20591.654296875,500.5696105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11376953125,309.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30419.87109375,29880.0,0.0,0.0,0.4855804443359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179755687713623,1.1797698736190796,-1.4200527402863372e-05,0.0,0.0004928024136461,0.0,0.0,211.5087127685547,0.0,0.0,0.0,0.6764547824859619,4.0,0.0,1.0
379980,293.2974853515625,297.1499938964844,293.1499938964844,0.1051203906536102,-2380.679443359375,304.1649780273437,0.7052196860313416,0.1667774468660354,0.1528194695711136,293.4401550292969,297.1499938964844,293.1499938964844,0.1692885458469391,-3668.59326171875,304.1852722167969,0.7983997464179993,0.2442589551210403,0.2351220995187759,293.2181091308594,297.1499938964844,293.1499938964844,0.3526221215724945,-4853.38232421875,304.16217041015625,0.9749172925949096,0.444245308637619,0.3116136491298675,293.19464111328125,297.1499938964844,293.1499938964844,0.398373544216156,-7223.556640625,304.17950439453125,0.9990000128746032,0.5099331736564636,0.4631714224815368,293.2459716796875,297.1499938964844,293.1499938964844,0.0126729058101773,-3463.80859375,303.4407958984375,0.449721485376358,0.050000000745058,0.2356884777545929,291.2773132324219,291.1499938964844,260.46661376953125,259.8758850097656,279.2379455566406,293.3555603027344,291.2773742675781,1.0,0.3476400375366211,0.737313985824585,0.737313985824585,1.0,1.0,-1.67841637134552,0.7206712961196899,0.9577450156211852,0.3290430903434753,0.0,0.0,0.7418115139007568,75.97901153564453,72.0,12.329277992248535,-20360.341796875,485.4046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33306884765625,310.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,30391.384765625,29880.0,0.0,0.0,0.4790862500667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330769062042236,1.1330904960632324,-1.3538498023990542e-05,0.0,0.0004862116475123,0.0,0.0,191.8965759277344,0.0,0.0,0.0,0.6552742719650269,4.0,0.0,1.0
380040,293.2974853515625,297.1499938964844,293.1499938964844,0.1051203906536102,-2380.679443359375,304.1649780273437,0.7052196860313416,0.1667774468660354,0.1528194695711136,293.4401550292969,297.1499938964844,293.1499938964844,0.1692885458469391,-3668.59326171875,304.1852722167969,0.7983997464179993,0.2442589551210403,0.2351220995187759,293.2181091308594,297.1499938964844,293.1499938964844,0.3526221215724945,-4853.38232421875,304.16217041015625,0.9749172925949096,0.444245308637619,0.3116136491298675,293.19464111328125,297.1499938964844,293.1499938964844,0.398373544216156,-7223.556640625,304.17950439453125,0.9990000128746032,0.5099331736564636,0.4631714224815368,293.2459716796875,297.1499938964844,293.1499938964844,0.0126729058101773,-3463.80859375,303.4407958984375,0.449721485376358,0.050000000745058,0.2356884777545929,291.2773132324219,291.1499938964844,260.46661376953125,259.8758850097656,279.2379455566406,293.3555603027344,291.2773742675781,1.0,0.3476400375366211,0.737313985824585,0.737313985824585,1.0,1.0,-1.67841637134552,0.7206712961196899,0.9577450156211852,0.3290430903434753,0.0,0.0,0.7418115139007568,75.97901153564453,72.0,12.329277992248535,-20360.341796875,485.4046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33306884765625,310.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,30391.384765625,29880.0,0.0,0.0,0.4790862500667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330769062042236,1.1330904960632324,-1.3538498023990542e-05,0.0,0.0004862116475123,0.0,0.0,191.8965759277344,0.0,0.0,0.0,0.6552742719650269,4.0,0.0,1.0
380100,293.2962951660156,297.1499938964844,293.1499938964844,0.1038701459765434,-2357.93359375,304.1645202636719,0.7030254602432251,0.1651457548141479,0.1513451486825943,293.4409484863281,297.1499938964844,293.1499938964844,0.1660470813512802,-3612.571044921875,304.18475341796875,0.7944042682647705,0.2404306083917617,0.2315111309289932,293.21807861328125,297.1499938964844,293.1499938964844,0.3517822921276092,-4844.52490234375,304.1614685058594,0.9745994806289672,0.4433935582637787,0.3110214471817016,293.1901550292969,297.1499938964844,293.1499938964844,0.3976926803588867,-7215.9482421875,304.1753845214844,0.9990000128746032,0.5102499723434448,0.4627738296985626,293.24615478515625,297.1499938964844,293.1499938964844,0.0126335928216576,-3459.07861328125,303.4236145019531,0.4499192237854004,0.050000000745058,0.2356703877449035,291.2759704589844,291.1499938964844,260.5039978027344,259.90411376953125,279.23931884765625,293.3559265136719,291.2753601074219,1.0,0.3465848267078399,0.7418854832649231,0.7418854832649231,1.0,1.0,-1.6710995435714722,0.7182890772819519,0.9528104066848756,0.3282490968704223,0.0,0.0,0.7335255742073059,75.7315673828125,72.0,2.9315333366394043,-20250.44140625,480.25628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43408203125,310.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,30375.681640625,28800.0,0.0,0.0,0.4756061732769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1100294589996338,1.110042691230774,-1.3221011613495648e-05,0.0,0.0004826798103749,0.0,0.0,182.7140350341797,0.0,0.0,0.0,0.6299802660942078,4.0,0.0,1.0
380160,293.2950744628906,297.1499938964844,293.1499938964844,0.1028573289513588,-2339.903076171875,304.1637268066406,0.7004086971282959,0.1635312438011169,0.1498923301696777,293.4416809082031,297.1499938964844,293.1499938964844,0.1631676852703094,-3563.17578125,304.18365478515625,0.7898889183998108,0.2365981936454773,0.227902203798294,293.2179870605469,297.1499938964844,293.1499938964844,0.351694107055664,-4844.4794921875,304.1595153808594,0.9737468957901,0.4425448179244995,0.3104342520236969,293.1876525878906,297.1499938964844,293.1499938964844,0.398676723241806,-7233.47265625,304.1689147949219,0.9990000128746032,0.5102362632751465,0.463189035654068,293.2464294433594,297.1499938964844,293.1499938964844,0.0126239014789462,-3461.320556640625,303.40484619140625,0.4497134089469909,0.050000000745058,0.2356899231672287,291.2515563964844,291.1499938964844,260.5414733886719,259.93243408203125,279.240478515625,293.3560791015625,291.24713134765625,1.0,0.3458706438541412,0.7464966773986816,0.7464966773986816,1.0,1.0,-1.6648380756378174,0.7163622379302979,0.9484757781028748,0.3276873230934143,0.0,0.0,0.7289648652076721,75.70751190185547,75.0,-37.84437561035156,-20066.064453125,476.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399475097656,310.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29442.126953125,28800.0,0.0,0.0,0.4718740284442901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714337825775146,1.0714462995529177,-1.249861543328734e-05,0.0,0.0004788921505678,0.0,0.0,166.06802368164062,0.0,0.0,0.0,0.6250923275947571,4.0,0.0,1.0
380220,293.2926025390625,297.1499938964844,293.1499938964844,0.1006241589784622,-2299.308349609375,304.16290283203125,0.6941491365432739,0.1603561043739318,0.1470539569854736,293.443115234375,297.1499938964844,293.1499938964844,0.1570146381855011,-3456.007080078125,304.1827392578125,0.7796059250831604,0.2289207875728607,0.2206927686929702,293.2178649902344,297.1499938964844,293.1499938964844,0.3506752550601959,-4834.08349609375,304.1581115722656,0.9706788659095764,0.4408486187458038,0.3092809021472931,293.1889038085937,297.1499938964844,293.1499938964844,0.4018071293830871,-7283.93310546875,304.157470703125,0.9990000128746032,0.5090434551239014,0.4660507142543793,293.2472229003906,297.1499938964844,293.1499938964844,0.0125793311744928,-3459.020751953125,303.3679504394531,0.4483061134815216,0.050000000745058,0.2358234524726867,291.2282409667969,291.1499938964844,260.6165771484375,259.9892883300781,279.24237060546875,293.3556213378906,291.2272644042969,1.0,0.3453036546707153,0.7558304071426392,0.7558304071426392,1.0,1.0,-1.6549839973449707,0.7136474847793579,0.9413365125656128,0.3271389305591583,0.0,0.0,0.7206013202667236,76.22016143798828,78.0,-26.5974235534668,-19940.16015625,471.9572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7067565917969,310.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,29108.98828125,28800.0,0.0,0.0,0.4642853736877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0436570644378662,1.0436692237854004,-1.2066515409969725e-05,0.0,0.0004711906367447,0.0,0.0,155.447509765625,0.0,0.0,0.0,0.6121818423271179,4.0,0.0,1.0
380280,293.2926025390625,297.1499938964844,293.1499938964844,0.1006241589784622,-2299.308349609375,304.16290283203125,0.6941491365432739,0.1603561043739318,0.1470539569854736,293.443115234375,297.1499938964844,293.1499938964844,0.1570146381855011,-3456.007080078125,304.1827392578125,0.7796059250831604,0.2289207875728607,0.2206927686929702,293.2178649902344,297.1499938964844,293.1499938964844,0.3506752550601959,-4834.08349609375,304.1581115722656,0.9706788659095764,0.4408486187458038,0.3092809021472931,293.1889038085937,297.1499938964844,293.1499938964844,0.4018071293830871,-7283.93310546875,304.157470703125,0.9990000128746032,0.5090434551239014,0.4660507142543793,293.2472229003906,297.1499938964844,293.1499938964844,0.0125793311744928,-3459.020751953125,303.3679504394531,0.4483061134815216,0.050000000745058,0.2358234524726867,291.2282409667969,291.1499938964844,260.6165771484375,259.9892883300781,279.24237060546875,293.3556213378906,291.2272644042969,1.0,0.3453036546707153,0.7558304071426392,0.7558304071426392,1.0,1.0,-1.6549839973449707,0.7136474847793579,0.9413365125656128,0.3271389305591583,0.0,0.0,0.7206013202667236,76.22016143798828,78.0,-26.5974235534668,-19940.16015625,471.9572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7067565917969,310.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,29108.98828125,28800.0,0.0,0.0,0.4642853736877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0436570644378662,1.0436692237854004,-1.2066515409969725e-05,0.0,0.0004711906367447,0.0,0.0,155.447509765625,0.0,0.0,0.0,0.6121818423271179,4.0,0.0,1.0
380340,293.29010009765625,297.1499938964844,293.1499938964844,0.0984324291348457,-2259.207275390625,304.1622314453125,0.6868656277656555,0.1572489142417907,0.1442974507808685,293.4444580078125,297.1499938964844,293.1499938964844,0.1508490741252899,-3347.552490234375,304.1820983886719,0.7681229114532471,0.2212224602699279,0.2134836316108703,293.2178649902344,297.1499938964844,293.1499938964844,0.3495548963546753,-4822.3828125,304.15728759765625,0.9660802483558656,0.4391275942325592,0.3081273734569549,293.1983337402344,297.1499938964844,293.1499938964844,0.4071575105190277,-7365.8486328125,304.14605712890625,0.9990000128746032,0.5061619281768799,0.4710570871829986,293.2484436035156,297.1499938964844,293.1499938964844,0.0125352153554558,-3456.612060546875,303.3298645019531,0.4458971321582794,0.050000000745058,0.2360585778951645,291.2106628417969,291.1499938964844,260.6918334960937,260.0464782714844,279.2442626953125,293.3544616699219,291.2090759277344,1.0,0.3456519544124603,0.7653485536575317,0.7653485536575317,1.0,1.0,-1.6479257345199585,0.7121114730834961,0.9358142614364624,0.3271795809268951,0.0,0.0,0.7136034369468689,77.3335189819336,81.0,-27.06113624572754,-19816.13671875,470.8822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7955627441406,310.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,29020.794921875,27720.0,0.0,0.0,0.4569676220417022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214868783950806,1.021498680114746,-1.1768544027290773e-05,0.0,0.0004637640668079,0.0,0.0,147.68736267089844,0.0,0.0,0.0,0.5873686075210571,4.0,0.0,1.0
380400,293.29010009765625,297.1499938964844,293.1499938964844,0.0984324291348457,-2259.207275390625,304.1622314453125,0.6868656277656555,0.1572489142417907,0.1442974507808685,293.4444580078125,297.1499938964844,293.1499938964844,0.1508490741252899,-3347.552490234375,304.1820983886719,0.7681229114532471,0.2212224602699279,0.2134836316108703,293.2178649902344,297.1499938964844,293.1499938964844,0.3495548963546753,-4822.3828125,304.15728759765625,0.9660802483558656,0.4391275942325592,0.3081273734569549,293.1983337402344,297.1499938964844,293.1499938964844,0.4071575105190277,-7365.8486328125,304.14605712890625,0.9990000128746032,0.5061619281768799,0.4710570871829986,293.2484436035156,297.1499938964844,293.1499938964844,0.0125352153554558,-3456.612060546875,303.3298645019531,0.4458971321582794,0.050000000745058,0.2360585778951645,291.2106628417969,291.1499938964844,260.6918334960937,260.0464782714844,279.2442626953125,293.3544616699219,291.2090759277344,1.0,0.3456519544124603,0.7653485536575317,0.7653485536575317,1.0,1.0,-1.6479257345199585,0.7121114730834961,0.9358142614364624,0.3271795809268951,0.0,0.0,0.7136034369468689,77.3335189819336,81.0,-27.06113624572754,-19816.13671875,470.8822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7955627441406,310.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,29020.794921875,27720.0,0.0,0.0,0.4569676220417022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214868783950806,1.021498680114746,-1.1768544027290773e-05,0.0,0.0004637640668079,0.0,0.0,147.68736267089844,0.0,0.0,0.0,0.5873686075210571,4.0,0.0,1.0
380460,293.2875671386719,297.1499938964844,293.1499938964844,0.0965846106410026,-2225.846923828125,304.1612854003906,0.678636908531189,0.154216393828392,0.1416255980730056,293.4456787109375,297.1499938964844,293.1499938964844,0.1451400965452194,-3246.92724609375,304.1809387207031,0.75566565990448,0.213514432311058,0.206282153725624,293.2178649902344,297.1499938964844,293.1499938964844,0.3494526743888855,-4822.47314453125,304.1551208496094,0.9598519802093506,0.4374123513698578,0.3069879114627838,293.2144470214844,297.1499938964844,293.1499938964844,0.4143380224704742,-7473.1796875,304.13580322265625,0.9990000128746032,0.5016853213310242,0.4764317870140075,293.2500305175781,297.1499938964844,293.1499938964844,0.0125329252332448,-3464.035400390625,303.2880249023437,0.4425463378429413,0.050000000745058,0.2364013344049453,291.1599426269531,291.1499938964844,260.7673034667969,260.10406494140625,279.2476806640625,293.3536682128906,291.15899658203125,1.0,0.3466495275497436,0.7752470970153809,0.7752470970153809,1.0,1.0,-1.641570806503296,0.7108042240142822,0.9307666420936584,0.3273555338382721,0.0,0.0,0.7159780859947205,79.03809356689453,84.0,-46.515872955322266,-19649.62109375,471.8763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83758544921875,310.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,27818.810546875,27720.0,0.0,0.0,0.449856162071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963293075561525,0.99634051322937,-1.1188455573574174e-05,0.0,0.0004565468116197,0.0,0.0,136.97378540039062,0.0,0.0,0.0,0.5879072546958923,4.0,0.0,1.0
380520,293.2875671386719,297.1499938964844,293.1499938964844,0.0965846106410026,-2225.846923828125,304.1612854003906,0.678636908531189,0.154216393828392,0.1416255980730056,293.4456787109375,297.1499938964844,293.1499938964844,0.1451400965452194,-3246.92724609375,304.1809387207031,0.75566565990448,0.213514432311058,0.206282153725624,293.2178649902344,297.1499938964844,293.1499938964844,0.3494526743888855,-4822.47314453125,304.1551208496094,0.9598519802093506,0.4374123513698578,0.3069879114627838,293.2144470214844,297.1499938964844,293.1499938964844,0.4143380224704742,-7473.1796875,304.13580322265625,0.9990000128746032,0.5016853213310242,0.4764317870140075,293.2500305175781,297.1499938964844,293.1499938964844,0.0125329252332448,-3464.035400390625,303.2880249023437,0.4425463378429413,0.050000000745058,0.2364013344049453,291.1599426269531,291.1499938964844,260.7673034667969,260.10406494140625,279.2476806640625,293.3536682128906,291.15899658203125,1.0,0.3466495275497436,0.7752470970153809,0.7752470970153809,1.0,1.0,-1.641570806503296,0.7108042240142822,0.9307666420936584,0.3273555338382721,0.0,0.0,0.7159780859947205,79.03809356689453,84.0,-46.515872955322266,-19649.62109375,471.8763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83758544921875,310.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,27818.810546875,27720.0,0.0,0.0,0.449856162071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963293075561525,0.99634051322937,-1.1188455573574174e-05,0.0,0.0004565468116197,0.0,0.0,136.97378540039062,0.0,0.0,0.0,0.5879072546958923,4.0,0.0,1.0
380580,293.2849426269531,297.1499938964844,293.1499938964844,0.0943676903843879,-2184.556884765625,304.1612243652344,0.6682294607162476,0.1512643992900848,0.1390835046768188,293.4467468261719,297.1499938964844,293.1499938964844,0.1387958824634552,-3132.666259765625,304.18121337890625,0.7411153316497803,0.2058079540729522,0.1991397887468338,293.2179260253906,297.1499938964844,293.1499938964844,0.3476814925670624,-4802.74755859375,304.1563720703125,0.949783742427826,0.4356769919395447,0.3058881759643554,293.2254943847656,297.1499938964844,293.1499938964844,0.4108597040176391,-7418.48876953125,304.1462707519531,0.9908266663551332,0.4977907240390777,0.4728481471538543,293.2518005371094,297.1499938964844,293.1499938964844,0.0124881071969866,-3459.50244140625,303.2489318847656,0.4370720982551574,0.050000000745058,0.237006738781929,291.1669921875,291.1499938964844,260.8428955078125,260.162109375,279.2575988769531,293.3544921875,291.16766357421875,1.0,0.3476542830467224,0.7865048050880432,0.7865048050880432,1.0,1.0,-1.62505304813385,0.7048130631446838,0.920240044593811,0.3249760270118713,0.0,0.0,0.7134901881217957,81.94049835205078,87.0,-3.7993571758270255,-19494.80859375,470.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80694580078125,310.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,27782.513671875,27720.0,0.0,0.0,0.4434578418731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929507374763488,0.992961883544922,-1.1139434718643317e-05,0.0,0.0004500533395912,0.0,0.0,135.8256378173828,0.0,0.0,0.0,0.586124062538147,4.0,0.0,1.0
380640,293.2849426269531,297.1499938964844,293.1499938964844,0.0943676903843879,-2184.556884765625,304.1612243652344,0.6682294607162476,0.1512643992900848,0.1390835046768188,293.4467468261719,297.1499938964844,293.1499938964844,0.1387958824634552,-3132.666259765625,304.18121337890625,0.7411153316497803,0.2058079540729522,0.1991397887468338,293.2179260253906,297.1499938964844,293.1499938964844,0.3476814925670624,-4802.74755859375,304.1563720703125,0.949783742427826,0.4356769919395447,0.3058881759643554,293.2254943847656,297.1499938964844,293.1499938964844,0.4108597040176391,-7418.48876953125,304.1462707519531,0.9908266663551332,0.4977907240390777,0.4728481471538543,293.2518005371094,297.1499938964844,293.1499938964844,0.0124881071969866,-3459.50244140625,303.2489318847656,0.4370720982551574,0.050000000745058,0.237006738781929,291.1669921875,291.1499938964844,260.8428955078125,260.162109375,279.2575988769531,293.3544921875,291.16766357421875,1.0,0.3476542830467224,0.7865048050880432,0.7865048050880432,1.0,1.0,-1.62505304813385,0.7048130631446838,0.920240044593811,0.3249760270118713,0.0,0.0,0.7134901881217957,81.94049835205078,87.0,-3.7993571758270255,-19494.80859375,470.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80694580078125,310.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,27782.513671875,27720.0,0.0,0.0,0.4434578418731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929507374763488,0.992961883544922,-1.1139434718643317e-05,0.0,0.0004500533395912,0.0,0.0,135.8256378173828,0.0,0.0,0.0,0.586124062538147,4.0,0.0,1.0
380700,293.2836608886719,297.1499938964844,293.1499938964844,0.0932796970009803,-2164.27734375,304.1611633300781,0.6633313894271851,0.1498071104288101,0.1378278732299804,293.447265625,297.1499938964844,293.1499938964844,0.1356460005044937,-3075.542236328125,304.1812744140625,0.7341852784156799,0.2019440829753875,0.1955571174621582,293.21807861328125,297.1499938964844,293.1499938964844,0.346783310174942,-4792.80322265625,304.1568603515625,0.9448559880256652,0.4347877502441406,0.3053211569786072,293.2279357910156,297.1499938964844,293.1499938964844,0.4094089567661285,-7396.2724609375,304.1495666503906,0.9867920875549316,0.4963490068912506,0.4714342951774597,293.25274658203125,297.1499938964844,293.1499938964844,0.0124642858281731,-3457.091796875,303.22900390625,0.4345906376838684,0.050000000745058,0.2373022139072418,291.17047119140625,291.1499938964844,260.8807373046875,260.1913146972656,279.2623596191406,293.3547668457031,291.1707458496094,1.0,0.3481851518154144,0.792482852935791,0.792482852935791,1.0,1.0,-1.617218255996704,0.7020034193992615,0.9152148365974426,0.3238632678985595,0.0,0.0,0.7117651700973511,83.36235809326172,87.0,1.4364253282546997,-19399.5,469.4832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7781982421875,310.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,27799.65625,26640.0,0.0,0.0,0.4404598772525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9888876080513,0.9888986945152284,-1.109441200242145e-05,0.0,0.0004470107960514,0.0,0.0,134.57699584960938,0.0,0.0,0.0,0.5693767070770264,4.0,0.0,1.0
380760,293.2823486328125,297.1499938964844,293.1499938964844,0.0923955291509628,-2148.182861328125,304.1607360839844,0.6586204171180725,0.1483698189258575,0.1365869343280792,293.4477844238281,297.1499938964844,293.1499938964844,0.132783904671669,-3023.89453125,304.1807861328125,0.7273780107498169,0.1980808079242706,0.1919709891080856,293.2182312011719,297.1499938964844,293.1499938964844,0.3465885519981384,-4791.208984375,304.1559143066406,0.9399965405464172,0.4338988363742828,0.3047493696212768,293.2294311523437,297.1499938964844,293.1499938964844,0.4089523255825043,-7389.62548828125,304.1504211425781,0.9828109741210938,0.4950710237026214,0.4702208936214447,293.25372314453125,297.1499938964844,293.1499938964844,0.012465032748878,-3460.922119140625,303.2071838378906,0.4322453141212463,0.050000000745058,0.2375950366258621,291.1513977050781,291.1499938964844,260.9186096191406,260.2206420898437,279.2671203613281,293.3549499511719,291.1476135253906,1.0,0.3487380743026733,0.7986950278282166,0.7986950278282166,1.0,1.0,-1.609631061553955,0.6992946267127991,0.9103363752365112,0.3227989971637726,0.0,0.0,0.7133325934410095,84.77594757080078,90.0,-31.78848457336425,-19212.5703125,468.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7589111328125,310.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,26906.52734375,26640.0,0.0,0.0,0.4374171495437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678127765655518,0.9678234457969666,-1.0642019333317876e-05,0.0,0.0004439227923285,0.0,0.0,126.29037475585938,0.0,0.0,0.0,0.5721522569656372,4.0,0.0,1.0
380820,293.2796630859375,297.1499938964844,293.1499938964844,0.0903500244021415,-2110.1044921875,304.1605834960937,0.6497161984443665,0.1455637365579605,0.1341645270586013,293.4486083984375,297.1499938964844,293.1499938964844,0.1266345530748367,-2911.1044921875,304.1807861328125,0.7135629653930664,0.1903663873672485,0.1848064512014389,293.21844482421875,297.1499938964844,293.1499938964844,0.3450020253658294,-4773.6865234375,304.1566772460937,0.9304834604263306,0.4321229159832001,0.3036107122898102,293.2308654785156,297.1499938964844,293.1499938964844,0.4068826138973236,-7358.56591796875,304.15380859375,0.9748440384864808,0.4927633106708526,0.4681140184402466,293.2556457519531,297.1499938964844,293.1499938964844,0.012424349784851,-3457.78369140625,303.1657409667969,0.4278793931007385,0.050000000745058,0.2381793856620788,291.14892578125,291.1499938964844,260.9944152832031,260.2797546386719,279.27691650390625,293.3550720214844,291.1498718261719,1.0,0.3499059677124023,0.811873733997345,0.811873733997345,1.0,1.0,-1.5949259996414185,0.6940490007400513,0.9008769392967224,0.3207416236400604,0.0,0.0,0.7143399715423584,87.6077880859375,93.0,-0.5851231813430786,-19079.630859375,468.0449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6964416503906,309.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,26662.869140625,26640.0,0.0,0.0,0.4317158162593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688645005226136,0.9688750505447388,-1.0599284905765671e-05,0.0,0.0004381366888992,0.0,0.0,126.12399291992188,0.0,0.0,0.0,0.5719531774520874,4.0,0.0,1.0
380880,293.2796630859375,297.1499938964844,293.1499938964844,0.0903500244021415,-2110.1044921875,304.1605834960937,0.6497161984443665,0.1455637365579605,0.1341645270586013,293.4486083984375,297.1499938964844,293.1499938964844,0.1266345530748367,-2911.1044921875,304.1807861328125,0.7135629653930664,0.1903663873672485,0.1848064512014389,293.21844482421875,297.1499938964844,293.1499938964844,0.3450020253658294,-4773.6865234375,304.1566772460937,0.9304834604263306,0.4321229159832001,0.3036107122898102,293.2308654785156,297.1499938964844,293.1499938964844,0.4068826138973236,-7358.56591796875,304.15380859375,0.9748440384864808,0.4927633106708526,0.4681140184402466,293.2556457519531,297.1499938964844,293.1499938964844,0.012424349784851,-3457.78369140625,303.1657409667969,0.4278793931007385,0.050000000745058,0.2381793856620788,291.14892578125,291.1499938964844,260.9944152832031,260.2797546386719,279.27691650390625,293.3550720214844,291.1498718261719,1.0,0.3499059677124023,0.811873733997345,0.811873733997345,1.0,1.0,-1.5949259996414185,0.6940490007400513,0.9008769392967224,0.3207416236400604,0.0,0.0,0.7143399715423584,87.6077880859375,93.0,-0.5851231813430786,-19079.630859375,468.0449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6964416503906,309.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,26662.869140625,26640.0,0.0,0.0,0.4317158162593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688645005226136,0.9688750505447388,-1.0599284905765671e-05,0.0,0.0004381366888992,0.0,0.0,126.12399291992188,0.0,0.0,0.0,0.5719531774520874,4.0,0.0,1.0
380940,293.2768249511719,297.1499938964844,293.1499938964844,0.088306613266468,-2071.94921875,304.16046142578125,0.6414324045181274,0.1428526192903518,0.1318266838788986,293.44921875,297.1499938964844,293.1499938964844,0.120470605790615,-2796.7158203125,304.1807861328125,0.6985200047492981,0.1826758533716201,0.177661582827568,293.21875,297.1499938964844,293.1499938964844,0.3431168496608734,-4752.78173828125,304.1575622558594,0.9212783575057985,0.4303284287452698,0.302459716796875,293.2315368652344,297.1499938964844,293.1499938964844,0.4045784771442413,-7324.51318359375,304.15631103515625,0.96671861410141,0.490575224161148,0.4661647975444793,293.2575378417969,297.1499938964844,293.1499938964844,0.0123716415837407,-3451.917236328125,303.12457275390625,0.4238660931587219,0.050000000745058,0.2387677282094955,291.1577453613281,291.1499938964844,261.0703125,260.3394775390625,279.2875671386719,293.35504150390625,291.1581726074219,1.0,0.3511416018009186,0.8261566162109375,0.8261566162109375,1.0,1.0,-1.580525517463684,0.6888778209686279,0.8916476964950562,0.3186906278133392,0.0,0.0,0.7126404643058777,90.46996307373048,96.0,7.195790767669678,-18906.203125,467.4104614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6042175292969,309.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26678.5859375,25560.0,0.0,0.0,0.4266326129436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653831124305724,0.9653936624526978,-1.0561948329268487e-05,0.0,0.0004329778603278,0.0,0.0,125.10791778564452,0.0,0.0,0.0,0.5554307103157043,4.0,0.0,1.0
381000,293.2768249511719,297.1499938964844,293.1499938964844,0.088306613266468,-2071.94921875,304.16046142578125,0.6414324045181274,0.1428526192903518,0.1318266838788986,293.44921875,297.1499938964844,293.1499938964844,0.120470605790615,-2796.7158203125,304.1807861328125,0.6985200047492981,0.1826758533716201,0.177661582827568,293.21875,297.1499938964844,293.1499938964844,0.3431168496608734,-4752.78173828125,304.1575622558594,0.9212783575057985,0.4303284287452698,0.302459716796875,293.2315368652344,297.1499938964844,293.1499938964844,0.4045784771442413,-7324.51318359375,304.15631103515625,0.96671861410141,0.490575224161148,0.4661647975444793,293.2575378417969,297.1499938964844,293.1499938964844,0.0123716415837407,-3451.917236328125,303.12457275390625,0.4238660931587219,0.050000000745058,0.2387677282094955,291.1577453613281,291.1499938964844,261.0703125,260.3394775390625,279.2875671386719,293.35504150390625,291.1581726074219,1.0,0.3511416018009186,0.8261566162109375,0.8261566162109375,1.0,1.0,-1.580525517463684,0.6888778209686279,0.8916476964950562,0.3186906278133392,0.0,0.0,0.7126404643058777,90.46996307373048,96.0,7.195790767669678,-18906.203125,467.4104614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6042175292969,309.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26678.5859375,25560.0,0.0,0.0,0.4266326129436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653831124305724,0.9653936624526978,-1.0561948329268487e-05,0.0,0.0004329778603278,0.0,0.0,125.10791778564452,0.0,0.0,0.0,0.5554307103157043,4.0,0.0,1.0
