time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2738342285156,297.1499938964844,293.1499938964844,0.0866028368473053,-2040.704345703125,304.1598205566406,0.633705735206604,0.1402423083782196,0.12957863509655,293.4496154785156,297.1499938964844,293.1499938964844,0.1147475391626358,-2690.045166015625,304.1800842285156,0.6833088397979736,0.175017312169075,0.1705444902181625,293.21893310546875,297.1499938964844,293.1499938964844,0.3422685861587524,-4744.12890625,304.1565246582031,0.912591516971588,0.4285485744476318,0.3013136684894562,293.2318115234375,297.1499938964844,293.1499938964844,0.4035175442695617,-7309.8642578125,304.15606689453125,0.9584632515907288,0.488457590341568,0.464287668466568,293.2593688964844,297.1499938964844,293.1499938964844,0.0123553937301039,-3455.27392578125,303.0799865722656,0.4201690554618835,0.050000000745058,0.2393595725297927,291.1309509277344,291.1499938964844,261.146240234375,260.3998718261719,279.2992553710937,293.3549499511719,291.1316223144531,1.0,0.352431058883667,0.8416590094566345,0.8416590094566345,1.0,1.0,-1.5663630962371826,0.683742344379425,0.8826207518577576,0.3166202306747436,0.0,0.0,0.7171894907951355,93.35830688476562,99.0,-14.013243675231934,-18666.203125,466.9544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5311584472656,309.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,25583.8046875,25560.0,0.0,0.0,0.4216905832290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9482676386833192,0.9482777714729308,-1.0115471923199948e-05,0.0,0.0004279623390175,0.0,0.0,117.92383575439452,0.0,0.0,0.0,0.5593972206115723,4.0,0.0,1.0
381120,293.2738342285156,297.1499938964844,293.1499938964844,0.0866028368473053,-2040.704345703125,304.1598205566406,0.633705735206604,0.1402423083782196,0.12957863509655,293.4496154785156,297.1499938964844,293.1499938964844,0.1147475391626358,-2690.045166015625,304.1800842285156,0.6833088397979736,0.175017312169075,0.1705444902181625,293.21893310546875,297.1499938964844,293.1499938964844,0.3422685861587524,-4744.12890625,304.1565246582031,0.912591516971588,0.4285485744476318,0.3013136684894562,293.2318115234375,297.1499938964844,293.1499938964844,0.4035175442695617,-7309.8642578125,304.15606689453125,0.9584632515907288,0.488457590341568,0.464287668466568,293.2593688964844,297.1499938964844,293.1499938964844,0.0123553937301039,-3455.27392578125,303.0799865722656,0.4201690554618835,0.050000000745058,0.2393595725297927,291.1309509277344,291.1499938964844,261.146240234375,260.3998718261719,279.2992553710937,293.3549499511719,291.1316223144531,1.0,0.352431058883667,0.8416590094566345,0.8416590094566345,1.0,1.0,-1.5663630962371826,0.683742344379425,0.8826207518577576,0.3166202306747436,0.0,0.0,0.7171894907951355,93.35830688476562,99.0,-14.013243675231934,-18666.203125,466.9544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5311584472656,309.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,25583.8046875,25560.0,0.0,0.0,0.4216905832290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9482676386833192,0.9482777714729308,-1.0115471923199948e-05,0.0,0.0004279623390175,0.0,0.0,117.92383575439452,0.0,0.0,0.0,0.5593972206115723,4.0,0.0,1.0
381180,293.2707214355469,297.1499938964844,293.1499938964844,0.0846620202064514,-2004.4410400390625,304.1597900390625,0.6264111995697021,0.1377394050359726,0.1274254322052002,293.44976806640625,297.1499938964844,293.1499938964844,0.1087032854557037,-2575.292236328125,304.1801147460937,0.6683471202850342,0.1673939675092697,0.1634597331285476,293.2191467285156,297.1499938964844,293.1499938964844,0.3402019739151001,-4721.0224609375,304.15777587890625,0.9046241641044616,0.4267581403255462,0.3001682460308075,293.2319641113281,297.1499938964844,293.1499938964844,0.4010400176048279,-7273.43603515625,304.1581420898437,0.9501325488090516,0.4863538742065429,0.4624407291412353,293.2611694335937,297.1499938964844,293.1499938964844,0.0122944172471761,-3447.37158203125,303.038330078125,0.4167509078979492,0.050000000745058,0.2399545460939407,291.1460266113281,291.1499938964844,261.2221984863281,260.46099853515625,279.312255859375,293.3548583984375,291.14697265625,1.0,0.3537638783454895,0.8585246205329895,0.8585246205329895,1.0,1.0,-1.5523942708969116,0.678615152835846,0.8737791180610657,0.3145136833190918,0.0,0.0,0.7167181968688965,96.26979064941406,102.0,10.13256549835205,-18521.322265625,466.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43505859375,309.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25564.76953125,25560.0,0.0,0.0,0.4173145294189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495924115180968,0.9496025443077089,-1.0126434062840415e-05,0.0,0.0004235211818013,0.0,0.0,118.26966857910156,0.0,0.0,0.0,0.5597540140151978,4.0,0.0,1.0
381240,293.2707214355469,297.1499938964844,293.1499938964844,0.0846620202064514,-2004.4410400390625,304.1597900390625,0.6264111995697021,0.1377394050359726,0.1274254322052002,293.44976806640625,297.1499938964844,293.1499938964844,0.1087032854557037,-2575.292236328125,304.1801147460937,0.6683471202850342,0.1673939675092697,0.1634597331285476,293.2191467285156,297.1499938964844,293.1499938964844,0.3402019739151001,-4721.0224609375,304.15777587890625,0.9046241641044616,0.4267581403255462,0.3001682460308075,293.2319641113281,297.1499938964844,293.1499938964844,0.4010400176048279,-7273.43603515625,304.1581420898437,0.9501325488090516,0.4863538742065429,0.4624407291412353,293.2611694335937,297.1499938964844,293.1499938964844,0.0122944172471761,-3447.37158203125,303.038330078125,0.4167509078979492,0.050000000745058,0.2399545460939407,291.1460266113281,291.1499938964844,261.2221984863281,260.46099853515625,279.312255859375,293.3548583984375,291.14697265625,1.0,0.3537638783454895,0.8585246205329895,0.8585246205329895,1.0,1.0,-1.5523942708969116,0.678615152835846,0.8737791180610657,0.3145136833190918,0.0,0.0,0.7167181968688965,96.26979064941406,102.0,10.13256549835205,-18521.322265625,466.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43505859375,309.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25564.76953125,25560.0,0.0,0.0,0.4173145294189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495924115180968,0.9496025443077089,-1.0126434062840415e-05,0.0,0.0004235211818013,0.0,0.0,118.26966857910156,0.0,0.0,0.0,0.5597540140151978,4.0,0.0,1.0
381300,293.26910400390625,297.1499938964844,293.1499938964844,0.0837366953492164,-1987.2110595703125,304.1596984863281,0.6228697896003723,0.1365286409854889,0.1263865381479263,293.44976806640625,297.1499938964844,293.1499938964844,0.1057395488023758,-2518.573486328125,304.1800231933594,0.6610490083694458,0.1635975986719131,0.1599308848381042,293.2192687988281,297.1499938964844,293.1499938964844,0.3392114639282226,-4710.02294921875,304.1581726074219,0.9009519815444946,0.425859272480011,0.2995916306972503,293.2320251464844,297.1499938964844,293.1499938964844,0.399850070476532,-7256.10302734375,304.1588134765625,0.9459583163261414,0.4853034019470215,0.4615173637866974,293.2620849609375,297.1499938964844,293.1499938964844,0.0122654605656862,-3443.835693359375,303.01715087890625,0.415134996175766,0.050000000745058,0.240253061056137,291.1517944335937,291.1499938964844,261.2601928710937,260.49188232421875,279.3223571777344,293.3548278808594,291.15264892578125,1.0,0.3544434010982513,0.8642493486404419,0.8642493486404419,1.0,1.0,-1.5454680919647217,0.6758500337600708,0.8696179986000061,0.3132455050945282,0.0,0.0,0.7160104513168335,97.73309326171876,102.0,12.96776294708252,-18435.294921875,466.5213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3839416503906,309.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,25579.333984375,24480.0,0.0,0.0,0.4153077900409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9485077261924744,0.9485178589820862,-1.0117226338479668e-05,0.0,0.0004214846121612,0.0,0.0,117.9844741821289,0.0,0.0,0.0,0.5442931652069092,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0829798504710197,-1973.450927734375,304.1593017578125,0.6193552017211914,0.135342001914978,0.1253698319196701,293.44970703125,297.1499938964844,293.1499938964844,0.1029844582080841,-2465.923583984375,304.1795654296875,0.6539151072502136,0.1598132997751236,0.1564120948314666,293.2193603515625,297.1499938964844,293.1499938964844,0.3388162851333618,-4706.1220703125,304.1573791503906,0.8973696231842041,0.4249644577503204,0.2990153729915619,293.2320556640625,297.1499938964844,293.1499938964844,0.3993553817272186,-7249.61572265625,304.1580810546875,0.9417990446090698,0.4842603206634521,0.4605973958969116,293.262939453125,297.1499938964844,293.1499938964844,0.0122565682977437,-3445.602294921875,302.994140625,0.4135762453079223,0.050000000745058,0.2405519634485244,291.1385803222656,291.1499938964844,261.29815673828125,260.52294921875,279.3440246582031,293.3547668457031,291.1355285644531,1.0,0.3551304638385772,0.8638829588890076,0.8638829588890076,1.0,1.0,-1.538585543632507,0.6725949048995972,0.8659906387329102,0.3114778697490692,0.0,0.0,0.7178641557693481,99.19983673095705,105.0,-17.846845626831055,-18245.5546875,466.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3498229980469,309.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24718.265625,24480.0,0.0,0.0,0.4132179617881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286109805107116,0.9286206364631652,-9.695696462586056e-06,0.0,0.0004193636996205,0.0,0.0,110.70140075683594,0.0,0.0,0.0,0.5474164485931396,4.0,0.0,1.0
381420,293.26416015625,297.1499938964844,293.1499938964844,0.0812116265296936,-1940.5970458984373,304.1591491699219,0.6122527122497559,0.1330362409353256,0.1233994215726852,293.44940185546875,297.1499938964844,293.1499938964844,0.0971867442131042,-2353.309814453125,304.1794128417969,0.6402028799057007,0.1522842645645141,0.1494107544422149,293.219482421875,297.1499938964844,293.1499938964844,0.3368405699729919,-4684.07275390625,304.1582946777344,0.8904199600219727,0.4231802225112915,0.2978719472885132,293.23199462890625,297.1499938964844,293.1499938964844,0.396984726190567,-7214.994140625,304.159423828125,0.933588981628418,0.4821885228157043,0.4587791264057159,293.2646789550781,297.1499938964844,293.1499938964844,0.0121987015008926,-3438.347412109375,302.9511108398437,0.4106136262416839,0.050000000745058,0.2411502748727798,291.1483459472656,291.1499938964844,261.3741149902344,260.5857849121094,279.3872985839844,293.35467529296875,291.1505432128906,1.0,0.3565256595611572,0.8631502389907837,0.8631502389907837,1.0,1.0,-1.5249773263931274,0.6661636233329773,0.8588137030601501,0.3079864978790283,0.0,0.0,0.7181653380393982,102.14104461669922,108.0,16.77981948852539,-18100.78125,466.3262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2839050292969,309.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,24510.91796875,24480.0,0.0,0.0,0.4092055857181549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292637705802916,0.9292734265327454,-9.656169822847003e-06,0.0,0.000415291666286,0.0,0.0,110.48723602294922,0.0,0.0,0.0,0.5470532178878784,4.0,0.0,1.0
381480,293.26416015625,297.1499938964844,293.1499938964844,0.0812116265296936,-1940.5970458984373,304.1591491699219,0.6122527122497559,0.1330362409353256,0.1233994215726852,293.44940185546875,297.1499938964844,293.1499938964844,0.0971867442131042,-2353.309814453125,304.1794128417969,0.6402028799057007,0.1522842645645141,0.1494107544422149,293.219482421875,297.1499938964844,293.1499938964844,0.3368405699729919,-4684.07275390625,304.1582946777344,0.8904199600219727,0.4231802225112915,0.2978719472885132,293.23199462890625,297.1499938964844,293.1499938964844,0.396984726190567,-7214.994140625,304.159423828125,0.933588981628418,0.4821885228157043,0.4587791264057159,293.2646789550781,297.1499938964844,293.1499938964844,0.0121987015008926,-3438.347412109375,302.9511108398437,0.4106136262416839,0.050000000745058,0.2411502748727798,291.1483459472656,291.1499938964844,261.3741149902344,260.5857849121094,279.3872985839844,293.35467529296875,291.1505432128906,1.0,0.3565256595611572,0.8631502389907837,0.8631502389907837,1.0,1.0,-1.5249773263931274,0.6661636233329773,0.8588137030601501,0.3079864978790283,0.0,0.0,0.7181653380393982,102.14104461669922,108.0,16.77981948852539,-18100.78125,466.3262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2839050292969,309.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,24510.91796875,24480.0,0.0,0.0,0.4092055857181549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292637705802916,0.9292734265327454,-9.656169822847003e-06,0.0,0.000415291666286,0.0,0.0,110.48723602294922,0.0,0.0,0.0,0.5470532178878784,4.0,0.0,1.0
381540,293.26080322265625,297.1499938964844,293.1499938964844,0.0794337093830108,-1907.532470703125,304.1590576171875,0.6049631237983704,0.1308228075504303,0.1215094104409217,293.4488220214844,297.1499938964844,293.1499938964844,0.0914041548967361,-2239.91259765625,304.1792297363281,0.6270686388015747,0.1448122560977935,0.1424607634544372,293.2196960449219,297.1499938964844,293.1499938964844,0.3345291018486023,-4658.1865234375,304.15936279296875,0.8837233781814575,0.4213805496692657,0.2967182993888855,293.2320251464844,297.1499938964844,293.1499938964844,0.3942184448242187,-7174.56005859375,304.1608581542969,0.92557030916214,0.4801070988178253,0.4569535255432129,293.266357421875,297.1499938964844,293.1499938964844,0.0121275540441274,-3427.89453125,302.9089050292969,0.4078215956687927,0.050000000745058,0.2417501360177993,291.1713562011719,291.1499938964844,261.45001220703125,260.6495361328125,279.4306640625,293.3549499511719,291.1728515625,1.0,0.3579428195953369,0.8624175190925598,0.8624175190925598,1.0,1.0,-1.511508226394653,0.6598045825958252,0.8517036437988281,0.3045355081558227,0.0,0.0,0.7136914730072021,105.09562683105467,111.0,25.768213272094727,-17910.78515625,466.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2194519042969,309.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24569.09375,23400.0,0.0,0.0,0.4054476916790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216510653495787,0.9216606616973876,-9.583762221154757e-06,0.0,0.0004114778712391,0.0,0.0,108.50540161132812,0.0,0.0,0.0,0.5287439227104187,4.0,0.0,1.0
381600,293.26080322265625,297.1499938964844,293.1499938964844,0.0794337093830108,-1907.532470703125,304.1590576171875,0.6049631237983704,0.1308228075504303,0.1215094104409217,293.4488220214844,297.1499938964844,293.1499938964844,0.0914041548967361,-2239.91259765625,304.1792297363281,0.6270686388015747,0.1448122560977935,0.1424607634544372,293.2196960449219,297.1499938964844,293.1499938964844,0.3345291018486023,-4658.1865234375,304.15936279296875,0.8837233781814575,0.4213805496692657,0.2967182993888855,293.2320251464844,297.1499938964844,293.1499938964844,0.3942184448242187,-7174.56005859375,304.1608581542969,0.92557030916214,0.4801070988178253,0.4569535255432129,293.266357421875,297.1499938964844,293.1499938964844,0.0121275540441274,-3427.89453125,302.9089050292969,0.4078215956687927,0.050000000745058,0.2417501360177993,291.1713562011719,291.1499938964844,261.45001220703125,260.6495361328125,279.4306640625,293.3549499511719,291.1728515625,1.0,0.3579428195953369,0.8624175190925598,0.8624175190925598,1.0,1.0,-1.511508226394653,0.6598045825958252,0.8517036437988281,0.3045355081558227,0.0,0.0,0.7136914730072021,105.09562683105467,111.0,25.768213272094727,-17910.78515625,466.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2194519042969,309.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24569.09375,23400.0,0.0,0.0,0.4054476916790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216510653495787,0.9216606616973876,-9.583762221154757e-06,0.0,0.0004114778712391,0.0,0.0,108.50540161132812,0.0,0.0,0.0,0.5287439227104187,4.0,0.0,1.0
381660,293.2573547363281,297.1499938964844,293.1499938964844,0.0780207142233848,-1881.9072265625,304.1584167480469,0.5977689027786255,0.1287121176719665,0.1197119653224945,293.447998046875,297.1499938964844,293.1499938964844,0.0860008150339126,-2134.512451171875,304.1784973144531,0.6136594414710999,0.1374083757400512,0.135571151971817,293.2197570800781,297.1499938964844,293.1499938964844,0.3334027528762817,-4646.388671875,304.1581726074219,0.8773092031478882,0.4195995330810547,0.295571357011795,293.2319030761719,297.1499938964844,293.1499938964844,0.3928392231464386,-7155.67431640625,304.1596069335937,0.9178909063339232,0.4780537784099579,0.455144464969635,293.2679748535156,297.1499938964844,293.1499938964844,0.012097405269742,-3428.14306640625,302.8623352050781,0.4051719605922699,0.050000000745058,0.2423496544361114,291.1530456542969,291.1499938964844,261.5260314941406,260.71392822265625,279.473876953125,293.3553161621094,291.1542053222656,1.0,0.3593795597553253,0.8617541193962097,0.8617541193962097,1.0,1.0,-1.4982502460479736,0.6535561680793762,0.8446940779685974,0.3011484742164612,0.0,0.0,0.7145997285842896,108.05472564697266,114.0,-1.7618281841278076,-17640.77734375,466.3554382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20281982421875,309.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,23516.865234375,23400.0,0.0,0.0,0.4013766646385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955532908439636,0.8955623507499695,-9.057813258550595e-06,0.0,0.0004073462914675,0.0,0.0,99.62051391601562,0.0,0.0,0.0,0.5286398530006409,4.0,0.0,1.0
381720,293.2573547363281,297.1499938964844,293.1499938964844,0.0780207142233848,-1881.9072265625,304.1584167480469,0.5977689027786255,0.1287121176719665,0.1197119653224945,293.447998046875,297.1499938964844,293.1499938964844,0.0860008150339126,-2134.512451171875,304.1784973144531,0.6136594414710999,0.1374083757400512,0.135571151971817,293.2197570800781,297.1499938964844,293.1499938964844,0.3334027528762817,-4646.388671875,304.1581726074219,0.8773092031478882,0.4195995330810547,0.295571357011795,293.2319030761719,297.1499938964844,293.1499938964844,0.3928392231464386,-7155.67431640625,304.1596069335937,0.9178909063339232,0.4780537784099579,0.455144464969635,293.2679748535156,297.1499938964844,293.1499938964844,0.012097405269742,-3428.14306640625,302.8623352050781,0.4051719605922699,0.050000000745058,0.2423496544361114,291.1530456542969,291.1499938964844,261.5260314941406,260.71392822265625,279.473876953125,293.3553161621094,291.1542053222656,1.0,0.3593795597553253,0.8617541193962097,0.8617541193962097,1.0,1.0,-1.4982502460479736,0.6535561680793762,0.8446940779685974,0.3011484742164612,0.0,0.0,0.7145997285842896,108.05472564697266,114.0,-1.7618281841278076,-17640.77734375,466.3554382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20281982421875,309.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,23516.865234375,23400.0,0.0,0.0,0.4013766646385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955532908439636,0.8955623507499695,-9.057813258550595e-06,0.0,0.0004073462914675,0.0,0.0,99.62051391601562,0.0,0.0,0.0,0.5286398530006409,4.0,0.0,1.0
381780,293.2539367675781,297.1499938964844,293.1499938964844,0.0763801038265228,-1851.5751953125,304.1583557128906,0.5906836986541748,0.1266854554414749,0.1179939433932304,293.4468994140625,297.1499938964844,293.1499938964844,0.0803176164627075,-2023.516357421875,304.178466796875,0.5987027883529663,0.1300813108682632,0.1287513375282287,293.2198486328125,297.1499938964844,293.1499938964844,0.3311032652854919,-4620.55126953125,304.1592712402344,0.8711651563644409,0.4178140461444855,0.2944288551807403,293.2317810058594,297.1499938964844,293.1499938964844,0.3900940418243408,-7115.466796875,304.16094970703125,0.9106619358062744,0.4760027825832367,0.4533494710922241,293.26953125,297.1499938964844,293.1499938964844,0.0120249921455979,-3417.254638671875,302.81951904296875,0.4026280343532562,0.050000000745058,0.2429490685462951,291.176025390625,291.1499938964844,261.6024169921875,260.7785949707031,279.5169982910156,293.35552978515625,291.1777038574219,1.0,0.3608338832855224,0.8610907196998596,0.8610907196998596,1.0,1.0,-1.4851936101913452,0.6474083662033081,0.8377853035926819,0.297819435596466,0.0,0.0,0.7096282243728638,111.0194320678711,117.0,21.79962730407715,-17475.33984375,466.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18359375,309.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23507.302734375,23400.0,0.0,0.0,0.3973956108093261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875335454940796,0.8875424861907959,-8.968814654508606e-06,0.0,0.000403306010412,0.0,0.0,97.55134582519533,0.0,0.0,0.0,0.5248945355415344,4.0,0.0,1.0
381840,293.2539367675781,297.1499938964844,293.1499938964844,0.0763801038265228,-1851.5751953125,304.1583557128906,0.5906836986541748,0.1266854554414749,0.1179939433932304,293.4468994140625,297.1499938964844,293.1499938964844,0.0803176164627075,-2023.516357421875,304.178466796875,0.5987027883529663,0.1300813108682632,0.1287513375282287,293.2198486328125,297.1499938964844,293.1499938964844,0.3311032652854919,-4620.55126953125,304.1592712402344,0.8711651563644409,0.4178140461444855,0.2944288551807403,293.2317810058594,297.1499938964844,293.1499938964844,0.3900940418243408,-7115.466796875,304.16094970703125,0.9106619358062744,0.4760027825832367,0.4533494710922241,293.26953125,297.1499938964844,293.1499938964844,0.0120249921455979,-3417.254638671875,302.81951904296875,0.4026280343532562,0.050000000745058,0.2429490685462951,291.176025390625,291.1499938964844,261.6024169921875,260.7785949707031,279.5169982910156,293.35552978515625,291.1777038574219,1.0,0.3608338832855224,0.8610907196998596,0.8610907196998596,1.0,1.0,-1.4851936101913452,0.6474083662033081,0.8377853035926819,0.297819435596466,0.0,0.0,0.7096282243728638,111.0194320678711,117.0,21.79962730407715,-17475.33984375,466.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18359375,309.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23507.302734375,23400.0,0.0,0.0,0.3973956108093261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875335454940796,0.8875424861907959,-8.968814654508606e-06,0.0,0.000403306010412,0.0,0.0,97.55134582519533,0.0,0.0,0.0,0.5248945355415344,4.0,0.0,1.0
381900,293.25225830078125,297.1499938964844,293.1499938964844,0.0755976736545562,-1837.187255859375,304.1582336425781,0.5871843099594116,0.1257013529539108,0.1171614825725555,293.4462585449219,297.1499938964844,293.1499938964844,0.0775009989738464,-1968.9735107421875,304.1784362792969,0.5908414125442505,0.1264505833387375,0.1253707408905029,293.21990966796875,297.1499938964844,293.1499938964844,0.3300110399723053,-4608.35400390625,304.1595764160156,0.8681854605674744,0.4169187843799591,0.2938545346260071,293.23175048828125,297.1499938964844,293.1499938964844,0.3887885808944702,-7096.47802734375,304.1613464355469,0.9072474241256714,0.4749764502048492,0.4524492621421814,293.2702941894531,297.1499938964844,293.1499938964844,0.0119907958433032,-3412.34326171875,302.7978210449219,0.4013844132423401,0.050000000745058,0.2432489246129989,291.1854553222656,291.1499938964844,261.6407165527344,260.8110046386719,279.5385437011719,293.3555603027344,291.18682861328125,1.0,0.3615663051605224,0.8607590198516846,0.8607590198516846,1.0,1.0,-1.4787256717681885,0.6443650126457214,0.834360659122467,0.2961726486682892,0.0,0.0,0.7063117623329163,112.50458526611328,117.0,23.093725204467773,-17379.248046875,466.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17559814453125,309.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,23531.1875,22320.0,0.0,0.0,0.3954168260097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810073733329773,0.8810163140296936,-8.904129572329111e-06,0.0,0.0004012978170067,0.0,0.0,95.94807434082033,0.0,0.0,0.0,0.5070724487304688,4.0,0.0,1.0
381960,293.2505798339844,297.1499938964844,293.1499938964844,0.0750030130147934,-1826.6314697265625,304.1578063964844,0.5837196111679077,0.1247369945049285,0.1163463667035102,293.44549560546875,297.1499938964844,293.1499938964844,0.0748602971434593,-1918.5771484375,304.17803955078125,0.5827679634094238,0.1228460222482681,0.1220126971602439,293.2199401855469,297.1499938964844,293.1499938964844,0.3296342492103576,-4604.73291015625,304.1584777832031,0.8652708530426025,0.4160290658473968,0.2932811677455902,293.2316589355469,297.1499938964844,293.1499938964844,0.3883196115493774,-7090.57958984375,304.1600952148437,0.9039940237998962,0.4739575386047363,0.4515517354011535,293.2710266113281,297.1499938964844,293.1499938964844,0.0119799301028251,-3413.869384765625,302.7735595703125,0.4001554250717163,0.050000000745058,0.2435486316680908,291.1717834472656,291.1499938964844,261.6791076660156,260.8434753417969,279.5599975585937,293.35552978515625,291.16766357421875,1.0,0.3623020946979522,0.8604452610015869,0.8604452610015869,1.0,1.0,-1.472309708595276,0.6413487195968628,0.8309610486030579,0.2945419251918793,0.0,0.0,0.7059446573257446,113.9903564453125,120.0,-17.596996307373047,-17177.234375,466.7089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1865234375,309.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,22681.837890625,22320.0,0.0,0.0,0.3932487666606903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8551072478294373,0.8551157116889954,-8.4389957919484e-06,0.0,0.0003990975092165,0.0,0.0,88.12525177001953,0.0,0.0,0.0,0.5074445009231567,4.0,0.0,1.0
382020,293.2472229003906,297.1499938964844,293.1499938964844,0.0736088529229164,-1801.2861328125,304.1575622558594,0.5769131779670715,0.1228662729263305,0.1147689819335937,293.4438171386719,297.1499938964844,293.1499938964844,0.0693179816007614,-1813.456298828125,304.1779479980469,0.5661094784736633,0.1157017052173614,0.1153630018234252,293.21990966796875,297.1499938964844,293.1499938964844,0.327908843755722,-4585.62109375,304.1586303710937,0.8596455454826355,0.4142630994319916,0.2921484410762787,293.2314147949219,297.1499938964844,293.1499938964844,0.3862548470497131,-7060.77783203125,304.1602783203125,0.8978683352470398,0.471940129995346,0.4497823417186737,293.2724304199219,297.1499938964844,293.1499938964844,0.0119274705648422,-3407.98779296875,302.7279052734375,0.3977280557155609,0.050000000745058,0.2441469877958297,291.1729431152344,291.1499938964844,261.75604248046875,260.9085998535156,279.6028137207031,293.3553771972656,291.1749267578125,1.0,0.3637844622135162,0.8598176836967468,0.8598176836967468,1.0,1.0,-1.4596675634384155,0.6354089975357056,0.82425856590271,0.2913345694541931,0.0,0.0,0.70364910364151,116.9615707397461,123.0,11.007119178771973,-17038.931640625,467.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2084045410156,309.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22429.115234375,22320.0,0.0,0.0,0.3888325989246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476918935775757,0.8477001786231995,-8.305165465571918e-06,0.0,0.0003946156648453,0.0,0.0,85.94385528564453,0.0,0.0,0.0,0.5034663677215576,4.0,0.0,1.0
382080,293.2472229003906,297.1499938964844,293.1499938964844,0.0736088529229164,-1801.2861328125,304.1575622558594,0.5769131779670715,0.1228662729263305,0.1147689819335937,293.4438171386719,297.1499938964844,293.1499938964844,0.0693179816007614,-1813.456298828125,304.1779479980469,0.5661094784736633,0.1157017052173614,0.1153630018234252,293.21990966796875,297.1499938964844,293.1499938964844,0.327908843755722,-4585.62109375,304.1586303710937,0.8596455454826355,0.4142630994319916,0.2921484410762787,293.2314147949219,297.1499938964844,293.1499938964844,0.3862548470497131,-7060.77783203125,304.1602783203125,0.8978683352470398,0.471940129995346,0.4497823417186737,293.2724304199219,297.1499938964844,293.1499938964844,0.0119274705648422,-3407.98779296875,302.7279052734375,0.3977280557155609,0.050000000745058,0.2441469877958297,291.1729431152344,291.1499938964844,261.75604248046875,260.9085998535156,279.6028137207031,293.3553771972656,291.1749267578125,1.0,0.3637844622135162,0.8598176836967468,0.8598176836967468,1.0,1.0,-1.4596675634384155,0.6354089975357056,0.82425856590271,0.2913345694541931,0.0,0.0,0.70364910364151,116.9615707397461,123.0,11.007119178771973,-17038.931640625,467.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2084045410156,309.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22429.115234375,22320.0,0.0,0.0,0.3888325989246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476918935775757,0.8477001786231995,-8.305165465571918e-06,0.0,0.0003946156648453,0.0,0.0,85.94385528564453,0.0,0.0,0.0,0.5034663677215576,4.0,0.0,1.0
382140,293.2439270019531,297.1499938964844,293.1499938964844,0.072165198624134,-1774.947265625,304.1574401855469,0.5702769756317139,0.1210691481828689,0.1132580488920211,293.44195556640625,297.1499938964844,293.1499938964844,0.0636342540383338,-1707.5771484375,304.1781005859375,0.5490148067474365,0.108633317053318,0.1087855845689773,293.2199401855469,297.1499938964844,293.1499938964844,0.3257383108139038,-4561.2744140625,304.15936279296875,0.8542463183403015,0.4124836325645447,0.2910082638263702,293.2312316894531,297.1499938964844,293.1499938964844,0.3836716711521148,-7023.0458984375,304.1611328125,0.8919364809989929,0.4699123799800873,0.4480068683624267,293.2737731933594,297.1499938964844,293.1499938964844,0.0118573876097798,-3397.6484375,302.6840209960937,0.3953118622303009,0.050000000745058,0.2447452694177627,291.1923828125,291.1499938964844,261.833251953125,260.9739074707031,279.64556884765625,293.3551330566406,291.1935729980469,1.0,0.3652786016464233,0.8591901659965515,0.8591901659965515,1.0,1.0,-1.4471757411956787,0.6295448541641235,0.8176308870315552,0.2881734371185303,0.0,0.0,0.6965936422348022,119.9372100830078,126.0,20.017024993896484,-16858.615234375,467.3553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218017578125,309.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,22467.326171875,21240.0,0.0,0.0,0.3844828903675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342007994651794,0.8342089653015137,-8.176019036909565e-06,0.0,0.0003902012831531,0.0,0.0,82.911865234375,0.0,0.0,0.0,0.4826306998729706,4.0,0.0,1.0
382200,293.2439270019531,297.1499938964844,293.1499938964844,0.072165198624134,-1774.947265625,304.1574401855469,0.5702769756317139,0.1210691481828689,0.1132580488920211,293.44195556640625,297.1499938964844,293.1499938964844,0.0636342540383338,-1707.5771484375,304.1781005859375,0.5490148067474365,0.108633317053318,0.1087855845689773,293.2199401855469,297.1499938964844,293.1499938964844,0.3257383108139038,-4561.2744140625,304.15936279296875,0.8542463183403015,0.4124836325645447,0.2910082638263702,293.2312316894531,297.1499938964844,293.1499938964844,0.3836716711521148,-7023.0458984375,304.1611328125,0.8919364809989929,0.4699123799800873,0.4480068683624267,293.2737731933594,297.1499938964844,293.1499938964844,0.0118573876097798,-3397.6484375,302.6840209960937,0.3953118622303009,0.050000000745058,0.2447452694177627,291.1923828125,291.1499938964844,261.833251953125,260.9739074707031,279.64556884765625,293.3551330566406,291.1935729980469,1.0,0.3652786016464233,0.8591901659965515,0.8591901659965515,1.0,1.0,-1.4471757411956787,0.6295448541641235,0.8176308870315552,0.2881734371185303,0.0,0.0,0.6965936422348022,119.9372100830078,126.0,20.017024993896484,-16858.615234375,467.3553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218017578125,309.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,22467.326171875,21240.0,0.0,0.0,0.3844828903675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342007994651794,0.8342089653015137,-8.176019036909565e-06,0.0,0.0003902012831531,0.0,0.0,82.911865234375,0.0,0.0,0.0,0.4826306998729706,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0710857138037681,-1755.94677734375,304.1567687988281,0.5638447999954224,0.1193467304110527,0.111814297735691,293.4399108886719,297.1499938964844,293.1499938964844,0.0581802055239677,-1608.8851318359375,304.1778564453125,0.5319570302963257,0.1016485542058944,0.1022836342453956,293.2198791503906,297.1499938964844,293.1499938964844,0.3248790204524994,-4552.57421875,304.15771484375,0.8490819931030273,0.4107243120670318,0.2898751497268677,293.23095703125,297.1499938964844,293.1499938964844,0.3826260268688202,-7009.2412109375,304.1592102050781,0.886211097240448,0.467911809682846,0.4462461173534393,293.2750549316406,297.1499938964844,293.1499938964844,0.0118316076695919,-3399.336181640625,302.6344909667969,0.3928844928741455,0.050000000745058,0.2453421652317047,291.165283203125,291.1499938964844,261.91064453125,261.0393981933594,279.68804931640625,293.3545837402344,291.1659240722656,1.0,0.3667851388454437,0.8585966229438782,0.8585966229438782,1.0,1.0,-1.4348796606063845,0.6237795352935791,0.8111000657081604,0.2850724756717682,0.0,0.0,0.6963844299316406,122.9110336303711,114.0,-11.95517635345459,-16590.9609375,467.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2627258300781,309.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21396.95703125,21240.0,0.0,0.0,0.3796769976615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039405345916748,0.803948163986206,-7.632938832102809e-06,0.0,0.0003853238886222,0.0,0.0,74.49896240234375,0.0,0.0,0.0,0.4804871082305908,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0710857138037681,-1755.94677734375,304.1567687988281,0.5638447999954224,0.1193467304110527,0.111814297735691,293.4399108886719,297.1499938964844,293.1499938964844,0.0581802055239677,-1608.8851318359375,304.1778564453125,0.5319570302963257,0.1016485542058944,0.1022836342453956,293.2198791503906,297.1499938964844,293.1499938964844,0.3248790204524994,-4552.57421875,304.15771484375,0.8490819931030273,0.4107243120670318,0.2898751497268677,293.23095703125,297.1499938964844,293.1499938964844,0.3826260268688202,-7009.2412109375,304.1592102050781,0.886211097240448,0.467911809682846,0.4462461173534393,293.2750549316406,297.1499938964844,293.1499938964844,0.0118316076695919,-3399.336181640625,302.6344909667969,0.3928844928741455,0.050000000745058,0.2453421652317047,291.165283203125,291.1499938964844,261.91064453125,261.0393981933594,279.68804931640625,293.3545837402344,291.1659240722656,1.0,0.3667851388454437,0.8585966229438782,0.8585966229438782,1.0,1.0,-1.4348796606063845,0.6237795352935791,0.8111000657081604,0.2850724756717682,0.0,0.0,0.6963844299316406,122.9110336303711,114.0,-11.95517635345459,-16590.9609375,467.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2627258300781,309.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21396.95703125,21240.0,0.0,0.0,0.3796769976615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039405345916748,0.803948163986206,-7.632938832102809e-06,0.0,0.0003853238886222,0.0,0.0,74.49896240234375,0.0,0.0,0.0,0.4804871082305908,4.0,0.0,1.0
382380,293.23785400390625,297.1499938964844,293.1499938964844,0.0695386305451393,-1727.897216796875,304.1571044921875,0.5623165369033813,0.1176263242959976,0.1102073416113853,293.4375,297.1499938964844,293.1499938964844,0.0522223189473152,-1502.8013916015625,304.1784973144531,0.5196061134338379,0.0947910025715828,0.0956924110651016,293.2196655273437,297.1499938964844,293.1499938964844,0.3225175142288208,-4525.8349609375,304.1590881347656,0.8500524163246155,0.4089959263801574,0.2886191010475158,293.23052978515625,297.1499938964844,293.1499938964844,0.3798539042472839,-6968.33154296875,304.1607666015625,0.8872954845428467,0.4659426510334015,0.4443227052688598,293.276123046875,297.1499938964844,293.1499938964844,0.0116925109177827,-3375.78515625,302.59088134765625,0.3941876590251922,0.050000000745058,0.2450234591960907,291.1861572265625,291.1499938964844,261.9882202148437,261.10504150390625,279.7291564941406,293.349609375,291.1879577636719,1.0,0.3631847202777862,0.8580031394958496,0.8580031394958496,1.0,1.0,-1.4208399057388306,0.6172085404396057,0.8036314249038696,0.2815522849559784,0.0,0.0,0.6902937293052673,120.97006225585938,102.0,18.466812133789062,-16428.89453125,455.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2872619628906,309.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,21367.6796875,21240.0,0.0,0.0,0.3749256432056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939331531524658,0.7939406633377075,-7.529215054091765e-06,0.0,0.0003805018786806,0.0,0.0,72.36395263671875,0.0,0.0,0.0,0.4758830070495605,4.0,0.0,1.0
382440,293.23785400390625,297.1499938964844,293.1499938964844,0.0695386305451393,-1727.897216796875,304.1571044921875,0.5623165369033813,0.1176263242959976,0.1102073416113853,293.4375,297.1499938964844,293.1499938964844,0.0522223189473152,-1502.8013916015625,304.1784973144531,0.5196061134338379,0.0947910025715828,0.0956924110651016,293.2196655273437,297.1499938964844,293.1499938964844,0.3225175142288208,-4525.8349609375,304.1590881347656,0.8500524163246155,0.4089959263801574,0.2886191010475158,293.23052978515625,297.1499938964844,293.1499938964844,0.3798539042472839,-6968.33154296875,304.1607666015625,0.8872954845428467,0.4659426510334015,0.4443227052688598,293.276123046875,297.1499938964844,293.1499938964844,0.0116925109177827,-3375.78515625,302.59088134765625,0.3941876590251922,0.050000000745058,0.2450234591960907,291.1861572265625,291.1499938964844,261.9882202148437,261.10504150390625,279.7291564941406,293.349609375,291.1879577636719,1.0,0.3631847202777862,0.8580031394958496,0.8580031394958496,1.0,1.0,-1.4208399057388306,0.6172085404396057,0.8036314249038696,0.2815522849559784,0.0,0.0,0.6902937293052673,120.97006225585938,102.0,18.466812133789062,-16428.89453125,455.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2872619628906,309.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,21367.6796875,21240.0,0.0,0.0,0.3749256432056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939331531524658,0.7939406633377075,-7.529215054091765e-06,0.0,0.0003805018786806,0.0,0.0,72.36395263671875,0.0,0.0,0.0,0.4758830070495605,4.0,0.0,1.0
382500,293.2364196777344,297.1499938964844,293.1499938964844,0.0687353163957595,-1713.417236328125,304.1572570800781,0.5630081295967102,0.1167951822280883,0.1093636974692344,293.43609619140625,297.1499938964844,293.1499938964844,0.0492099747061729,-1450.0703125,304.1788024902344,0.5147264003753662,0.0914299860596656,0.0924012064933776,293.2194519042969,297.1499938964844,293.1499938964844,0.3213249742984772,-4512.38671875,304.1596069335937,0.8523600697517395,0.408156156539917,0.287964254617691,293.2302551269531,297.1499938964844,293.1499938964844,0.3784552812576294,-6947.7841796875,304.1613464355469,0.889856219291687,0.4649800062179565,0.4433223307132721,293.2764892578125,297.1499938964844,293.1499938964844,0.0116056101396679,-3360.72900390625,302.5693664550781,0.3959036767482757,0.050000000745058,0.2446003556251526,291.1959533691406,291.1499938964844,262.0270690917969,261.137939453125,279.7500305175781,293.3471069335937,291.19744873046875,1.0,0.3601469993591308,0.8577063679695129,0.8577063679695129,1.0,1.0,-1.4133814573287964,0.613723874092102,0.7996576428413391,0.2796823680400848,0.0,0.0,0.6862393617630005,118.58517456054688,102.0,21.80036163330078,-16326.6337890625,445.4273071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29638671875,309.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,21391.08984375,20160.0,0.0,0.0,0.3725508451461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863173484802246,0.7863247990608215,-7.461427685484523e-06,0.0,0.0003780917322728,0.0,0.0,70.84286499023438,0.0,0.0,0.0,0.4576483964920044,4.0,0.0,1.0
382560,293.2348937988281,297.1499938964844,293.1499938964844,0.0681105107069015,-1702.5567626953125,304.1570739746094,0.5644928812980652,0.1159993112087249,0.1085228696465492,293.4345092773437,297.1499938964844,293.1499938964844,0.0463372841477394,-1400.621826171875,304.17877197265625,0.5104515552520752,0.0881170332431793,0.0891280397772789,293.2191467285156,297.1499938964844,293.1499938964844,0.3208726644515991,-4507.88427734375,304.1586303710937,0.8556403517723083,0.4073390960693359,0.2873033881187439,293.2298583984375,297.1499938964844,293.1499938964844,0.3779216110706329,-6940.87890625,304.16021728515625,0.8934770226478577,0.4640400111675262,0.4423129856586456,293.2767639160156,297.1499938964844,293.1499938964844,0.0115343052893877,-3350.90966796875,302.5450744628906,0.3981127142906189,0.050000000745058,0.2440540790557861,291.1811828613281,291.1499938964844,262.0659484863281,261.1708374023437,279.7709350585937,293.3445739746094,291.17608642578125,1.0,0.356471836566925,0.8574350476264954,0.8574350476264954,1.0,1.0,-1.4057822227478027,0.6101779341697693,0.7956042885780334,0.2777817547321319,0.0,0.0,0.6853262782096863,115.54119110107422,90.0,-22.634653091430664,-16103.8583984375,434.0392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32373046875,309.25555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20549.015625,20160.0,0.0,0.0,0.3699605762958526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592521905899048,0.7592592239379883,-7.016973995632725e-06,0.0,0.0003754629578907,0.0,0.0,64.19183349609375,0.0,0.0,0.0,0.4573609530925751,4.0,0.0,1.0
382620,293.2315673828125,297.1499938964844,293.1499938964844,0.0666505545377731,-1676.6224365234375,304.1571655273437,0.5696002244949341,0.1145228818058967,0.1068880856037139,293.4308776855469,297.1499938964844,293.1499938964844,0.040402628481388,-1298.844970703125,304.1790771484375,0.5033060312271118,0.0816413983702659,0.0826643109321594,293.21826171875,297.1499938964844,293.1499938964844,0.3189668953418731,-4486.59423828125,304.1590576171875,0.8648735880851746,0.4057667553424835,0.285987913608551,293.22882080078125,297.1499938964844,293.1499938964844,0.3756907880306244,-6908.39111328125,304.1606750488281,0.9035475254058838,0.4622246325016022,0.4403051137924194,293.2768859863281,297.1499938964844,293.1499938964844,0.011348083615303,-3319.030517578125,302.5008850097656,0.4037456810474396,0.050000000745058,0.2426872700452804,291.1800842285156,291.1499938964844,262.143798828125,261.2367553710937,279.81280517578125,293.33935546875,291.18243408203125,1.0,0.3476285636425018,0.8568923473358154,0.8568923473358154,1.0,1.0,-1.390430212020874,0.603021502494812,0.787408709526062,0.2739534974098205,0.0,0.0,0.6823919415473938,107.98912811279295,78.0,10.979253768920898,-15951.548828125,408.0393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3735046386719,309.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.2109375,20160.0,0.0,0.0,0.3646572232246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504173517227173,0.7504242658615112,-6.876095994812204e-06,0.0,0.0003700807283166,0.0,0.0,62.12301635742188,0.0,0.0,0.0,0.4527044296264648,4.0,0.0,1.0
382680,293.2315673828125,297.1499938964844,293.1499938964844,0.0666505545377731,-1676.6224365234375,304.1571655273437,0.5696002244949341,0.1145228818058967,0.1068880856037139,293.4308776855469,297.1499938964844,293.1499938964844,0.040402628481388,-1298.844970703125,304.1790771484375,0.5033060312271118,0.0816413983702659,0.0826643109321594,293.21826171875,297.1499938964844,293.1499938964844,0.3189668953418731,-4486.59423828125,304.1590576171875,0.8648735880851746,0.4057667553424835,0.285987913608551,293.22882080078125,297.1499938964844,293.1499938964844,0.3756907880306244,-6908.39111328125,304.1606750488281,0.9035475254058838,0.4622246325016022,0.4403051137924194,293.2768859863281,297.1499938964844,293.1499938964844,0.011348083615303,-3319.030517578125,302.5008850097656,0.4037456810474396,0.050000000745058,0.2426872700452804,291.1800842285156,291.1499938964844,262.143798828125,261.2367553710937,279.81280517578125,293.33935546875,291.18243408203125,1.0,0.3476285636425018,0.8568923473358154,0.8568923473358154,1.0,1.0,-1.390430212020874,0.603021502494812,0.787408709526062,0.2739534974098205,0.0,0.0,0.6823919415473938,107.98912811279295,78.0,10.979253768920898,-15951.548828125,408.0393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3735046386719,309.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.2109375,20160.0,0.0,0.0,0.3646572232246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504173517227173,0.7504242658615112,-6.876095994812204e-06,0.0,0.0003700807283166,0.0,0.0,62.12301635742188,0.0,0.0,0.0,0.4527044296264648,4.0,0.0,1.0
382740,293.2279052734375,297.1499938964844,293.1499938964844,0.0651373714208602,-1649.658203125,304.15728759765625,0.5772964954376221,0.1131988167762756,0.105341225862503,293.4266967773437,297.1499938964844,293.1499938964844,0.0345296934247016,-1197.5291748046875,304.1791687011719,0.4975745379924774,0.0753718316555023,0.0763411670923233,293.21728515625,297.1499938964844,293.1499938964844,0.3165150582790375,-4458.857421875,304.1600952148437,0.8774977326393127,0.4042325317859649,0.2846648097038269,293.2277526855469,297.1499938964844,293.1499938964844,0.3728182315826416,-6866.04931640625,304.161865234375,0.918063223361969,0.4604457020759582,0.4382860958576202,293.2765808105469,297.1499938964844,293.1499938964844,0.0111311459913849,-3279.024658203125,302.46075439453125,0.4110115766525268,0.050000000745058,0.241073802113533,291.20184326171875,291.1499938964844,262.22174072265625,261.30279541015625,279.854736328125,293.3341064453125,291.2032165527344,1.0,0.3372818231582641,0.8563495874404907,0.8563495874404907,1.0,1.0,-1.375033974647522,0.5958524942398071,0.7791815400123596,0.2701314985752105,0.0,0.0,0.673888087272644,99.12307739257812,66.0,21.667869567871094,-15745.423828125,379.4497680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40264892578125,309.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20322.62890625,19080.0,0.0,0.0,0.3594107329845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351024746894836,0.7351092100143433,-6.746631697751582e-06,0.0,0.0003647561825346,0.0,0.0,59.38497161865234,0.0,0.0,0.0,0.431227445602417,4.0,0.0,1.0
