time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2279052734375,297.1499938964844,293.1499938964844,0.0651373714208602,-1649.658203125,304.15728759765625,0.5772964954376221,0.1131988167762756,0.105341225862503,293.4266967773437,297.1499938964844,293.1499938964844,0.0345296934247016,-1197.5291748046875,304.1791687011719,0.4975745379924774,0.0753718316555023,0.0763411670923233,293.21728515625,297.1499938964844,293.1499938964844,0.3165150582790375,-4458.857421875,304.1600952148437,0.8774977326393127,0.4042325317859649,0.2846648097038269,293.2277526855469,297.1499938964844,293.1499938964844,0.3728182315826416,-6866.04931640625,304.161865234375,0.918063223361969,0.4604457020759582,0.4382860958576202,293.2765808105469,297.1499938964844,293.1499938964844,0.0111311459913849,-3279.024658203125,302.46075439453125,0.4110115766525268,0.050000000745058,0.241073802113533,291.20184326171875,291.1499938964844,262.22174072265625,261.30279541015625,279.854736328125,293.3341064453125,291.2032165527344,1.0,0.3372818231582641,0.8563495874404907,0.8563495874404907,1.0,1.0,-1.375033974647522,0.5958524942398071,0.7791815400123596,0.2701314985752105,0.0,0.0,0.673888087272644,99.12307739257812,66.0,21.667869567871094,-15745.423828125,379.4497680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40264892578125,309.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20322.62890625,19080.0,0.0,0.0,0.3594107329845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351024746894836,0.7351092100143433,-6.746631697751582e-06,0.0,0.0003647561825346,0.0,0.0,59.38497161865234,0.0,0.0,0.0,0.431227445602417,4.0,0.0,1.0
382860,293.2239685058594,297.1499938964844,293.1499938964844,0.064050555229187,-1631.0802001953125,304.1566772460937,0.587467610836029,0.1120189353823661,0.1038961708545684,293.4219665527344,297.1499938964844,293.1499938964844,0.0292365159839391,-1103.7249755859375,304.1782531738281,0.4929953515529632,0.069323144853115,0.0701899677515029,293.21612548828125,297.1499938964844,293.1499938964844,0.315554529428482,-4449.0537109375,304.1583557128906,0.8936520218849182,0.402763307094574,0.2833576798439026,293.2264709472656,297.1499938964844,293.1499938964844,0.371688961982727,-6851.05224609375,304.15985107421875,0.9372958540916444,0.4587353765964508,0.4362902045249939,293.27593994140625,297.1499938964844,293.1499938964844,0.0109565742313861,-3251.132080078125,302.41455078125,0.4205153286457062,0.050000000745058,0.2393104881048202,291.1695251464844,291.1499938964844,262.2997131347656,261.368896484375,279.8963928222656,293.3287353515625,291.169921875,1.0,0.325811356306076,0.8558831214904785,0.8558831214904785,1.0,1.0,-1.3598334789276123,0.5887854695320129,0.7710480093955994,0.2663857936859131,0.0,0.0,0.6733518838882446,89.46385192871094,54.0,-16.38336181640625,-15440.9541015625,349.6927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4657897949219,309.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,19250.671875,19080.0,0.0,0.0,0.3536444306373596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034968733787537,0.7035030722618103,-6.228106485650642e-06,0.0,0.0003589041589293,0.0,0.0,52.363189697265625,0.0,0.0,0.0,0.4282627701759338,4.0,0.0,1.0
382920,293.2239685058594,297.1499938964844,293.1499938964844,0.064050555229187,-1631.0802001953125,304.1566772460937,0.587467610836029,0.1120189353823661,0.1038961708545684,293.4219665527344,297.1499938964844,293.1499938964844,0.0292365159839391,-1103.7249755859375,304.1782531738281,0.4929953515529632,0.069323144853115,0.0701899677515029,293.21612548828125,297.1499938964844,293.1499938964844,0.315554529428482,-4449.0537109375,304.1583557128906,0.8936520218849182,0.402763307094574,0.2833576798439026,293.2264709472656,297.1499938964844,293.1499938964844,0.371688961982727,-6851.05224609375,304.15985107421875,0.9372958540916444,0.4587353765964508,0.4362902045249939,293.27593994140625,297.1499938964844,293.1499938964844,0.0109565742313861,-3251.132080078125,302.41455078125,0.4205153286457062,0.050000000745058,0.2393104881048202,291.1695251464844,291.1499938964844,262.2997131347656,261.368896484375,279.8963928222656,293.3287353515625,291.169921875,1.0,0.325811356306076,0.8558831214904785,0.8558831214904785,1.0,1.0,-1.3598334789276123,0.5887854695320129,0.7710480093955994,0.2663857936859131,0.0,0.0,0.6733518838882446,89.46385192871094,54.0,-16.38336181640625,-15440.9541015625,349.6927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4657897949219,309.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,19250.671875,19080.0,0.0,0.0,0.3536444306373596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034968733787537,0.7035030722618103,-6.228106485650642e-06,0.0,0.0003589041589293,0.0,0.0,52.363189697265625,0.0,0.0,0.0,0.4282627701759338,4.0,0.0,1.0
382980,293.21990966796875,297.1499938964844,293.1499938964844,0.0627069398760795,-1607.3497314453125,304.1566772460937,0.600148618221283,0.1109708100557327,0.1025542840361595,293.4164733886719,297.1499938964844,293.1499938964844,0.0242151990532875,-1007.8869018554688,304.1771545410156,0.4896499812602997,0.0635433122515678,0.0642589628696441,293.2149353027344,297.1499938964844,293.1499938964844,0.3131662607192993,-4421.9033203125,304.1595458984375,0.9143548607826232,0.4013261497020721,0.2820694148540497,293.2251892089844,297.1499938964844,293.1499938964844,0.3688923120498657,-6809.609375,304.1612243652344,0.9599429368972778,0.4570594429969787,0.4343234896659851,293.2749938964844,297.1499938964844,293.1499938964844,0.0107373986393213,-3209.0126953125,302.3764953613281,0.4334168434143066,0.050000000745058,0.2374581396579742,291.1903381347656,291.1499938964844,262.3777160644531,261.4350891113281,279.9378967285156,293.3231811523437,291.1920471191406,1.0,0.3134365975856781,0.8554166555404663,0.8554166555404663,1.0,1.0,-1.3449718952178955,0.5818766355514526,0.7630952596664429,0.2627593576908111,0.0,0.0,0.6667126417160034,79.338623046875,42.0,16.5239315032959,-15271.83203125,319.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49871826171875,309.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,19209.037109375,19080.0,0.0,0.0,0.3479754626750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693142294883728,0.6931483745574951,-6.130872407084098e-06,0.0,0.000353150855517,0.0,0.0,50.61740493774414,0.0,0.0,0.0,0.4235598444938659,4.0,0.0,1.0
383040,293.21990966796875,297.1499938964844,293.1499938964844,0.0627069398760795,-1607.3497314453125,304.1566772460937,0.600148618221283,0.1109708100557327,0.1025542840361595,293.4164733886719,297.1499938964844,293.1499938964844,0.0242151990532875,-1007.8869018554688,304.1771545410156,0.4896499812602997,0.0635433122515678,0.0642589628696441,293.2149353027344,297.1499938964844,293.1499938964844,0.3131662607192993,-4421.9033203125,304.1595458984375,0.9143548607826232,0.4013261497020721,0.2820694148540497,293.2251892089844,297.1499938964844,293.1499938964844,0.3688923120498657,-6809.609375,304.1612243652344,0.9599429368972778,0.4570594429969787,0.4343234896659851,293.2749938964844,297.1499938964844,293.1499938964844,0.0107373986393213,-3209.0126953125,302.3764953613281,0.4334168434143066,0.050000000745058,0.2374581396579742,291.1903381347656,291.1499938964844,262.3777160644531,261.4350891113281,279.9378967285156,293.3231811523437,291.1920471191406,1.0,0.3134365975856781,0.8554166555404663,0.8554166555404663,1.0,1.0,-1.3449718952178955,0.5818766355514526,0.7630952596664429,0.2627593576908111,0.0,0.0,0.6667126417160034,79.338623046875,42.0,16.5239315032959,-15271.83203125,319.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49871826171875,309.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,19209.037109375,19080.0,0.0,0.0,0.3479754626750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693142294883728,0.6931483745574951,-6.130872407084098e-06,0.0,0.000353150855517,0.0,0.0,50.61740493774414,0.0,0.0,0.0,0.4235598444938659,4.0,0.0,1.0
383100,293.21783447265625,297.1499938964844,293.1499938964844,0.0620866380631923,-1596.4749755859375,304.1566162109375,0.6074719429016113,0.1104946061968803,0.1019226610660553,293.4134521484375,297.1499938964844,293.1499938964844,0.022084929049015,-963.0714721679688,304.1761169433594,0.4885636866092682,0.0607587099075317,0.0613934509456157,293.2143859863281,297.1499938964844,293.1499938964844,0.3120464086532593,-4409.26220703125,304.15985107421875,0.9275699853897096,0.4006155729293823,0.2814264595508575,293.2245483398437,297.1499938964844,293.1499938964844,0.3675788044929504,-6790.294921875,304.1615600585937,0.9719635248184204,0.4562293887138366,0.4333415329456329,293.2744445800781,297.1499938964844,293.1499938964844,0.0106309670954942,-3188.52880859375,302.3575134277344,0.4416273832321167,0.050000000745058,0.2365113049745559,291.19842529296875,291.1499938964844,262.4167175292969,261.4682006835937,279.9585876464844,293.3203430175781,291.1995544433594,1.0,0.3069490492343902,0.8551834225654602,0.8551834225654602,1.0,1.0,-1.3376866579055786,0.5784887671470642,0.7591978907585144,0.2609983086585998,0.0,0.0,0.6626532077789307,74.16947937011719,42.0,17.887392044067383,-15168.2041015625,304.6449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5069274902344,309.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19224.55859375,18000.0,0.0,0.0,0.3451872169971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857026219367981,0.6857087016105652,-6.072090400266461e-06,0.0,0.0003503211191855,0.0,0.0,49.453224182128906,0.0,0.0,0.0,0.4054802656173706,4.0,0.0,1.0
383160,293.2157287597656,297.1499938964844,293.1499938964844,0.0616767220199108,-1589.7052001953125,304.1561279296875,0.6153965592384338,0.1100460216403007,0.1013161987066268,293.410400390625,297.1499938964844,293.1499938964844,0.0201410669833421,-920.4577026367188,304.1748962402344,0.4879079163074493,0.0580224245786666,0.058579783886671,293.2137756347656,297.1499938964844,293.1499938964844,0.3117435872554779,-4406.53955078125,304.1585693359375,0.9423438310623168,0.3999168276786804,0.2807879149913788,293.2239074707031,297.1499938964844,293.1499938964844,0.3672201335430145,-6786.10546875,304.1600646972656,0.9840826392173768,0.4554122388362884,0.4323659241199493,293.2738342285156,297.1499938964844,293.1499938964844,0.0105472886934876,-3175.162353515625,302.3349304199219,0.4513104259967804,0.050000000745058,0.2355562597513198,291.1794128417969,291.1499938964844,262.4557189941406,261.5013122558594,279.9792785644531,293.3175354003906,291.1724548339844,1.0,0.3002766668796539,0.8549700379371643,0.8549700379371643,1.0,1.0,-1.3304970264434814,0.575145423412323,0.7553516626358032,0.2592741250991821,0.0,0.0,0.6622410416603088,68.95903778076172,30.0,-34.53125,-14932.5341796875,289.7617492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5316162109375,309.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18381.888671875,18000.0,0.0,0.0,0.3422049582004547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593561172485352,0.6593617796897888,-5.6663261602807324e-06,0.0,0.0003472945245448,0.0,0.0,44.27914047241211,0.0,0.0,0.0,0.4052757620811462,4.0,0.0,1.0
383220,293.2118225097656,297.1499938964844,293.1499938964844,0.0606674663722515,-1572.306884765625,304.15582275390625,0.6308785080909729,0.1091758608818054,0.1001850515604019,293.404541015625,297.1499938964844,293.1499938964844,0.0166199412196874,-833.981689453125,304.1724548339844,0.4862476885318756,0.0526155717670917,0.0530736036598682,293.2125244140625,297.1499938964844,293.1499938964844,0.3101220726966858,-4388.44970703125,304.1585693359375,0.9710877537727356,0.3985570073127746,0.2795653045177459,293.2193908691406,297.1499938964844,293.1499938964844,0.3560241460800171,-6614.5478515625,304.177490234375,0.9990000128746032,0.4544287323951721,0.4207236170768738,293.2723693847656,297.1499938964844,293.1499938964844,0.0103715574368834,-3142.231689453125,302.294921875,0.4720323979854584,0.050000000745058,0.2338246554136276,291.1710510253906,291.1499938964844,262.53369140625,261.56756591796875,280.0278015136719,293.31072998046875,291.17559814453125,1.0,0.286105751991272,0.8545432686805725,0.8545432686805725,1.0,1.0,-1.3050652742385864,0.563319206237793,0.7417460680007935,0.253344714641571,0.0,0.0,0.6613439321517944,59.3275032043457,33.0,16.66364097595215,-14734.517578125,257.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5678405761719,309.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.013671875,18000.0,0.0,0.0,0.3362304866313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540541052818298,0.6540597081184387,-5.557579697779147e-06,0.0,0.0003412312071304,0.0,0.0,43.11290740966797,0.0,0.0,0.0,0.4019576609134674,4.0,0.0,1.0
383280,293.2118225097656,297.1499938964844,293.1499938964844,0.0606674663722515,-1572.306884765625,304.15582275390625,0.6308785080909729,0.1091758608818054,0.1001850515604019,293.404541015625,297.1499938964844,293.1499938964844,0.0166199412196874,-833.981689453125,304.1724548339844,0.4862476885318756,0.0526155717670917,0.0530736036598682,293.2125244140625,297.1499938964844,293.1499938964844,0.3101220726966858,-4388.44970703125,304.1585693359375,0.9710877537727356,0.3985570073127746,0.2795653045177459,293.2193908691406,297.1499938964844,293.1499938964844,0.3560241460800171,-6614.5478515625,304.177490234375,0.9990000128746032,0.4544287323951721,0.4207236170768738,293.2723693847656,297.1499938964844,293.1499938964844,0.0103715574368834,-3142.231689453125,302.294921875,0.4720323979854584,0.050000000745058,0.2338246554136276,291.1710510253906,291.1499938964844,262.53369140625,261.56756591796875,280.0278015136719,293.31072998046875,291.17559814453125,1.0,0.286105751991272,0.8545432686805725,0.8545432686805725,1.0,1.0,-1.3050652742385864,0.563319206237793,0.7417460680007935,0.253344714641571,0.0,0.0,0.6613439321517944,59.3275032043457,33.0,16.66364097595215,-14734.517578125,257.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5678405761719,309.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.013671875,18000.0,0.0,0.0,0.3362304866313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540541052818298,0.6540597081184387,-5.557579697779147e-06,0.0,0.0003412312071304,0.0,0.0,43.11290740966797,0.0,0.0,0.0,0.4019576609134674,4.0,0.0,1.0
383340,293.21044921875,297.1499938964844,293.1499938964844,0.059134304523468,-1544.986083984375,304.15643310546875,0.6393328309059143,0.1078944057226181,0.098970390856266,293.3996276855469,297.1499938964844,293.1499938964844,0.0147664984688162,-777.5255126953125,304.1293334960937,0.4822908639907837,0.050000000745058,0.049170646816492,293.2118530273437,297.1499938964844,293.1499938964844,0.3066777288913727,-4348.39111328125,304.1614074707031,0.9859309792518616,0.3971122503280639,0.2784473598003387,293.1858825683594,297.1499938964844,293.1499938964844,0.331829696893692,-6245.02001953125,304.2078552246094,0.9990000128746032,0.4594179689884186,0.3984545171260834,293.2707214355469,297.1499938964844,293.1499938964844,0.0101961130276322,-3102.660888671875,302.267333984375,0.4820300042629242,0.050000000745058,0.2329128980636596,291.2405700683594,291.1499938964844,262.611572265625,261.63385009765625,280.0796203613281,293.29449462890625,291.2449951171875,1.0,0.2759933471679687,0.8541164994239807,0.8541164994239807,1.0,1.0,-1.2697035074234009,0.5469300150871277,0.7227734923362732,0.245173305273056,0.0,0.0,0.6445232629776001,53.932762145996094,36.0,65.72132110595703,-14360.6689453125,232.6621856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6181945800781,309.1955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18245.94921875,18000.0,0.0,0.0,0.3299691081047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326068639755249,0.6326122879981995,-5.425724339147564e-06,0.0,0.0003348767058923,0.0,0.0,40.30891418457031,0.0,0.0,0.0,0.3933081030845642,4.0,0.0,1.0
383400,293.21044921875,297.1499938964844,293.1499938964844,0.059134304523468,-1544.986083984375,304.15643310546875,0.6393328309059143,0.1078944057226181,0.098970390856266,293.3996276855469,297.1499938964844,293.1499938964844,0.0147664984688162,-777.5255126953125,304.1293334960937,0.4822908639907837,0.050000000745058,0.049170646816492,293.2118530273437,297.1499938964844,293.1499938964844,0.3066777288913727,-4348.39111328125,304.1614074707031,0.9859309792518616,0.3971122503280639,0.2784473598003387,293.1858825683594,297.1499938964844,293.1499938964844,0.331829696893692,-6245.02001953125,304.2078552246094,0.9990000128746032,0.4594179689884186,0.3984545171260834,293.2707214355469,297.1499938964844,293.1499938964844,0.0101961130276322,-3102.660888671875,302.267333984375,0.4820300042629242,0.050000000745058,0.2329128980636596,291.2405700683594,291.1499938964844,262.611572265625,261.63385009765625,280.0796203613281,293.29449462890625,291.2449951171875,1.0,0.2759933471679687,0.8541164994239807,0.8541164994239807,1.0,1.0,-1.2697035074234009,0.5469300150871277,0.7227734923362732,0.245173305273056,0.0,0.0,0.6445232629776001,53.932762145996094,36.0,65.72132110595703,-14360.6689453125,232.6621856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6181945800781,309.1955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18245.94921875,18000.0,0.0,0.0,0.3299691081047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326068639755249,0.6326122879981995,-5.425724339147564e-06,0.0,0.0003348767058923,0.0,0.0,40.30891418457031,0.0,0.0,0.0,0.3933081030845642,4.0,0.0,1.0
383460,293.20831298828125,297.1499938964844,293.1499938964844,0.0579218380153179,-1524.043701171875,304.1562805175781,0.6451449394226074,0.1067907512187957,0.0977660715579986,293.4010009765625,297.1499938964844,293.1499938964844,0.0137994699180126,-755.270751953125,304.0355529785156,0.4887585639953613,0.050000000745058,0.0489715859293937,293.2115173339844,297.1499938964844,293.1499938964844,0.3045571148395538,-4324.5615234375,304.1610717773437,0.9954075813293456,0.3956125676631927,0.2773133218288421,293.1443176269531,297.1499938964844,293.1499938964844,0.3151785731315613,-5993.548828125,304.2158203125,0.9990000128746032,0.4669336378574371,0.3827119767665863,293.2686767578125,297.1499938964844,293.1499938964844,0.0100826015695929,-3079.91162109375,302.23419189453125,0.4887571334838867,0.050000000745058,0.232298195362091,291.2605285644531,291.1499938964844,262.6893615722656,261.7001342773437,280.12506103515625,293.2816467285156,291.2604675292969,1.0,0.2690709233283996,0.8539072275161743,0.8539072275161743,1.0,1.0,-1.2470192909240725,0.5363839864730835,0.710635244846344,0.2401604056358337,0.0,0.0,0.6279342174530029,50.325984954833984,54.0,27.260330200195312,-14002.55078125,216.81228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073974609375,309.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18291.68359375,18000.0,0.0,0.0,0.3230344653129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013520956039429,0.6013573408126831,-5.2018690439581405e-06,0.0,0.0003278389340266,0.0,0.0,36.25465774536133,0.0,0.0,0.0,0.3808558285236358,4.0,0.0,1.0
383520,293.20831298828125,297.1499938964844,293.1499938964844,0.0579218380153179,-1524.043701171875,304.1562805175781,0.6451449394226074,0.1067907512187957,0.0977660715579986,293.4010009765625,297.1499938964844,293.1499938964844,0.0137994699180126,-755.270751953125,304.0355529785156,0.4887585639953613,0.050000000745058,0.0489715859293937,293.2115173339844,297.1499938964844,293.1499938964844,0.3045571148395538,-4324.5615234375,304.1610717773437,0.9954075813293456,0.3956125676631927,0.2773133218288421,293.1443176269531,297.1499938964844,293.1499938964844,0.3151785731315613,-5993.548828125,304.2158203125,0.9990000128746032,0.4669336378574371,0.3827119767665863,293.2686767578125,297.1499938964844,293.1499938964844,0.0100826015695929,-3079.91162109375,302.23419189453125,0.4887571334838867,0.050000000745058,0.232298195362091,291.2605285644531,291.1499938964844,262.6893615722656,261.7001342773437,280.12506103515625,293.2816467285156,291.2604675292969,1.0,0.2690709233283996,0.8539072275161743,0.8539072275161743,1.0,1.0,-1.2470192909240725,0.5363839864730835,0.710635244846344,0.2401604056358337,0.0,0.0,0.6279342174530029,50.325984954833984,54.0,27.260330200195312,-14002.55078125,216.81228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073974609375,309.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18291.68359375,18000.0,0.0,0.0,0.3230344653129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013520956039429,0.6013573408126831,-5.2018690439581405e-06,0.0,0.0003278389340266,0.0,0.0,36.25465774536133,0.0,0.0,0.0,0.3808558285236358,4.0,0.0,1.0
383580,293.20574951171875,297.1499938964844,293.1499938964844,0.0573087930679321,-1514.0550537109375,304.1551818847656,0.6417080163955688,0.1058359295129776,0.0969196483492851,293.40838623046875,297.1499938964844,293.1499938964844,0.0135582704097032,-750.6187744140625,303.9245910644531,0.4874735474586487,0.050000000745058,0.0489955060184001,293.2113647460937,297.1499938964844,293.1499938964844,0.3037954270839691,-4317.0751953125,304.1585693359375,0.9924987554550172,0.3940846621990204,0.2762771844863891,293.1174621582031,297.1499938964844,293.1499938964844,0.3175692558288574,-6040.9150390625,304.18902587890625,0.9990000128746032,0.4725858867168426,0.3857093453407287,293.2666015625,297.1499938964844,293.1499938964844,0.0100504728034138,-3078.003173828125,302.19500732421875,0.4874735474586487,0.050000000745058,0.232413575053215,291.23468017578125,291.1499938964844,262.7669982910156,261.7663879394531,280.15692138671875,293.2782592773437,291.2288818359375,1.0,0.270734041929245,0.8536978960037231,0.8536978960037231,1.0,1.0,-1.2485109567642212,0.5370591878890991,0.7114517688751221,0.2404799163341522,0.0,0.0,0.6176363825798035,50.96237564086914,72.0,-37.2260971069336,-13830.5439453125,218.6897125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7885131835937,309.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.8359375,18000.0,0.0,0.0,0.3158142864704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766404271125793,0.5766454339027405,-5.007718300475972e-06,0.0,0.0003205113462172,0.0,0.0,33.14021682739258,0.0,0.0,0.0,0.3709005415439605,4.0,0.0,1.0
383640,293.20574951171875,297.1499938964844,293.1499938964844,0.0573087930679321,-1514.0550537109375,304.1551818847656,0.6417080163955688,0.1058359295129776,0.0969196483492851,293.40838623046875,297.1499938964844,293.1499938964844,0.0135582704097032,-750.6187744140625,303.9245910644531,0.4874735474586487,0.050000000745058,0.0489955060184001,293.2113647460937,297.1499938964844,293.1499938964844,0.3037954270839691,-4317.0751953125,304.1585693359375,0.9924987554550172,0.3940846621990204,0.2762771844863891,293.1174621582031,297.1499938964844,293.1499938964844,0.3175692558288574,-6040.9150390625,304.18902587890625,0.9990000128746032,0.4725858867168426,0.3857093453407287,293.2666015625,297.1499938964844,293.1499938964844,0.0100504728034138,-3078.003173828125,302.19500732421875,0.4874735474586487,0.050000000745058,0.232413575053215,291.23468017578125,291.1499938964844,262.7669982910156,261.7663879394531,280.15692138671875,293.2782592773437,291.2288818359375,1.0,0.270734041929245,0.8536978960037231,0.8536978960037231,1.0,1.0,-1.2485109567642212,0.5370591878890991,0.7114517688751221,0.2404799163341522,0.0,0.0,0.6176363825798035,50.96237564086914,72.0,-37.2260971069336,-13830.5439453125,218.6897125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7885131835937,309.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.8359375,18000.0,0.0,0.0,0.3158142864704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766404271125793,0.5766454339027405,-5.007718300475972e-06,0.0,0.0003205113462172,0.0,0.0,33.14021682739258,0.0,0.0,0.0,0.3709005415439605,4.0,0.0,1.0
383700,293.20458984375,297.1499938964844,293.1499938964844,0.0571736618876457,-1512.2489013671875,304.15447998046875,0.6368382573127747,0.1053550541400909,0.0965516120195388,293.41357421875,297.1499938964844,293.1499938964844,0.0134795578196644,-749.995361328125,303.8639831542969,0.4841396808624267,0.050000000745058,0.0490597113966941,293.2113342285156,297.1499938964844,293.1499938964844,0.3039995729923248,-4320.3017578125,304.1566467285156,0.9867150783538818,0.3933109641075134,0.2757892310619354,293.1166076660156,297.1499938964844,293.1499938964844,0.3255314826965332,-6169.3896484375,304.1674194335937,0.9990000128746032,0.4731761217117309,0.3935252130031585,293.2658996582031,297.1499938964844,293.1499938964844,0.0100636454299092,-3084.9609375,302.17156982421875,0.4841396808624267,0.050000000745058,0.2327181547880172,291.200927734375,291.1499938964844,262.8057556152344,261.79949951171875,280.1688842773437,293.2811279296875,291.1936950683594,1.0,0.2741466760635376,0.8535932302474976,0.8535932302474976,1.0,1.0,-1.2573039531707764,0.5411189198493958,0.7161849737167358,0.2424456924200058,0.0,0.0,0.6175817251205444,52.71441650390625,72.0,-67.94078063964844,-13835.0712890625,225.5512542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.798583984375,309.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.818359375,18000.0,0.0,0.0,0.3124217689037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713741779327393,0.5713791251182556,-4.950424681737786e-06,0.0,0.000317068392178,0.0,0.0,32.41533660888672,0.0,0.0,0.0,0.3686077296733856,4.0,0.0,1.0
383760,293.2035827636719,297.1499938964844,293.1499938964844,0.0570833906531333,-1511.2576904296875,304.1538391113281,0.6305132508277893,0.1048604175448417,0.0962036177515983,293.41943359375,297.1499938964844,293.1499938964844,0.0134146874770522,-749.9248046875,303.8003845214844,0.4793031811714172,0.050000000745058,0.0491541884839534,293.2113647460937,297.1499938964844,293.1499938964844,0.3043579757213592,-4325.2822265625,304.15478515625,0.9782153367996216,0.39252769947052,0.2753181457519531,293.1247863769531,297.1499938964844,293.1499938964844,0.3371211290359497,-6352.5751953125,304.1431579589844,0.9990000128746032,0.4719992876052856,0.4047517776489258,293.2655639648437,297.1499938964844,293.1499938964844,0.010087439790368,-3094.615478515625,302.14630126953125,0.4793031811714172,0.050000000745058,0.2331663072109222,291.1622009277344,291.1499938964844,262.844482421875,261.8326110839844,280.17950439453125,293.287109375,291.1545715332031,1.0,0.2790211141109466,0.8533860445022583,0.8533860445022583,1.0,1.0,-1.270444393157959,0.5471817255020142,0.7232626080513,0.2454078048467636,0.0,0.0,0.6206348538398743,55.297645568847656,75.0,-88.39671325683594,-13897.9150390625,235.8887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7742614746094,308.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.458984375,18000.0,0.0,0.0,0.3093866407871246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717936754226685,0.57179856300354,-4.930413979309378e-06,0.0,0.0003139881300739,0.0,0.0,32.34537887573242,0.0,0.0,0.0,0.3684946298599243,4.0,0.0,1.0
383820,293.20184326171875,297.1499938964844,293.1499938964844,0.0567707195878028,-1506.7904052734375,304.1531066894531,0.6202526092529297,0.1038595139980316,0.0954600051045417,293.4325561523437,297.1499938964844,293.1499938964844,0.0132392486557364,-748.0821533203125,303.66650390625,0.4708758294582367,0.050000000745058,0.0493144579231739,293.2114562988281,297.1499938964844,293.1499938964844,0.3046934306621551,-4330.31298828125,304.1527099609375,0.963209331035614,0.3909578919410705,0.2743470072746277,293.1585388183594,297.1499938964844,293.1499938964844,0.3568984270095825,-6658.02685546875,304.113037109375,0.9990000128746032,0.4658240377902984,0.4231184124946594,293.2662353515625,297.1499938964844,293.1499938964844,0.0101113291457295,-3107.8642578125,302.0941467285156,0.4708758294582367,0.050000000745058,0.2339265644550323,291.0974426269531,291.1499938964844,262.9217834472656,261.8987731933594,280.2090759277344,293.3056945800781,291.09356689453125,1.0,0.2864697277545929,0.852971613407135,0.852971613407135,1.0,1.0,-1.2915419340133667,0.5568631887435913,0.7346787452697754,0.2503565847873688,0.0,0.0,0.6324461698532104,59.67238235473633,78.0,-78.01329040527344,-14060.4365234375,253.3822784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60894775390625,308.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.560546875,18000.0,0.0,0.0,0.3048245012760162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865402221679688,0.5865451693534851,-4.995716153644025e-06,0.0,0.0003093581181019,0.0,0.0,33.89072036743164,0.0,0.0,0.0,0.3738202452659607,4.0,0.0,1.0
383880,293.20184326171875,297.1499938964844,293.1499938964844,0.0567707195878028,-1506.7904052734375,304.1531066894531,0.6202526092529297,0.1038595139980316,0.0954600051045417,293.4325561523437,297.1499938964844,293.1499938964844,0.0132392486557364,-748.0821533203125,303.66650390625,0.4708758294582367,0.050000000745058,0.0493144579231739,293.2114562988281,297.1499938964844,293.1499938964844,0.3046934306621551,-4330.31298828125,304.1527099609375,0.963209331035614,0.3909578919410705,0.2743470072746277,293.1585388183594,297.1499938964844,293.1499938964844,0.3568984270095825,-6658.02685546875,304.113037109375,0.9990000128746032,0.4658240377902984,0.4231184124946594,293.2662353515625,297.1499938964844,293.1499938964844,0.0101113291457295,-3107.8642578125,302.0941467285156,0.4708758294582367,0.050000000745058,0.2339265644550323,291.0974426269531,291.1499938964844,262.9217834472656,261.8987731933594,280.2090759277344,293.3056945800781,291.09356689453125,1.0,0.2864697277545929,0.852971613407135,0.852971613407135,1.0,1.0,-1.2915419340133667,0.5568631887435913,0.7346787452697754,0.2503565847873688,0.0,0.0,0.6324461698532104,59.67238235473633,78.0,-78.01329040527344,-14060.4365234375,253.3822784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60894775390625,308.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.560546875,18000.0,0.0,0.0,0.3048245012760162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865402221679688,0.5865451693534851,-4.995716153644025e-06,0.0,0.0003093581181019,0.0,0.0,33.89072036743164,0.0,0.0,0.0,0.3738202452659607,4.0,0.0,1.0
383940,293.1989440917969,297.1499938964844,293.1499938964844,0.056365069001913,-1500.3292236328125,304.1527404785156,0.6100100874900818,0.1031222492456436,0.0948260128498077,293.4466857910156,297.1499938964844,293.1499938964844,0.0130169810727238,-744.09326171875,303.5260925292969,0.4610304832458496,0.050000000745058,0.0494837164878845,293.2116394042969,297.1499938964844,293.1499938964844,0.3042024672031402,-4325.162109375,304.15264892578125,0.9472870230674744,0.3893627822399139,0.2733651399612427,293.2010803222656,297.1499938964844,293.1499938964844,0.3706680536270141,-6864.2216796875,304.10369873046875,0.9966534376144408,0.4569920301437378,0.4355171322822571,293.268310546875,297.1499938964844,293.1499938964844,0.010107846930623,-3112.89990234375,302.042724609375,0.4610304832458496,0.050000000745058,0.2347294390201568,291.0652160644531,291.1499938964844,262.99884033203125,261.96490478515625,280.2479858398437,293.33074951171875,291.0633850097656,1.0,0.2932809889316559,0.8525571823120117,0.8525571823120117,1.0,1.0,-1.305496096611023,0.5631946921348572,0.7423014640808105,0.253848135471344,0.0,0.0,0.6461023688316345,64.1767578125,81.0,-47.38200378417969,-14183.1982421875,268.8441772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148803710937,308.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.287109375,18000.0,0.0,0.0,0.3024875223636627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088272333145142,0.6088323593139648,-5.141376277606469e-06,0.0,0.0003069863887503,0.0,0.0,36.571563720703125,0.0,0.0,0.0,0.3825941979885101,4.0,0.0,1.0
384000,293.1989440917969,297.1499938964844,293.1499938964844,0.056365069001913,-1500.3292236328125,304.1527404785156,0.6100100874900818,0.1031222492456436,0.0948260128498077,293.4466857910156,297.1499938964844,293.1499938964844,0.0130169810727238,-744.09326171875,303.5260925292969,0.4610304832458496,0.050000000745058,0.0494837164878845,293.2116394042969,297.1499938964844,293.1499938964844,0.3042024672031402,-4325.162109375,304.15264892578125,0.9472870230674744,0.3893627822399139,0.2733651399612427,293.2010803222656,297.1499938964844,293.1499938964844,0.3706680536270141,-6864.2216796875,304.10369873046875,0.9966534376144408,0.4569920301437378,0.4355171322822571,293.268310546875,297.1499938964844,293.1499938964844,0.010107846930623,-3112.89990234375,302.042724609375,0.4610304832458496,0.050000000745058,0.2347294390201568,291.0652160644531,291.1499938964844,262.99884033203125,261.96490478515625,280.2479858398437,293.33074951171875,291.0633850097656,1.0,0.2932809889316559,0.8525571823120117,0.8525571823120117,1.0,1.0,-1.305496096611023,0.5631946921348572,0.7423014640808105,0.253848135471344,0.0,0.0,0.6461023688316345,64.1767578125,81.0,-47.38200378417969,-14183.1982421875,268.8441772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148803710937,308.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.287109375,18000.0,0.0,0.0,0.3024875223636627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088272333145142,0.6088323593139648,-5.141376277606469e-06,0.0,0.0003069863887503,0.0,0.0,36.571563720703125,0.0,0.0,0.0,0.3825941979885101,4.0,0.0,1.0
384060,293.19482421875,297.1499938964844,293.1499938964844,0.0561135560274124,-1495.83154296875,304.1522521972656,0.5985098481178284,0.1027256697416305,0.0946967303752899,293.4613037109375,297.1499938964844,293.1499938964844,0.0127484248951077,-737.475830078125,303.3822326660156,0.4489554762840271,0.050000000745058,0.0497043915092945,293.2120056152344,297.1499938964844,293.1499938964844,0.3023809194564819,-4303.85009765625,304.15484619140625,0.9277083277702332,0.3877308070659637,0.2724089622497558,293.2250366210937,297.1499938964844,293.1499938964844,0.3645746409893036,-6762.7998046875,304.1289367675781,0.9788150787353516,0.4507890045642853,0.4288874566555023,293.2708435058594,297.1499938964844,293.1499938964844,0.0100792283192276,-3108.1923828125,301.9974670410156,0.4489554762840271,0.050000000745058,0.2357762455940246,291.0841369628906,291.1499938964844,263.0756225585937,262.0309143066406,280.29840087890625,293.34771728515625,291.0869140625,1.0,0.2987739443778991,0.8517845273017883,0.8517845273017883,1.0,1.0,-1.297924280166626,0.5596169829368591,0.7383072972297668,0.2520906627178192,0.0,0.0,0.6542361378669739,69.6515121459961,84.0,15.319986343383787,-14136.4423828125,277.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97833251953125,308.6031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17825.8984375,18000.0,0.0,0.0,0.3018696010112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290121674537659,0.6290174722671509,-5.303190391714452e-06,0.0,0.0003063592885155,0.0,0.0,39.277591705322266,0.0,0.0,0.0,0.3908568322658539,4.0,0.0,1.0
384120,293.19482421875,297.1499938964844,293.1499938964844,0.0561135560274124,-1495.83154296875,304.1522521972656,0.5985098481178284,0.1027256697416305,0.0946967303752899,293.4613037109375,297.1499938964844,293.1499938964844,0.0127484248951077,-737.475830078125,303.3822326660156,0.4489554762840271,0.050000000745058,0.0497043915092945,293.2120056152344,297.1499938964844,293.1499938964844,0.3023809194564819,-4303.85009765625,304.15484619140625,0.9277083277702332,0.3877308070659637,0.2724089622497558,293.2250366210937,297.1499938964844,293.1499938964844,0.3645746409893036,-6762.7998046875,304.1289367675781,0.9788150787353516,0.4507890045642853,0.4288874566555023,293.2708435058594,297.1499938964844,293.1499938964844,0.0100792283192276,-3108.1923828125,301.9974670410156,0.4489554762840271,0.050000000745058,0.2357762455940246,291.0841369628906,291.1499938964844,263.0756225585937,262.0309143066406,280.29840087890625,293.34771728515625,291.0869140625,1.0,0.2987739443778991,0.8517845273017883,0.8517845273017883,1.0,1.0,-1.297924280166626,0.5596169829368591,0.7383072972297668,0.2520906627178192,0.0,0.0,0.6542361378669739,69.6515121459961,84.0,15.319986343383787,-14136.4423828125,277.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97833251953125,308.6031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17825.8984375,18000.0,0.0,0.0,0.3018696010112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290121674537659,0.6290174722671509,-5.303190391714452e-06,0.0,0.0003063592885155,0.0,0.0,39.277591705322266,0.0,0.0,0.0,0.3908568322658539,4.0,0.0,1.0
384180,293.19293212890625,297.1499938964844,293.1499938964844,0.0556107945740222,-1487.08056640625,304.15234375,0.5886532068252563,0.1019740030169487,0.094273030757904,293.4766540527344,297.1499938964844,293.1499938964844,0.0124595593661069,-729.9951171875,303.2318725585937,0.4403016865253448,0.050000000745058,0.0498899072408676,293.21258544921875,297.1499938964844,293.1499938964844,0.3004965186119079,-4282.0634765625,304.1563415527344,0.9124925136566162,0.3860406577587127,0.2713772356510162,293.2333068847656,297.1499938964844,293.1499938964844,0.3608745336532593,-6702.7724609375,304.1418762207031,0.9639703631401062,0.447194755077362,0.4252568781375885,293.2734375,297.1499938964844,293.1499938964844,0.0100385947152972,-3101.2529296875,301.9513854980469,0.4403016865253448,0.050000000745058,0.2366562336683273,291.1031188964844,291.1499938964844,263.1521301269531,262.09686279296875,280.34307861328125,293.3580322265625,291.1042785644531,1.0,0.3034896552562713,0.8510118722915649,0.8510118722915649,1.0,1.0,-1.2930974960327148,0.5572869777679443,0.7358105182647705,0.2510400712490082,0.0,0.0,0.659022331237793,74.27931213378906,87.0,20.16287040710449,-14042.1796875,286.1210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720275878906,308.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.4296875,18000.0,0.0,0.0,0.3022493124008178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398168802261353,0.6398223042488098,-5.401259841164574e-06,0.0,0.0003067446523346,0.0,0.0,40.83968353271485,0.0,0.0,0.0,0.3955456614494324,4.0,0.0,1.0
384240,293.19293212890625,297.1499938964844,293.1499938964844,0.0556107945740222,-1487.08056640625,304.15234375,0.5886532068252563,0.1019740030169487,0.094273030757904,293.4766540527344,297.1499938964844,293.1499938964844,0.0124595593661069,-729.9951171875,303.2318725585937,0.4403016865253448,0.050000000745058,0.0498899072408676,293.21258544921875,297.1499938964844,293.1499938964844,0.3004965186119079,-4282.0634765625,304.1563415527344,0.9124925136566162,0.3860406577587127,0.2713772356510162,293.2333068847656,297.1499938964844,293.1499938964844,0.3608745336532593,-6702.7724609375,304.1418762207031,0.9639703631401062,0.447194755077362,0.4252568781375885,293.2734375,297.1499938964844,293.1499938964844,0.0100385947152972,-3101.2529296875,301.9513854980469,0.4403016865253448,0.050000000745058,0.2366562336683273,291.1031188964844,291.1499938964844,263.1521301269531,262.09686279296875,280.34307861328125,293.3580322265625,291.1042785644531,1.0,0.3034896552562713,0.8510118722915649,0.8510118722915649,1.0,1.0,-1.2930974960327148,0.5572869777679443,0.7358105182647705,0.2510400712490082,0.0,0.0,0.659022331237793,74.27931213378906,87.0,20.16287040710449,-14042.1796875,286.1210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720275878906,308.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.4296875,18000.0,0.0,0.0,0.3022493124008178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398168802261353,0.6398223042488098,-5.401259841164574e-06,0.0,0.0003067446523346,0.0,0.0,40.83968353271485,0.0,0.0,0.0,0.3955456614494324,4.0,0.0,1.0
384300,293.1925048828125,297.1499938964844,293.1499938964844,0.0552872866392135,-1481.5250244140625,304.15252685546875,0.5840295553207397,0.1015154272317886,0.0939619466662406,293.4844970703125,297.1499938964844,293.1499938964844,0.0123134180903434,-726.1510620117188,303.1541748046875,0.4367518424987793,0.050000000745058,0.0499745160341262,293.2128601074219,297.1499938964844,293.1499938964844,0.2996184229850769,-4271.99951171875,304.15679931640625,0.9062073230743408,0.385195642709732,0.2708522975444793,293.235107421875,297.1499938964844,293.1499938964844,0.3594928979873657,-6680.73876953125,304.1458435058594,0.9572851657867432,0.4457860589027405,0.4239221811294555,293.274658203125,297.1499938964844,293.1499938964844,0.0100180730223655,-3097.9921875,301.9276123046875,0.4367518424987793,0.050000000745058,0.2370575815439224,291.10906982421875,291.1499938964844,263.1902770996094,262.1297912597656,280.36456298828125,293.3622131347656,291.1101379394531,1.0,0.3056337833404541,0.8506255149841309,0.8506255149841309,1.0,1.0,-1.2910749912261963,0.5563007593154907,0.7347742319107056,0.2506122589111328,0.0,0.0,0.6611539125442505,76.3930892944336,87.0,18.8120346069336,-13998.15625,289.9342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537353515625,308.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.67578125,18000.0,0.0,0.0,0.3026893138885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64438396692276,0.6443893909454346,-5.439871074486291e-06,0.0,0.0003071911924052,0.0,0.0,41.49402618408203,0.0,0.0,0.0,0.3974809348583221,4.0,0.0,1.0
384360,293.1922302246094,297.1499938964844,293.1499938964844,0.0549306944012641,-1475.4202880859375,304.1527099609375,0.5795816779136658,0.1010288447141647,0.0936136096715927,293.4924011230469,297.1499938964844,293.1499938964844,0.0121654402464628,-722.1693725585938,303.07501220703125,0.4335757493972778,0.050000000745058,0.0500552058219909,293.21307373046875,297.1499938964844,293.1499938964844,0.2987425029277801,-4261.98046875,304.1571350097656,0.9006950855255127,0.3843533098697662,0.2703258693218231,293.23614501953125,297.1499938964844,293.1499938964844,0.3582266271114349,-6660.8017578125,304.1488952636719,0.950956642627716,0.4445039629936218,0.4227410554885864,293.2758483886719,297.1499938964844,293.1499938964844,0.009996541775763,-3094.521484375,301.9037170410156,0.4335757493972778,0.050000000745058,0.2374403476715088,291.1147155761719,291.1499938964844,263.22833251953125,262.1626892089844,280.38555908203125,293.3660888671875,291.1157531738281,1.0,0.3076640665531158,0.8503932952880859,0.8503932952880859,1.0,1.0,-1.2891634702682495,0.5553753972053528,0.733788013458252,0.2502241432666778,0.0,0.0,0.6629384160041809,78.40945434570312,90.0,17.578622817993164,-13955.8876953125,293.5671691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,308.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.978515625,18000.0,0.0,0.0,0.3032507002353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483620405197144,0.6483675241470337,-5.47388162885909e-06,0.0,0.0003077608998864,0.0,0.0,42.07119369506836,0.0,0.0,0.0,0.3991666138172149,4.0,0.0,1.0
384420,293.19195556640625,297.1499938964844,293.1499938964844,0.0541650988161563,-1462.361572265625,304.153076171875,0.5711756944656372,0.1000174507498741,0.0928597301244735,293.5083312988281,297.1499938964844,293.1499938964844,0.0118651390075683,-713.8079223632812,302.9125671386719,0.4280818402767181,0.050000000745058,0.0502076558768749,293.2134704589844,297.1499938964844,293.1499938964844,0.2969931662082672,-4242.0078125,304.1576843261719,0.890824556350708,0.3826771676540375,0.2692722678184509,293.23699951171875,297.1499938964844,293.1499938964844,0.3558495938777923,-6623.98779296875,304.1531677246094,0.9391608238220216,0.4421432018280029,0.420617938041687,293.278076171875,297.1499938964844,293.1499938964844,0.0099507812410593,-3086.9853515625,301.8556823730469,0.4280818402767181,0.050000000745058,0.2381635010242462,291.1256103515625,291.1499938964844,263.3041687011719,262.2283935546875,280.427001953125,293.373291015625,291.12664794921875,1.0,0.3114492297172546,0.8499288558959961,0.8499288558959961,1.0,1.0,-1.2854963541030884,0.5535956025123596,0.731900691986084,0.2494950890541076,0.0,0.0,0.665458619594574,82.21864318847656,93.0,16.179279327392578,-13875.79296875,300.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,308.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.25,18000.0,0.0,0.0,0.3046034276485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544058918952942,0.6544114351272583,-5.527410394279286e-06,0.0,0.0003091337275691,0.0,0.0,42.96807861328125,0.0,0.0,0.0,0.4017484188079834,4.0,0.0,1.0
384480,293.19195556640625,297.1499938964844,293.1499938964844,0.0541650988161563,-1462.361572265625,304.153076171875,0.5711756944656372,0.1000174507498741,0.0928597301244735,293.5083312988281,297.1499938964844,293.1499938964844,0.0118651390075683,-713.8079223632812,302.9125671386719,0.4280818402767181,0.050000000745058,0.0502076558768749,293.2134704589844,297.1499938964844,293.1499938964844,0.2969931662082672,-4242.0078125,304.1576843261719,0.890824556350708,0.3826771676540375,0.2692722678184509,293.23699951171875,297.1499938964844,293.1499938964844,0.3558495938777923,-6623.98779296875,304.1531677246094,0.9391608238220216,0.4421432018280029,0.420617938041687,293.278076171875,297.1499938964844,293.1499938964844,0.0099507812410593,-3086.9853515625,301.8556823730469,0.4280818402767181,0.050000000745058,0.2381635010242462,291.1256103515625,291.1499938964844,263.3041687011719,262.2283935546875,280.427001953125,293.373291015625,291.12664794921875,1.0,0.3114492297172546,0.8499288558959961,0.8499288558959961,1.0,1.0,-1.2854963541030884,0.5535956025123596,0.731900691986084,0.2494950890541076,0.0,0.0,0.665458619594574,82.21864318847656,93.0,16.179279327392578,-13875.79296875,300.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,308.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.25,18000.0,0.0,0.0,0.3046034276485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544058918952942,0.6544114351272583,-5.527410394279286e-06,0.0,0.0003091337275691,0.0,0.0,42.96807861328125,0.0,0.0,0.0,0.4017484188079834,4.0,0.0,1.0
