time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1917724609375,297.1499938964844,293.1499938964844,0.0533651262521743,-1448.761962890625,304.15338134765625,0.5633584260940552,0.0989921316504478,0.0920762345194816,293.52423095703125,297.1499938964844,293.1499938964844,0.0115599706768989,-704.8953247070312,302.7450256347656,0.4234417676925659,0.050000000745058,0.0503513105213642,293.2137451171875,297.1499938964844,293.1499938964844,0.2952209115028381,-4221.77880859375,304.1580505371094,0.8820032477378845,0.381011039018631,0.2682194411754608,293.2370910644531,297.1499938964844,293.1499938964844,0.3535201251506805,-6588.482421875,304.1559753417969,0.9283578991889954,0.4399200677871704,0.4186480045318603,293.2802124023437,297.1499938964844,293.1499938964844,0.0099012963473796,-3078.51708984375,301.80743408203125,0.4234417676925659,0.050000000745058,0.2388449311256408,291.1372375488281,291.1499938964844,263.3796081542969,262.2939453125,280.4681091308594,293.3801574707031,291.1383972167969,1.0,0.314949631690979,0.8494644165039062,0.8494644165039062,1.0,1.0,-1.2819178104400637,0.5518532991409302,0.7300645709037781,0.2487988173961639,0.0,0.0,0.6663877367973328,85.80695343017578,96.0,16.623920440673828,-13800.7080078125,306.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,308.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.580078125,18000.0,0.0,0.0,0.3060638904571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576724648475647,0.6576780080795288,-5.559843884839211e-06,0.0,0.0003106159565504,0.0,0.0,43.478309631347656,0.0,0.0,0.0,0.4031769037246704,4.0,0.0,1.0
384600,293.1917724609375,297.1499938964844,293.1499938964844,0.0533651262521743,-1448.761962890625,304.15338134765625,0.5633584260940552,0.0989921316504478,0.0920762345194816,293.52423095703125,297.1499938964844,293.1499938964844,0.0115599706768989,-704.8953247070312,302.7450256347656,0.4234417676925659,0.050000000745058,0.0503513105213642,293.2137451171875,297.1499938964844,293.1499938964844,0.2952209115028381,-4221.77880859375,304.1580505371094,0.8820032477378845,0.381011039018631,0.2682194411754608,293.2370910644531,297.1499938964844,293.1499938964844,0.3535201251506805,-6588.482421875,304.1559753417969,0.9283578991889954,0.4399200677871704,0.4186480045318603,293.2802124023437,297.1499938964844,293.1499938964844,0.0099012963473796,-3078.51708984375,301.80743408203125,0.4234417676925659,0.050000000745058,0.2388449311256408,291.1372375488281,291.1499938964844,263.3796081542969,262.2939453125,280.4681091308594,293.3801574707031,291.1383972167969,1.0,0.314949631690979,0.8494644165039062,0.8494644165039062,1.0,1.0,-1.2819178104400637,0.5518532991409302,0.7300645709037781,0.2487988173961639,0.0,0.0,0.6663877367973328,85.80695343017578,96.0,16.623920440673828,-13800.7080078125,306.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,308.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.580078125,18000.0,0.0,0.0,0.3060638904571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576724648475647,0.6576780080795288,-5.559843884839211e-06,0.0,0.0003106159565504,0.0,0.0,43.478309631347656,0.0,0.0,0.0,0.4031769037246704,4.0,0.0,1.0
384660,293.19158935546875,297.1499938964844,293.1499938964844,0.0525529272854328,-1434.9935302734375,304.1535949707031,0.5560505986213684,0.0979715511202812,0.0912882834672927,293.5400390625,297.1499938964844,293.1499938964844,0.0112527208402752,-695.4911499023438,302.5726928710937,0.4194191694259643,0.050000000745058,0.0504888296127319,293.2139587402344,297.1499938964844,293.1499938964844,0.2934229075908661,-4201.244140625,304.1583557128906,0.8739886283874512,0.379352867603302,0.2671679258346557,293.2368469238281,297.1499938964844,293.1499938964844,0.3511797785758972,-6553.15869140625,304.1578674316406,0.9184904098510742,0.4377657175064087,0.4167479276657104,293.2821960449219,297.1499938964844,293.1499938964844,0.0098488228395581,-3069.240966796875,301.7590026855469,0.4194191694259643,0.050000000745058,0.2394972741603851,291.1498718261719,291.1499938964844,263.45465087890625,262.3593444824219,280.50897216796875,293.3868103027344,291.151123046875,1.0,0.318240612745285,0.8489876985549927,0.8489876985549927,1.0,1.0,-1.2783771753311155,0.5501240491867065,0.7282531261444092,0.2481226623058319,0.0,0.0,0.665556013584137,89.24098205566406,99.0,17.595333099365234,-13727.810546875,312.6625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,307.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.3074188828468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577792763710022,0.6577848792076111,-5.567930202232674e-06,0.0,0.0003119910834357,0.0,0.0,43.53694534301758,0.0,0.0,0.0,0.4032909870147705,4.0,0.0,1.0
384720,293.19158935546875,297.1499938964844,293.1499938964844,0.0525529272854328,-1434.9935302734375,304.1535949707031,0.5560505986213684,0.0979715511202812,0.0912882834672927,293.5400390625,297.1499938964844,293.1499938964844,0.0112527208402752,-695.4911499023438,302.5726928710937,0.4194191694259643,0.050000000745058,0.0504888296127319,293.2139587402344,297.1499938964844,293.1499938964844,0.2934229075908661,-4201.244140625,304.1583557128906,0.8739886283874512,0.379352867603302,0.2671679258346557,293.2368469238281,297.1499938964844,293.1499938964844,0.3511797785758972,-6553.15869140625,304.1578674316406,0.9184904098510742,0.4377657175064087,0.4167479276657104,293.2821960449219,297.1499938964844,293.1499938964844,0.0098488228395581,-3069.240966796875,301.7590026855469,0.4194191694259643,0.050000000745058,0.2394972741603851,291.1498718261719,291.1499938964844,263.45465087890625,262.3593444824219,280.50897216796875,293.3868103027344,291.151123046875,1.0,0.318240612745285,0.8489876985549927,0.8489876985549927,1.0,1.0,-1.2783771753311155,0.5501240491867065,0.7282531261444092,0.2481226623058319,0.0,0.0,0.665556013584137,89.24098205566406,99.0,17.595333099365234,-13727.810546875,312.6625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,307.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.3074188828468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577792763710022,0.6577848792076111,-5.567930202232674e-06,0.0,0.0003119910834357,0.0,0.0,43.53694534301758,0.0,0.0,0.0,0.4032909870147705,4.0,0.0,1.0
384780,293.1913757324219,297.1499938964844,293.1499938964844,0.051741074770689,-1421.27392578125,304.1537475585937,0.549187958240509,0.0969612300395965,0.0905045196413993,293.5556945800781,297.1499938964844,293.1499938964844,0.0109454710036516,-685.6638793945312,302.395751953125,0.4158591330051422,0.050000000745058,0.0506219305098056,293.214111328125,297.1499938964844,293.1499938964844,0.2916194498538971,-4180.6416015625,304.1585693359375,0.8666231632232666,0.3777016401290893,0.2661180198192596,293.23638916015625,297.1499938964844,293.1499938964844,0.3488402664661407,-6518.06982421875,304.1591186523437,0.9095993041992188,0.435655266046524,0.4148889183998108,293.2841491699219,297.1499938964844,293.1499938964844,0.0097942724823951,-3059.411376953125,301.71026611328125,0.4158591330051422,0.050000000745058,0.2401286363601684,291.1628723144531,291.1499938964844,263.5292358398437,262.4245910644531,280.54962158203125,293.3932800292969,291.1640930175781,1.0,0.321376234292984,0.8485109210014343,0.8485109210014343,1.0,1.0,-1.274862289428711,0.5484031438827515,0.7264591455459595,0.2474647611379623,0.0,0.0,0.6629655957221985,92.56381225585938,102.0,17.92462730407715,-13654.61328125,318.3614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,307.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7109375,18000.0,0.0,0.0,0.3084925711154938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545776128768921,0.6545831561088562,-5.5499112932011485e-06,0.0,0.000313080730848,0.0,0.0,43.11820602416992,0.0,0.0,0.0,0.4020256996154785,4.0,0.0,1.0
384840,293.1913757324219,297.1499938964844,293.1499938964844,0.051741074770689,-1421.27392578125,304.1537475585937,0.549187958240509,0.0969612300395965,0.0905045196413993,293.5556945800781,297.1499938964844,293.1499938964844,0.0109454710036516,-685.6638793945312,302.395751953125,0.4158591330051422,0.050000000745058,0.0506219305098056,293.214111328125,297.1499938964844,293.1499938964844,0.2916194498538971,-4180.6416015625,304.1585693359375,0.8666231632232666,0.3777016401290893,0.2661180198192596,293.23638916015625,297.1499938964844,293.1499938964844,0.3488402664661407,-6518.06982421875,304.1591186523437,0.9095993041992188,0.435655266046524,0.4148889183998108,293.2841491699219,297.1499938964844,293.1499938964844,0.0097942724823951,-3059.411376953125,301.71026611328125,0.4158591330051422,0.050000000745058,0.2401286363601684,291.1628723144531,291.1499938964844,263.5292358398437,262.4245910644531,280.54962158203125,293.3932800292969,291.1640930175781,1.0,0.321376234292984,0.8485109210014343,0.8485109210014343,1.0,1.0,-1.274862289428711,0.5484031438827515,0.7264591455459595,0.2474647611379623,0.0,0.0,0.6629655957221985,92.56381225585938,102.0,17.92462730407715,-13654.61328125,318.3614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,307.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7109375,18000.0,0.0,0.0,0.3084925711154938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545776128768921,0.6545831561088562,-5.5499112932011485e-06,0.0,0.000313080730848,0.0,0.0,43.11820602416992,0.0,0.0,0.0,0.4020256996154785,4.0,0.0,1.0
384900,293.1912536621094,297.1499938964844,293.1499938964844,0.0513380840420722,-1414.4820556640625,304.15380859375,0.545907735824585,0.0964603945612907,0.0901152119040489,293.5634460449219,297.1499938964844,293.1499938964844,0.010792595334351,-680.6199951171875,302.3055419921875,0.4142169952392578,0.050000000745058,0.0506872050464153,293.21417236328125,297.1499938964844,293.1499938964844,0.2907240986824035,-4170.41455078125,304.1586608886719,0.8631477952003479,0.3768785297870636,0.2655938863754272,293.2361145019531,297.1499938964844,293.1499938964844,0.3476804196834564,-6500.73583984375,304.1595764160156,0.905548095703125,0.4346131682395935,0.4139712452888489,293.2850952148437,297.1499938964844,293.1499938964844,0.0097665777429938,-3054.390380859375,301.6856994628906,0.4142169952392578,0.050000000745058,0.2404382824897766,291.169189453125,291.1499938964844,263.5663452148437,262.4571533203125,280.56982421875,293.3964538574219,291.1703796386719,1.0,0.322898268699646,0.8482725620269775,0.8482725620269775,1.0,1.0,-1.2731144428253174,0.5475457310676575,0.7255686521530151,0.2471426427364349,0.0,0.0,0.6610521674156189,94.1933135986328,102.0,17.65626335144043,-13617.3232421875,321.1329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,307.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.748046875,18000.0,0.0,0.0,0.3088800013065338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517671346664429,0.651772677898407,-5.531243459699908e-06,0.0,0.0003134739527013,0.0,0.0,42.73585891723633,0.0,0.0,0.0,0.4008894264698028,4.0,0.0,1.0
384960,293.1911315917969,297.1499938964844,293.1499938964844,0.0509383529424667,-1407.758544921875,304.1538391113281,0.5427215695381165,0.0959625020623207,0.0897279232740402,293.5711669921875,297.1499938964844,293.1499938964844,0.0106402747333049,-675.4939575195312,302.21417236328125,0.4126515984535217,0.050000000745058,0.0507518015801906,293.2142028808594,297.1499938964844,293.1499938964844,0.2898375988006592,-4160.2919921875,304.15869140625,0.8597950339317322,0.3760570883750915,0.2650703489780426,293.23583984375,297.1499938964844,293.1499938964844,0.346532940864563,-6483.62109375,304.159912109375,0.9017723798751832,0.4335789084434509,0.4130604565143585,293.2860107421875,297.1499938964844,293.1499938964844,0.0097387013956904,-3049.337158203125,301.6610107421875,0.4126515984535217,0.050000000745058,0.2407446950674057,291.1752014160156,291.1499938964844,263.60333251953125,262.4896545410156,280.5899963378906,293.3995666503906,291.17633056640625,1.0,0.3243948221206665,0.8480392694473267,0.8480392694473267,1.0,1.0,-1.2713731527328491,0.5466908812522888,0.7246822714805603,0.2468255460262298,0.0,0.0,0.6587631702423096,95.8057632446289,105.0,17.059484481811523,-13579.3544921875,323.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,307.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.90234375,18000.0,0.0,0.0,0.309148222208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648197591304779,0.6482030749320984,-5.50649247088586e-06,0.0,0.0003137461317237,0.0,0.0,42.247108459472656,0.0,0.0,0.0,0.3994382917881012,4.0,0.0,1.0
385020,293.1908569335937,297.1499938964844,293.1499938964844,0.05015155300498,-1394.56787109375,304.15386962890625,0.5366137623786926,0.094975546002388,0.0889597162604332,293.58642578125,297.1499938964844,293.1499938964844,0.0103383651003241,-665.0399169921875,302.02789306640625,0.4097130000591278,0.050000000745058,0.0508793704211711,293.2142639160156,297.1499938964844,293.1499938964844,0.2881035506725311,-4140.5048828125,304.15869140625,0.8534182906150818,0.3744193017482757,0.2640256285667419,293.2351989746094,297.1499938964844,293.1499938964844,0.3442908227443695,-6450.26416015625,304.16033935546875,0.8946154117584229,0.4315319657325744,0.4112581610679626,293.287841796875,297.1499938964844,293.1499938964844,0.0096829542890191,-3039.286865234375,301.6109924316406,0.4097130000591278,0.050000000745058,0.2413498163223266,291.1859436035156,291.1499938964844,263.67694091796875,262.55450439453125,280.630126953125,293.4056396484375,291.1868896484375,1.0,0.3273242115974426,0.8475726246833801,0.8475726246833801,1.0,1.0,-1.2679131031036377,0.5449888110160828,0.7229243516921997,0.2462059408426284,0.0,0.0,0.6532257795333862,98.9902114868164,108.0,14.951340675354004,-13501.060546875,329.21856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,307.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.263671875,18000.0,0.0,0.0,0.3092877566814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390554904937744,0.639060914516449,-5.440991571958875e-06,0.0,0.0003138877509627,0.0,0.0,40.99863052368164,0.0,0.0,0.0,0.3957107961177826,4.0,0.0,1.0
385080,293.1908569335937,297.1499938964844,293.1499938964844,0.05015155300498,-1394.56787109375,304.15386962890625,0.5366137623786926,0.094975546002388,0.0889597162604332,293.58642578125,297.1499938964844,293.1499938964844,0.0103383651003241,-665.0399169921875,302.02789306640625,0.4097130000591278,0.050000000745058,0.0508793704211711,293.2142639160156,297.1499938964844,293.1499938964844,0.2881035506725311,-4140.5048828125,304.15869140625,0.8534182906150818,0.3744193017482757,0.2640256285667419,293.2351989746094,297.1499938964844,293.1499938964844,0.3442908227443695,-6450.26416015625,304.16033935546875,0.8946154117584229,0.4315319657325744,0.4112581610679626,293.287841796875,297.1499938964844,293.1499938964844,0.0096829542890191,-3039.286865234375,301.6109924316406,0.4097130000591278,0.050000000745058,0.2413498163223266,291.1859436035156,291.1499938964844,263.67694091796875,262.55450439453125,280.630126953125,293.4056396484375,291.1868896484375,1.0,0.3273242115974426,0.8475726246833801,0.8475726246833801,1.0,1.0,-1.2679131031036377,0.5449888110160828,0.7229243516921997,0.2462059408426284,0.0,0.0,0.6532257795333862,98.9902114868164,108.0,14.951340675354004,-13501.060546875,329.21856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,307.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.263671875,18000.0,0.0,0.0,0.3092877566814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390554904937744,0.639060914516449,-5.440991571958875e-06,0.0,0.0003138877509627,0.0,0.0,40.99863052368164,0.0,0.0,0.0,0.3957107961177826,4.0,0.0,1.0
385140,293.1905517578125,297.1499938964844,293.1499938964844,0.0493849962949752,-1381.777099609375,304.15386962890625,0.5308376550674438,0.0940001830458641,0.0882003679871559,293.6014709472656,297.1499938964844,293.1499938964844,0.0100407600402832,-654.3497314453125,301.8368225097656,0.4069790244102478,0.050000000745058,0.0510052815079689,293.2142944335937,297.1499938964844,293.1499938964844,0.2864358127117157,-4121.49951171875,304.1585693359375,0.8474262356758118,0.3727883994579315,0.2629843950271606,293.2345275878906,297.1499938964844,293.1499938964844,0.34213787317276,-6418.328125,304.16046142578125,0.8878167867660522,0.4295118153095245,0.4094798564910888,293.28961181640625,297.1499938964844,293.1499938964844,0.0096277054399251,-3029.465087890625,301.5601501464844,0.4069790244102478,0.050000000745058,0.2419470995664596,291.19439697265625,291.1499938964844,263.75,262.6191711425781,280.66998291015625,293.4115295410156,291.1950988769531,1.0,0.330184131860733,0.8471060395240784,0.8471060395240784,1.0,1.0,-1.2644853591918943,0.5432979464530945,0.7211874723434448,0.2456063330173492,0.0,0.0,0.6467071175575256,102.1336898803711,96.0,11.901124954223633,-13419.50390625,334.4687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,307.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18112.87109375,18000.0,0.0,0.0,0.3088569045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277768611907959,0.6277822256088257,-5.3586613830702845e-06,0.0,0.0003134505241177,0.0,0.0,39.48070526123047,0.0,0.0,0.0,0.3911153376102447,4.0,0.0,1.0
385200,293.1905517578125,297.1499938964844,293.1499938964844,0.0493849962949752,-1381.777099609375,304.15386962890625,0.5308376550674438,0.0940001830458641,0.0882003679871559,293.6014709472656,297.1499938964844,293.1499938964844,0.0100407600402832,-654.3497314453125,301.8368225097656,0.4069790244102478,0.050000000745058,0.0510052815079689,293.2142944335937,297.1499938964844,293.1499938964844,0.2864358127117157,-4121.49951171875,304.1585693359375,0.8474262356758118,0.3727883994579315,0.2629843950271606,293.2345275878906,297.1499938964844,293.1499938964844,0.34213787317276,-6418.328125,304.16046142578125,0.8878167867660522,0.4295118153095245,0.4094798564910888,293.28961181640625,297.1499938964844,293.1499938964844,0.0096277054399251,-3029.465087890625,301.5601501464844,0.4069790244102478,0.050000000745058,0.2419470995664596,291.19439697265625,291.1499938964844,263.75,262.6191711425781,280.66998291015625,293.4115295410156,291.1950988769531,1.0,0.330184131860733,0.8471060395240784,0.8471060395240784,1.0,1.0,-1.2644853591918943,0.5432979464530945,0.7211874723434448,0.2456063330173492,0.0,0.0,0.6467071175575256,102.1336898803711,96.0,11.901124954223633,-13419.50390625,334.4687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,307.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18112.87109375,18000.0,0.0,0.0,0.3088569045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277768611907959,0.6277822256088257,-5.3586613830702845e-06,0.0,0.0003134505241177,0.0,0.0,39.48070526123047,0.0,0.0,0.0,0.3911153376102447,4.0,0.0,1.0
385260,293.19000244140625,297.1499938964844,293.1499938964844,0.0484907776117324,-1366.9027099609375,304.154052734375,0.5303245782852173,0.0930832773447036,0.0873004496097564,293.6162109375,297.1499938964844,293.1499938964844,0.0096988072618842,-641.1060180664062,301.64166259765625,0.4081755876541137,0.050000000745058,0.0509493872523307,293.2141418457031,297.1499938964844,293.1499938964844,0.2846433222293854,-4100.98388671875,304.15869140625,0.8483656048774719,0.3711896240711212,0.2618254423141479,293.2336730957031,297.1499938964844,293.1499938964844,0.3398723602294922,-6384.61962890625,304.1607666015625,0.8887813687324524,0.4275441467761993,0.4075582921504974,293.29119873046875,297.1499938964844,293.1499938964844,0.0095257945358753,-3009.041015625,301.5091247558594,0.4081755876541137,0.050000000745058,0.2416819483041763,291.20196533203125,291.1499938964844,263.8220520019531,262.6830139160156,280.7109069824219,293.4171142578125,291.2027893066406,1.0,0.3277239501476288,0.8466497659683228,0.8466497659683228,1.0,1.0,-1.259323239326477,0.5407866835594177,0.7185365557670593,0.2446741610765457,0.0,0.0,0.6392947435379028,100.6500473022461,84.0,11.40701389312744,-13323.841796875,328.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,308.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.205078125,18000.0,0.0,0.0,0.3078308701515198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149028539657593,0.6149080991744995,-5.264979790808866e-06,0.0,0.0003124092181678,0.0,0.0,37.791534423828125,0.0,0.0,0.0,0.3858900666236877,4.0,0.0,1.0
385320,293.19000244140625,297.1499938964844,293.1499938964844,0.0484907776117324,-1366.9027099609375,304.154052734375,0.5303245782852173,0.0930832773447036,0.0873004496097564,293.6162109375,297.1499938964844,293.1499938964844,0.0096988072618842,-641.1060180664062,301.64166259765625,0.4081755876541137,0.050000000745058,0.0509493872523307,293.2141418457031,297.1499938964844,293.1499938964844,0.2846433222293854,-4100.98388671875,304.15869140625,0.8483656048774719,0.3711896240711212,0.2618254423141479,293.2336730957031,297.1499938964844,293.1499938964844,0.3398723602294922,-6384.61962890625,304.1607666015625,0.8887813687324524,0.4275441467761993,0.4075582921504974,293.29119873046875,297.1499938964844,293.1499938964844,0.0095257945358753,-3009.041015625,301.5091247558594,0.4081755876541137,0.050000000745058,0.2416819483041763,291.20196533203125,291.1499938964844,263.8220520019531,262.6830139160156,280.7109069824219,293.4171142578125,291.2027893066406,1.0,0.3277239501476288,0.8466497659683228,0.8466497659683228,1.0,1.0,-1.259323239326477,0.5407866835594177,0.7185365557670593,0.2446741610765457,0.0,0.0,0.6392947435379028,100.6500473022461,84.0,11.40701389312744,-13323.841796875,328.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,308.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.205078125,18000.0,0.0,0.0,0.3078308701515198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149028539657593,0.6149080991744995,-5.264979790808866e-06,0.0,0.0003124092181678,0.0,0.0,37.791534423828125,0.0,0.0,0.0,0.3858900666236877,4.0,0.0,1.0
385380,293.1883850097656,297.1499938964844,293.1499938964844,0.0476347766816616,-1352.707275390625,304.1541442871094,0.5342047810554504,0.0923989489674568,0.0864457711577415,293.63037109375,297.1499938964844,293.1499938964844,0.0093324622139334,-626.0250244140625,301.4432678222656,0.412475049495697,0.050000000745058,0.0507593490183353,293.2142639160156,297.1499938964844,293.1499938964844,0.2827003002166748,-4078.66845703125,304.1590576171875,0.8546541333198547,0.3695370554924011,0.2605511844158172,293.23248291015625,297.1499938964844,293.1499938964844,0.3375428915023803,-6349.91357421875,304.1610412597656,0.895781397819519,0.4256611168384552,0.4055787324905395,293.2924194335937,297.1499938964844,293.1499938964844,0.0093915490433573,-2980.892822265625,301.458740234375,0.412475049495697,0.050000000745058,0.2407804876565933,291.2099304199219,291.1499938964844,263.8926086425781,262.7454833984375,280.75244140625,293.4222717285156,291.2105712890625,1.0,0.3218941390514374,0.8461934924125671,0.8461934924125671,1.0,1.0,-1.253082036972046,0.5377510786056519,0.715330958366394,0.2435786128044128,0.0,0.0,0.6307572722434998,95.75643920898438,72.0,10.52003288269043,-13212.517578125,315.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.5625,18000.0,0.0,0.0,0.3061664402484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000633835792542,0.6000685095787048,-5.159421107236994e-06,0.0,0.0003107200318481,0.0,0.0,35.91232681274414,0.0,0.0,0.0,0.3799310028553009,4.0,0.0,1.0
385440,293.1883850097656,297.1499938964844,293.1499938964844,0.0476347766816616,-1352.707275390625,304.1541442871094,0.5342047810554504,0.0923989489674568,0.0864457711577415,293.63037109375,297.1499938964844,293.1499938964844,0.0093324622139334,-626.0250244140625,301.4432678222656,0.412475049495697,0.050000000745058,0.0507593490183353,293.2142639160156,297.1499938964844,293.1499938964844,0.2827003002166748,-4078.66845703125,304.1590576171875,0.8546541333198547,0.3695370554924011,0.2605511844158172,293.23248291015625,297.1499938964844,293.1499938964844,0.3375428915023803,-6349.91357421875,304.1610412597656,0.895781397819519,0.4256611168384552,0.4055787324905395,293.2924194335937,297.1499938964844,293.1499938964844,0.0093915490433573,-2980.892822265625,301.458740234375,0.412475049495697,0.050000000745058,0.2407804876565933,291.2099304199219,291.1499938964844,263.8926086425781,262.7454833984375,280.75244140625,293.4222717285156,291.2105712890625,1.0,0.3218941390514374,0.8461934924125671,0.8461934924125671,1.0,1.0,-1.253082036972046,0.5377510786056519,0.715330958366394,0.2435786128044128,0.0,0.0,0.6307572722434998,95.75643920898438,72.0,10.52003288269043,-13212.517578125,315.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.5625,18000.0,0.0,0.0,0.3061664402484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000633835792542,0.6000685095787048,-5.159421107236994e-06,0.0,0.0003107200318481,0.0,0.0,35.91232681274414,0.0,0.0,0.0,0.3799310028553009,4.0,0.0,1.0
385500,293.1872863769531,297.1499938964844,293.1499938964844,0.0472507923841476,-1346.3621826171875,304.1540832519531,0.5375649929046631,0.0921265035867691,0.0860607549548149,293.6372375488281,297.1499938964844,293.1499938964844,0.0091463578864932,-618.0750122070312,301.3427124023437,0.4156480431556701,0.050000000745058,0.0506303384900093,293.21435546875,297.1499938964844,293.1499938964844,0.2817030251026153,-4067.216064453125,304.1592102050781,0.8594645857810974,0.3687052428722381,0.2598768472671509,293.2318115234375,297.1499938964844,293.1499938964844,0.336399495601654,-6332.90185546875,304.1611328125,0.9011175632476808,0.4247504472732544,0.4045844376087188,293.2928771972656,297.1499938964844,293.1499938964844,0.009317654184997,-2965.16015625,301.4336853027344,0.4156480431556701,0.050000000745058,0.2401685267686844,291.2130126953125,291.1499938964844,263.9273681640625,262.7762145996094,280.7734375,293.4247436523437,291.2135314941406,1.0,0.3180312812328338,0.8459653854370117,0.8459653854370117,1.0,1.0,-1.2497276067733765,0.5361135005950928,0.7136141061782837,0.2430149167776107,0.0,0.0,0.6262416839599609,92.44666290283205,72.0,9.228837966918944,-13152.2197265625,307.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38916015625,308.0826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.54296875,18000.0,0.0,0.0,0.3050910830497741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920879244804382,0.5920930504798889,-5.103036983200582e-06,0.0,0.0003096286673098,0.0,0.0,34.92789840698242,0.0,0.0,0.0,0.376749575138092,4.0,0.0,1.0
385560,293.1861267089844,297.1499938964844,293.1499938964844,0.046885073184967,-1340.3331298828125,304.15399169921875,0.5417869091033936,0.0918847098946571,0.0856913775205612,293.6439819335937,297.1499938964844,293.1499938964844,0.0089601743966341,-609.9373779296875,301.2412414550781,0.4195383191108703,0.050000000745058,0.0504847727715969,293.2143859863281,297.1499938964844,293.1499938964844,0.2807117998600006,-4055.84228515625,304.1593322753906,0.8653513193130493,0.3678828179836273,0.2591944336891174,293.2310791015625,297.1499938964844,293.1499938964844,0.3352780938148498,-6316.2333984375,304.1611328125,0.907720983028412,0.4238588809967041,0.4035919904708862,293.293212890625,297.1499938964844,293.1499938964844,0.0092409783974289,-2948.7060546875,301.4086303710937,0.4195383191108703,0.050000000745058,0.2394780218601226,291.2154541015625,291.1499938964844,263.9617614746094,262.8066101074219,280.79449462890625,293.4272155761719,291.2158203125,1.0,0.313670665025711,0.8457608819007874,0.8457608819007874,1.0,1.0,-1.2462702989578247,0.5344212055206299,0.7118490934371948,0.2424572855234146,0.0,0.0,0.6216338872909546,88.71700286865234,60.0,7.630843162536621,-13089.67578125,297.9623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,308.1025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.359375,18000.0,0.0,0.0,0.3038582503795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839000940322876,0.5839051008224487,-5.045429134042934e-06,0.0,0.0003083774936385,0.0,0.0,33.93574142456055,0.0,0.0,0.0,0.3734971284866333,4.0,0.0,1.0
385620,293.18359375,297.1499938964844,293.1499938964844,0.0462021939456462,-1329.115966796875,304.15380859375,0.5528243780136108,0.0914798006415367,0.0849924758076667,293.65704345703125,297.1499938964844,293.1499938964844,0.0085916630923748,-593.294677734375,301.0354919433594,0.4298640489578247,0.050000000745058,0.0501565635204315,293.2142944335937,297.1499938964844,293.1499938964844,0.2787755727767944,-4033.659423828125,304.1594543457031,0.8804916143417358,0.366274893283844,0.257826030254364,293.2294921875,297.1499938964844,293.1499938964844,0.3331124484539032,-6284.09326171875,304.1610412597656,0.9258164763450624,0.4221288859844208,0.4016216695308685,293.29364013671875,297.1499938964844,293.1499938964844,0.0090828873217105,-2914.427001953125,301.35870361328125,0.4298640489578247,0.050000000745058,0.2379211485385894,291.2182006835937,291.1499938964844,264.0294494628906,262.86639404296875,280.8370666503906,293.4320983886719,291.2182922363281,1.0,0.3037124872207641,0.8453519344329834,0.8453519344329834,1.0,1.0,-1.2391613721847534,0.5309172868728638,0.7082440257072449,0.2413912117481231,0.0,0.0,0.6123304963111877,80.31869506835938,48.0,4.011321544647217,-12959.525390625,277.3117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980224609375,308.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.125,18000.0,0.0,0.0,0.3009413182735443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672717690467834,0.5672767162322998,-4.929596798319835e-06,0.0,0.0003054171684198,0.0,0.0,31.97923851013184,0.0,0.0,0.0,0.3669390678405761,4.0,0.0,1.0
385680,293.18359375,297.1499938964844,293.1499938964844,0.0462021939456462,-1329.115966796875,304.15380859375,0.5528243780136108,0.0914798006415367,0.0849924758076667,293.65704345703125,297.1499938964844,293.1499938964844,0.0085916630923748,-593.294677734375,301.0354919433594,0.4298640489578247,0.050000000745058,0.0501565635204315,293.2142944335937,297.1499938964844,293.1499938964844,0.2787755727767944,-4033.659423828125,304.1594543457031,0.8804916143417358,0.366274893283844,0.257826030254364,293.2294921875,297.1499938964844,293.1499938964844,0.3331124484539032,-6284.09326171875,304.1610412597656,0.9258164763450624,0.4221288859844208,0.4016216695308685,293.29364013671875,297.1499938964844,293.1499938964844,0.0090828873217105,-2914.427001953125,301.35870361328125,0.4298640489578247,0.050000000745058,0.2379211485385894,291.2182006835937,291.1499938964844,264.0294494628906,262.86639404296875,280.8370666503906,293.4320983886719,291.2182922363281,1.0,0.3037124872207641,0.8453519344329834,0.8453519344329834,1.0,1.0,-1.2391613721847534,0.5309172868728638,0.7082440257072449,0.2413912117481231,0.0,0.0,0.6123304963111877,80.31869506835938,48.0,4.011321544647217,-12959.525390625,277.3117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980224609375,308.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.125,18000.0,0.0,0.0,0.3009413182735443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672717690467834,0.5672767162322998,-4.929596798319835e-06,0.0,0.0003054171684198,0.0,0.0,31.97923851013184,0.0,0.0,0.0,0.3669390678405761,4.0,0.0,1.0
385740,293.1809387207031,297.1499938964844,293.1499938964844,0.0455842316150665,-1319.013427734375,304.153564453125,0.5674750804901123,0.0911664888262748,0.0843479484319686,293.66961669921875,297.1499938964844,293.1499938964844,0.0082319881767034,-576.3613891601562,300.8259582519531,0.4445628523826599,0.050000000745058,0.0497955977916717,293.21392822265625,297.1499938964844,293.1499938964844,0.2769169509410858,-4012.404052734375,304.1593933105469,0.9005151391029358,0.3647171854972839,0.2564682960510254,293.227783203125,297.1499938964844,293.1499938964844,0.3310540616512298,-6253.59375,304.1607971191406,0.949538230895996,0.4204618036746979,0.3996797800064087,293.29376220703125,297.1499938964844,293.1499938964844,0.0089225638657808,-2879.22705078125,301.3089294433594,0.4445628523826599,0.050000000745058,0.2362088710069656,291.21832275390625,291.1499938964844,264.09576416015625,262.92486572265625,280.8803405761719,293.4370422363281,291.2182006835937,1.0,0.2924182116985321,0.8449429273605347,0.8449429273605347,1.0,1.0,-1.2319386005401611,0.5273149013519287,0.7046236991882324,0.2404405176639557,0.0,0.0,0.6031875014305115,71.09327697753906,36.0,0.4714634418487549,-12825.1806640625,255.10894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7359924316406,308.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.240234375,18000.0,0.0,0.0,0.2974891066551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508864521980286,0.5508912801742554,-4.81733650303795e-06,0.0,0.0003019136202055,0.0,0.0,30.128314971923828,0.0,0.0,0.0,0.3605451285839081,4.0,0.0,1.0
385800,293.1809387207031,297.1499938964844,293.1499938964844,0.0455842316150665,-1319.013427734375,304.153564453125,0.5674750804901123,0.0911664888262748,0.0843479484319686,293.66961669921875,297.1499938964844,293.1499938964844,0.0082319881767034,-576.3613891601562,300.8259582519531,0.4445628523826599,0.050000000745058,0.0497955977916717,293.21392822265625,297.1499938964844,293.1499938964844,0.2769169509410858,-4012.404052734375,304.1593933105469,0.9005151391029358,0.3647171854972839,0.2564682960510254,293.227783203125,297.1499938964844,293.1499938964844,0.3310540616512298,-6253.59375,304.1607971191406,0.949538230895996,0.4204618036746979,0.3996797800064087,293.29376220703125,297.1499938964844,293.1499938964844,0.0089225638657808,-2879.22705078125,301.3089294433594,0.4445628523826599,0.050000000745058,0.2362088710069656,291.21832275390625,291.1499938964844,264.09576416015625,262.92486572265625,280.8803405761719,293.4370422363281,291.2182006835937,1.0,0.2924182116985321,0.8449429273605347,0.8449429273605347,1.0,1.0,-1.2319386005401611,0.5273149013519287,0.7046236991882324,0.2404405176639557,0.0,0.0,0.6031875014305115,71.09327697753906,36.0,0.4714634418487549,-12825.1806640625,255.10894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7359924316406,308.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.240234375,18000.0,0.0,0.0,0.2974891066551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508864521980286,0.5508912801742554,-4.81733650303795e-06,0.0,0.0003019136202055,0.0,0.0,30.128314971923828,0.0,0.0,0.0,0.3605451285839081,4.0,0.0,1.0
385860,293.17822265625,297.1499938964844,293.1499938964844,0.0450305789709091,-1310.0029296875,304.1532897949219,0.5860984325408936,0.0909338593482971,0.0837597697973251,293.6817932128906,297.1499938964844,293.1499938964844,0.0078836046159267,-559.2898559570312,300.61260986328125,0.4651820361614227,0.050000000745058,0.049415249377489,293.21337890625,297.1499938964844,293.1499938964844,0.2751361429691314,-3992.061279296875,304.15924072265625,0.9285820722579956,0.3632064461708069,0.2551295757293701,293.2260131835937,297.1499938964844,293.1499938964844,0.3290955126285553,-6224.599609375,304.16046142578125,0.976624310016632,0.4188496470451355,0.3977718353271484,293.29364013671875,297.1499938964844,293.1499938964844,0.0087629612535238,-2843.75390625,301.25927734375,0.4651820361614227,0.050000000745058,0.2344046682119369,291.2163391113281,291.1499938964844,264.1606750488281,262.9820556640625,280.9243469238281,293.4421081542969,291.2160339355469,1.0,0.2800210416316986,0.844573438167572,0.844573438167572,1.0,1.0,-1.2247135639190674,0.5236632823944092,0.7010502815246582,0.2396465092897415,0.0,0.0,0.5944584012031555,61.381378173828125,25.0,-2.51202392578125,-12688.9814453125,232.14031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,308.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.630859375,18000.0,0.0,0.0,0.2936011850833893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352816581726074,0.5352863669395447,-4.712525424110936e-06,0.0,0.0002979678974952,0.0,0.0,28.436738967895508,0.0,0.0,0.0,0.3545257747173309,4.0,0.0,1.0
385920,293.17822265625,297.1499938964844,293.1499938964844,0.0450305789709091,-1310.0029296875,304.1532897949219,0.5860984325408936,0.0909338593482971,0.0837597697973251,293.6817932128906,297.1499938964844,293.1499938964844,0.0078836046159267,-559.2898559570312,300.61260986328125,0.4651820361614227,0.050000000745058,0.049415249377489,293.21337890625,297.1499938964844,293.1499938964844,0.2751361429691314,-3992.061279296875,304.15924072265625,0.9285820722579956,0.3632064461708069,0.2551295757293701,293.2260131835937,297.1499938964844,293.1499938964844,0.3290955126285553,-6224.599609375,304.16046142578125,0.976624310016632,0.4188496470451355,0.3977718353271484,293.29364013671875,297.1499938964844,293.1499938964844,0.0087629612535238,-2843.75390625,301.25927734375,0.4651820361614227,0.050000000745058,0.2344046682119369,291.2163391113281,291.1499938964844,264.1606750488281,262.9820556640625,280.9243469238281,293.4421081542969,291.2160339355469,1.0,0.2800210416316986,0.844573438167572,0.844573438167572,1.0,1.0,-1.2247135639190674,0.5236632823944092,0.7010502815246582,0.2396465092897415,0.0,0.0,0.5944584012031555,61.381378173828125,25.0,-2.51202392578125,-12688.9814453125,232.14031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,308.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.630859375,18000.0,0.0,0.0,0.2936011850833893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352816581726074,0.5352863669395447,-4.712525424110936e-06,0.0,0.0002979678974952,0.0,0.0,28.436738967895508,0.0,0.0,0.0,0.3545257747173309,4.0,0.0,1.0
385980,293.17547607421875,297.1499938964844,293.1499938964844,0.0445581749081611,-1302.3472900390625,304.1529846191406,0.607539713382721,0.0907787457108497,0.0832516252994537,293.6935729980469,297.1499938964844,293.1499938964844,0.0075521501712501,-542.4271240234375,300.3956298828125,0.4847010672092438,0.050000000745058,0.0490489825606346,293.2127380371094,297.1499938964844,293.1499938964844,0.2734368741512298,-3972.658203125,304.15899658203125,0.9625916481018066,0.3617340922355652,0.2538309693336487,293.2235717773437,297.1499938964844,293.1499938964844,0.3238546252250671,-6143.025390625,304.1665954589844,0.9990000128746032,0.4174120128154754,0.3922105729579925,293.2933044433594,297.1499938964844,293.1499938964844,0.008611649274826,-2809.762939453125,301.2099304199219,0.4847010672092438,0.050000000745058,0.2326672524213791,291.2130432128906,291.1499938964844,264.2242126464844,263.0379638671875,280.9722595214844,293.4463806152344,291.2129211425781,1.0,0.2669278681278229,0.8442039489746094,0.8442039489746094,1.0,1.0,-1.213409185409546,0.5179929733276367,0.695416271686554,0.2383487224578857,0.0,0.0,0.5862786173820496,51.97947311401367,28.0,-2.1104094982147217,-12529.4462890625,208.67677307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97674560546875,308.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18130.255859375,18000.0,0.0,0.0,0.2893881797790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208088159561157,0.5208134651184082,-4.617418653651839e-06,0.0,0.000293692224659,0.0,0.0,26.92970848083496,0.0,0.0,0.0,0.3490090668201446,4.0,0.0,1.0
386040,293.17547607421875,297.1499938964844,293.1499938964844,0.0445581749081611,-1302.3472900390625,304.1529846191406,0.607539713382721,0.0907787457108497,0.0832516252994537,293.6935729980469,297.1499938964844,293.1499938964844,0.0075521501712501,-542.4271240234375,300.3956298828125,0.4847010672092438,0.050000000745058,0.0490489825606346,293.2127380371094,297.1499938964844,293.1499938964844,0.2734368741512298,-3972.658203125,304.15899658203125,0.9625916481018066,0.3617340922355652,0.2538309693336487,293.2235717773437,297.1499938964844,293.1499938964844,0.3238546252250671,-6143.025390625,304.1665954589844,0.9990000128746032,0.4174120128154754,0.3922105729579925,293.2933044433594,297.1499938964844,293.1499938964844,0.008611649274826,-2809.762939453125,301.2099304199219,0.4847010672092438,0.050000000745058,0.2326672524213791,291.2130432128906,291.1499938964844,264.2242126464844,263.0379638671875,280.9722595214844,293.4463806152344,291.2129211425781,1.0,0.2669278681278229,0.8442039489746094,0.8442039489746094,1.0,1.0,-1.213409185409546,0.5179929733276367,0.695416271686554,0.2383487224578857,0.0,0.0,0.5862786173820496,51.97947311401367,28.0,-2.1104094982147217,-12529.4462890625,208.67677307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97674560546875,308.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18130.255859375,18000.0,0.0,0.0,0.2893881797790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208088159561157,0.5208134651184082,-4.617418653651839e-06,0.0,0.000293692224659,0.0,0.0,26.92970848083496,0.0,0.0,0.0,0.3490090668201446,4.0,0.0,1.0
386100,293.174072265625,297.1499938964844,293.1499938964844,0.0443534664809703,-1298.8585205078125,304.1528015136719,0.6139203906059265,0.0907287299633026,0.0831104218959808,293.6993103027344,297.1499938964844,293.1499938964844,0.0074024247005581,-534.3995361328125,300.2896423339844,0.4898974597454071,0.050000000745058,0.0489500984549522,293.2127990722656,297.1499938964844,293.1499938964844,0.272305816411972,-3959.38427734375,304.159423828125,0.9719175696372986,0.3609265983104706,0.2532198131084442,293.2140808105469,297.1499938964844,293.1499938964844,0.3117916285991668,-5954.9306640625,304.18536376953125,0.9990000128746032,0.4183314442634582,0.3800639808177948,293.2929992675781,297.1499938964844,293.1499938964844,0.0085509037598967,-2794.95947265625,301.1884460449219,0.4898974597454071,0.050000000745058,0.2321981787681579,291.2236022949219,291.1499938964844,264.2554626464844,263.06549072265625,281.003173828125,293.4380187988281,291.2280578613281,1.0,0.2619053423404693,0.8440192341804504,0.8440192341804504,1.0,1.0,-1.1971893310546875,0.5101627707481384,0.6870265603065491,0.2357233762741089,0.0,0.0,0.580451250076294,49.27402877807617,28.0,25.4372501373291,-12389.4541015625,197.7289886474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0352783203125,308.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18140.109375,18000.0,0.0,0.0,0.2870920598506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131834149360657,0.5131880044937134,-4.572148554871092e-06,0.0,0.000291361939162,0.0,0.0,26.17784309387207,0.0,0.0,0.0,0.3461305797100067,4.0,0.0,1.0
386160,293.1728515625,297.1499938964844,293.1499938964844,0.0441184900701046,-1294.771484375,304.1527404785156,0.6189799904823303,0.0906655192375183,0.0829838663339614,293.70513916015625,297.1499938964844,293.1499938964844,0.0072537022642791,-526.1488037109375,300.1859436035156,0.4942279458045959,0.050000000745058,0.0488719008862972,293.2125244140625,297.1499938964844,293.1499938964844,0.2709932625293731,-3943.87109375,304.1600952148437,0.9791804552078248,0.3601820170879364,0.2526239454746246,293.1995849609375,297.1499938964844,293.1499938964844,0.3015903532505035,-5795.89892578125,304.1973876953125,0.9990000128746032,0.4203668236732483,0.3701750934123993,293.29266357421875,297.1499938964844,293.1499938964844,0.0084896618500351,-2779.2958984375,301.1695861816406,0.4942279458045959,0.050000000745058,0.2318272590637207,291.2449035644531,291.1499938964844,264.2864074707031,263.0926513671875,281.0284118652344,293.4238586425781,291.2483215332031,1.0,0.257693350315094,0.8438942432403564,0.8438942432403564,1.0,1.0,-1.1839114427566528,0.5036885738372803,0.6802228689193726,0.2337905466556549,0.0,0.0,0.5719667673110962,47.1356315612793,31.0,36.5371208190918,-12235.58984375,189.10438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1018981933594,308.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.125,18000.0,0.0,0.0,0.2845897674560547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017713904380798,0.5017759203910828,-4.513632120506372e-06,0.0,0.0002888224262278,0.0,0.0,25.1184310913086,0.0,0.0,0.0,0.3420331478118896,4.0,0.0,1.0
386220,293.1705627441406,297.1499938964844,293.1499938964844,0.0438511334359645,-1290.3193359375,304.1522521972656,0.6265515089035034,0.0905486941337585,0.0827659741044044,293.7167358398437,297.1499938964844,293.1499938964844,0.0069814668968319,-511.2628479003906,299.9667358398437,0.5010958313941956,0.050000000745058,0.0487581975758075,293.2115173339844,297.1499938964844,293.1499938964844,0.2692693471908569,-3924.0458984375,304.1595458984375,0.9894676804542542,0.3588056862354278,0.2515605092048645,293.1670227050781,297.1499938964844,293.1499938964844,0.2864956557750702,-5562.44287109375,304.206298828125,0.9990000128746032,0.4257104396820068,0.3553050756454468,293.29168701171875,297.1499938964844,293.1499938964844,0.0083957640454173,-2757.462158203125,301.1259155273437,0.5010958313941956,0.050000000745058,0.2312878966331482,291.2568054199219,291.1499938964844,264.3472595214844,263.1461486816406,281.0731506347656,293.3956604003906,291.2562255859375,1.0,0.2513961493968963,0.8436442613601685,0.8436442613601685,1.0,1.0,-1.1637380123138428,0.4937151372432709,0.6700229048728943,0.2312684655189514,0.0,0.0,0.55648273229599,44.02865219116211,49.0,11.941105842590332,-11937.1884765625,176.60269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25909423828125,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18214.572265625,18000.0,0.0,0.0,0.2789036631584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758116006851196,0.4758159816265106,-4.367778728919802e-06,0.0,0.0002830517478287,0.0,0.0,22.751176834106445,0.0,0.0,0.0,0.3328095376491546,4.0,0.0,1.0
