time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1705627441406,297.1499938964844,293.1499938964844,0.0438511334359645,-1290.3193359375,304.1522521972656,0.6265515089035034,0.0905486941337585,0.0827659741044044,293.7167358398437,297.1499938964844,293.1499938964844,0.0069814668968319,-511.2628479003906,299.9667358398437,0.5010958313941956,0.050000000745058,0.0487581975758075,293.2115173339844,297.1499938964844,293.1499938964844,0.2692693471908569,-3924.0458984375,304.1595458984375,0.9894676804542542,0.3588056862354278,0.2515605092048645,293.1670227050781,297.1499938964844,293.1499938964844,0.2864956557750702,-5562.44287109375,304.206298828125,0.9990000128746032,0.4257104396820068,0.3553050756454468,293.29168701171875,297.1499938964844,293.1499938964844,0.0083957640454173,-2757.462158203125,301.1259155273437,0.5010958313941956,0.050000000745058,0.2312878966331482,291.2568054199219,291.1499938964844,264.3472595214844,263.1461486816406,281.0731506347656,293.3956604003906,291.2562255859375,1.0,0.2513961493968963,0.8436442613601685,0.8436442613601685,1.0,1.0,-1.1637380123138428,0.4937151372432709,0.6700229048728943,0.2312684655189514,0.0,0.0,0.55648273229599,44.02865219116211,49.0,11.941105842590332,-11937.1884765625,176.60269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25909423828125,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18214.572265625,18000.0,0.0,0.0,0.2789036631584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758116006851196,0.4758159816265106,-4.367778728919802e-06,0.0,0.0002830517478287,0.0,0.0,22.751176834106445,0.0,0.0,0.0,0.3328095376491546,4.0,0.0,1.0
386340,293.1685791015625,297.1499938964844,293.1499938964844,0.0439282245934009,-1292.0025634765625,304.1513671875,0.6242430806159973,0.0904291272163391,0.082691341638565,293.7283020019531,297.1499938964844,293.1499938964844,0.0067526469938457,-499.17962646484375,299.730712890625,0.4992518126964569,0.050000000745058,0.0487874411046505,293.2105407714844,297.1499938964844,293.1499938964844,0.2686579525470733,-3917.927978515625,304.1573181152344,0.985529899597168,0.3574437499046325,0.250640869140625,293.1475524902344,297.1499938964844,293.1499938964844,0.2898910939693451,-5624.60888671875,304.1809997558594,0.9990000128746032,0.4292825758457184,0.3591850101947784,293.2906494140625,297.1499938964844,293.1499938964844,0.0083554368466138,-2752.096435546875,301.0735168457031,0.4992518126964569,0.050000000745058,0.2314266115427017,291.2299499511719,291.1499938964844,264.40679931640625,263.19842529296875,281.1005554199219,293.3872375488281,291.2239074707031,1.0,0.2535952925682068,0.8433942794799805,0.8433942794799805,1.0,1.0,-1.1673909425735474,0.4950697124004364,0.6723212599754333,0.2329242527484893,0.0,0.0,0.5469685196876526,44.838993072509766,67.0,-41.69402694702149,-11809.830078125,179.33245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4064636230469,308.2248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5625,18000.0,0.0,0.0,0.2726813554763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561915695667267,0.4561958014965057,-4.24520885644597e-06,0.0,0.0002767369151115,0.0,0.0,21.003154754638672,0.0,0.0,0.0,0.3257358968257904,4.0,0.0,1.0
386400,293.1685791015625,297.1499938964844,293.1499938964844,0.0439282245934009,-1292.0025634765625,304.1513671875,0.6242430806159973,0.0904291272163391,0.082691341638565,293.7283020019531,297.1499938964844,293.1499938964844,0.0067526469938457,-499.17962646484375,299.730712890625,0.4992518126964569,0.050000000745058,0.0487874411046505,293.2105407714844,297.1499938964844,293.1499938964844,0.2686579525470733,-3917.927978515625,304.1573181152344,0.985529899597168,0.3574437499046325,0.250640869140625,293.1475524902344,297.1499938964844,293.1499938964844,0.2898910939693451,-5624.60888671875,304.1809997558594,0.9990000128746032,0.4292825758457184,0.3591850101947784,293.2906494140625,297.1499938964844,293.1499938964844,0.0083554368466138,-2752.096435546875,301.0735168457031,0.4992518126964569,0.050000000745058,0.2314266115427017,291.2299499511719,291.1499938964844,264.40679931640625,263.19842529296875,281.1005554199219,293.3872375488281,291.2239074707031,1.0,0.2535952925682068,0.8433942794799805,0.8433942794799805,1.0,1.0,-1.1673909425735474,0.4950697124004364,0.6723212599754333,0.2329242527484893,0.0,0.0,0.5469685196876526,44.838993072509766,67.0,-41.69402694702149,-11809.830078125,179.33245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4064636230469,308.2248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5625,18000.0,0.0,0.0,0.2726813554763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561915695667267,0.4561958014965057,-4.24520885644597e-06,0.0,0.0002767369151115,0.0,0.0,21.003154754638672,0.0,0.0,0.0,0.3257358968257904,4.0,0.0,1.0
386460,293.1670837402344,297.1499938964844,293.1499938964844,0.0443040281534194,-1299.0576171875,304.1502990722656,0.6133274435997009,0.090267039835453,0.0827075392007827,293.7398376464844,297.1499938964844,293.1499938964844,0.0065599624067544,-489.5916137695313,299.47491455078125,0.4902291595935821,0.050000000745058,0.0489439964294433,293.2100830078125,297.1499938964844,293.1499938964844,0.2690713107585907,-3924.311767578125,304.1542053222656,0.9682366251945496,0.3560073673725128,0.2497745752334594,293.1592712402344,297.1499938964844,293.1499938964844,0.3101285099983215,-5950.79248046875,304.1366577148437,0.9990000128746032,0.4270363450050354,0.3792960345745086,293.2904357910156,297.1499938964844,293.1499938964844,0.0083619756624102,-2761.818115234375,301.0089416503906,0.4902291595935821,0.050000000745058,0.2321692407131195,291.1616516113281,291.1499938964844,264.46502685546875,263.24951171875,281.1195068359375,293.4101867675781,291.1542358398437,1.0,0.2624392509460449,0.8431963920593262,0.8431963920593262,1.0,1.0,-1.1915820837020874,0.506161630153656,0.6854204535484314,0.2383272051811218,0.0,0.0,0.5498079657554626,49.13665390014648,70.0,-84.05867004394531,-11909.2236328125,195.62203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4588317871094,308.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.02734375,18000.0,0.0,0.0,0.2669823467731476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533648192882538,0.4533690214157104,-4.198041551717324e-06,0.0,0.0002709531399887,0.0,0.0,20.63683319091797,0.0,0.0,0.0,0.3242653906345367,4.0,0.0,1.0
386520,293.1670837402344,297.1499938964844,293.1499938964844,0.0443040281534194,-1299.0576171875,304.1502990722656,0.6133274435997009,0.090267039835453,0.0827075392007827,293.7398376464844,297.1499938964844,293.1499938964844,0.0065599624067544,-489.5916137695313,299.47491455078125,0.4902291595935821,0.050000000745058,0.0489439964294433,293.2100830078125,297.1499938964844,293.1499938964844,0.2690713107585907,-3924.311767578125,304.1542053222656,0.9682366251945496,0.3560073673725128,0.2497745752334594,293.1592712402344,297.1499938964844,293.1499938964844,0.3101285099983215,-5950.79248046875,304.1366577148437,0.9990000128746032,0.4270363450050354,0.3792960345745086,293.2904357910156,297.1499938964844,293.1499938964844,0.0083619756624102,-2761.818115234375,301.0089416503906,0.4902291595935821,0.050000000745058,0.2321692407131195,291.1616516113281,291.1499938964844,264.46502685546875,263.24951171875,281.1195068359375,293.4101867675781,291.1542358398437,1.0,0.2624392509460449,0.8431963920593262,0.8431963920593262,1.0,1.0,-1.1915820837020874,0.506161630153656,0.6854204535484314,0.2383272051811218,0.0,0.0,0.5498079657554626,49.13665390014648,70.0,-84.05867004394531,-11909.2236328125,195.62203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4588317871094,308.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.02734375,18000.0,0.0,0.0,0.2669823467731476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533648192882538,0.4533690214157104,-4.198041551717324e-06,0.0,0.0002709531399887,0.0,0.0,20.63683319091797,0.0,0.0,0.0,0.3242653906345367,4.0,0.0,1.0
386580,293.1659851074219,297.1499938964844,293.1499938964844,0.0445667803287506,-1304.049560546875,304.1497802734375,0.6023258566856384,0.0900555327534675,0.0826796218752861,293.75146484375,297.1499938964844,293.1499938964844,0.006364578846842,-479.2291870117188,299.2169189453125,0.4818506240844726,0.050000000745058,0.0491045713424682,293.2100830078125,297.1499938964844,293.1499938964844,0.2691145837306976,-3925.798095703125,304.1528015136719,0.9500906467437744,0.3544810712337494,0.248846024274826,293.1940612792969,297.1499938964844,293.1499938964844,0.3302594125270843,-6265.6142578125,304.108154296875,0.9990000128746032,0.4197746515274048,0.3985421657562256,293.2916564941406,297.1499938964844,293.1499938964844,0.0083587653934955,-2768.0107421875,300.9430236816406,0.4818506240844726,0.050000000745058,0.2329309433698654,291.10504150390625,291.1499938964844,264.5220031738281,263.29949951171875,281.1531066894531,293.4564819335937,291.1019287109375,1.0,0.2704495787620544,0.8429985046386719,0.8429985046386719,1.0,1.0,-1.2146321535110474,0.5166488885879517,0.6979833245277405,0.2438081055879593,0.0,0.0,0.5600936412811279,53.53515625,73.0,-66.90715789794922,-12093.421875,212.32183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,308.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.552734375,18000.0,0.0,0.0,0.2628980576992035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656896889209747,0.4656939208507538,-4.239073859935161e-06,0.0,0.0002668081142473,0.0,0.0,21.562685012817383,0.0,0.0,0.0,0.3281252682209015,4.0,0.0,1.0
386640,293.1659851074219,297.1499938964844,293.1499938964844,0.0445667803287506,-1304.049560546875,304.1497802734375,0.6023258566856384,0.0900555327534675,0.0826796218752861,293.75146484375,297.1499938964844,293.1499938964844,0.006364578846842,-479.2291870117188,299.2169189453125,0.4818506240844726,0.050000000745058,0.0491045713424682,293.2100830078125,297.1499938964844,293.1499938964844,0.2691145837306976,-3925.798095703125,304.1528015136719,0.9500906467437744,0.3544810712337494,0.248846024274826,293.1940612792969,297.1499938964844,293.1499938964844,0.3302594125270843,-6265.6142578125,304.108154296875,0.9990000128746032,0.4197746515274048,0.3985421657562256,293.2916564941406,297.1499938964844,293.1499938964844,0.0083587653934955,-2768.0107421875,300.9430236816406,0.4818506240844726,0.050000000745058,0.2329309433698654,291.10504150390625,291.1499938964844,264.5220031738281,263.29949951171875,281.1531066894531,293.4564819335937,291.1019287109375,1.0,0.2704495787620544,0.8429985046386719,0.8429985046386719,1.0,1.0,-1.2146321535110474,0.5166488885879517,0.6979833245277405,0.2438081055879593,0.0,0.0,0.5600936412811279,53.53515625,73.0,-66.90715789794922,-12093.421875,212.32183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,308.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.552734375,18000.0,0.0,0.0,0.2628980576992035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656896889209747,0.4656939208507538,-4.239073859935161e-06,0.0,0.0002668081142473,0.0,0.0,21.562685012817383,0.0,0.0,0.0,0.3281252682209015,4.0,0.0,1.0
386700,293.1654968261719,297.1499938964844,293.1499938964844,0.0446113497018814,-1304.8466796875,304.1497497558594,0.5947306156158447,0.0899470746517181,0.0826939567923545,293.7572937011719,297.1499938964844,293.1499938964844,0.0062664207071065,-473.5324401855469,299.09356689453125,0.4757532179355621,0.050000000745058,0.0492232330143451,293.2099609375,297.1499938964844,293.1499938964844,0.2686628401279449,-3920.558837890625,304.15313720703125,0.9372753500938416,0.3537480235099792,0.2483982145786285,293.2092590332031,297.1499938964844,293.1499938964844,0.3288031220436096,-6239.15478515625,304.1185607910156,0.9899311661720276,0.4162221252918243,0.3963367044925689,293.2925720214844,297.1499938964844,293.1499938964844,0.0083542382344603,-2768.5615234375,300.9139709472656,0.4757532179355621,0.050000000745058,0.2334938198328018,291.09735107421875,291.1499938964844,264.5500183105469,263.32403564453125,281.1842956542969,293.47723388671875,291.09881591796875,1.0,0.273922860622406,0.8428995013237,0.8428995013237,1.0,1.0,-1.2123091220855713,0.5152872800827026,0.6970217823982239,0.2440982311964035,0.0,0.0,0.5644940733909607,56.52799224853516,73.0,-30.1365966796875,-12109.8818359375,217.6966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611389160156,308.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.712890625,18000.0,0.0,0.0,0.2615522742271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733271896839142,0.4733314514160156,-4.278034793969709e-06,0.0,0.0002654423005878,0.0,0.0,22.206796646118164,0.0,0.0,0.0,0.3307418525218963,4.0,0.0,1.0
386760,293.1651916503906,297.1499938964844,293.1499938964844,0.0445265248417854,-1303.2529296875,304.1499328613281,0.5879341959953308,0.0898134782910347,0.082690306007862,293.7632751464844,297.1499938964844,293.1499938964844,0.0061591537669301,-466.819580078125,298.9775390625,0.4698264002799988,0.050000000745058,0.0493339300155639,293.2052001953125,297.1499938964844,293.1499938964844,0.2680819630622864,-3913.564697265625,304.1535949707031,0.9262366890907288,0.353914201259613,0.2482437789440155,293.21728515625,297.1499938964844,293.1499938964844,0.3261902928352356,-6195.57763671875,304.1289978027344,0.9797790050506592,0.4138900339603424,0.3937278687953949,293.2936096191406,297.1499938964844,293.1499938964844,0.0083357356488704,-2763.83251953125,300.88995361328125,0.4698264002799988,0.050000000745058,0.2340189218521118,291.1119384765625,291.1499938964844,264.57769775390625,263.34832763671875,281.20855712890625,293.48345947265625,291.11529541015625,1.0,0.2770971953868866,0.8425869941711426,0.8425869941711426,1.0,1.0,-1.2097505331039429,0.5138231515884399,0.6959273815155029,0.2442604750394821,0.0,0.0,0.5656326413154602,59.31367492675781,76.0,5.194570064544678,-12096.666015625,222.54568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517333984375,308.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.24609375,18000.0,0.0,0.0,0.2605325877666473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783043265342712,0.4783086478710174,-4.313331373850815e-06,0.0,0.0002644074556883,0.0,0.0,22.67563438415528,0.0,0.0,0.0,0.3325626850128174,4.0,0.0,1.0
386820,293.1647033691406,297.1499938964844,293.1499938964844,0.0444000214338302,-1301.0458984375,304.150146484375,0.5768020749092102,0.0895256400108337,0.0826143398880958,293.77545166015625,297.1499938964844,293.1499938964844,0.0059425733052194,-453.32861328125,298.7353820800781,0.4587115347385406,0.050000000745058,0.0495237410068511,293.1882019042969,297.1499938964844,293.1499938964844,0.2693495154380798,-3928.95654296875,304.1501770019531,0.9112666249275208,0.3559548258781433,0.249484121799469,293.2240905761719,297.1499938964844,293.1499938964844,0.3232465386390686,-6146.634765625,304.140625,0.9624783396720886,0.4107914566993713,0.3905827403068542,293.2955017089844,297.1499938964844,293.1499938964844,0.0082993796095252,-2756.34326171875,300.8378295898437,0.4587115347385406,0.050000000745058,0.2349193096160888,291.1240234375,291.1499938964844,264.6321716308594,263.3960876464844,281.2400207519531,293.47467041015625,291.1236267089844,1.0,0.2828514277935028,0.8419619202613831,0.8419619202613831,1.0,1.0,-1.208680510520935,0.5128120183944702,0.6958684325218201,0.24533611536026,0.0,0.0,0.567837119102478,64.13872528076172,79.0,4.437489032745361,-12033.4580078125,232.09442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9272766113281,307.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.0703125,18000.0,0.0,0.0,0.2592214941978454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482084184885025,0.4820885360240936,-4.345768047642196e-06,0.0,0.0002630768576636,0.0,0.0,23.060148239135746,0.0,0.0,0.0,0.3341669738292694,4.0,0.0,1.0
386880,293.1647033691406,297.1499938964844,293.1499938964844,0.0444000214338302,-1301.0458984375,304.150146484375,0.5768020749092102,0.0895256400108337,0.0826143398880958,293.77545166015625,297.1499938964844,293.1499938964844,0.0059425733052194,-453.32861328125,298.7353820800781,0.4587115347385406,0.050000000745058,0.0495237410068511,293.1882019042969,297.1499938964844,293.1499938964844,0.2693495154380798,-3928.95654296875,304.1501770019531,0.9112666249275208,0.3559548258781433,0.249484121799469,293.2240905761719,297.1499938964844,293.1499938964844,0.3232465386390686,-6146.634765625,304.140625,0.9624783396720886,0.4107914566993713,0.3905827403068542,293.2955017089844,297.1499938964844,293.1499938964844,0.0082993796095252,-2756.34326171875,300.8378295898437,0.4587115347385406,0.050000000745058,0.2349193096160888,291.1240234375,291.1499938964844,264.6321716308594,263.3960876464844,281.2400207519531,293.47467041015625,291.1236267089844,1.0,0.2828514277935028,0.8419619202613831,0.8419619202613831,1.0,1.0,-1.208680510520935,0.5128120183944702,0.6958684325218201,0.24533611536026,0.0,0.0,0.567837119102478,64.13872528076172,79.0,4.437489032745361,-12033.4580078125,232.09442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9272766113281,307.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.0703125,18000.0,0.0,0.0,0.2592214941978454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482084184885025,0.4820885360240936,-4.345768047642196e-06,0.0,0.0002630768576636,0.0,0.0,23.060148239135746,0.0,0.0,0.0,0.3341669738292694,4.0,0.0,1.0
386940,293.1640930175781,297.1499938964844,293.1499938964844,0.0443423762917518,-1300.1370849609375,304.15020751953125,0.567701518535614,0.0892764329910278,0.0825375393033027,293.7874755859375,297.1499938964844,293.1499938964844,0.005729098804295,-439.86627197265625,298.4833679199219,0.4496746659278869,0.050000000745058,0.0496905706822872,293.1707763671875,297.1499938964844,293.1499938964844,0.2717667818069458,-3957.8720703125,304.1461181640625,0.9012815356254578,0.3585216701030731,0.2513405680656433,293.2261657714844,297.1499938964844,293.1499938964844,0.3214448690414428,-6117.22509765625,304.14666748046875,0.9474844336509703,0.4084864854812622,0.3884467482566833,293.2968444824219,297.1499938964844,293.1499938964844,0.0082671074196696,-2750.85107421875,300.78277587890625,0.4496746659278869,0.050000000745058,0.2357106804847717,291.1210021972656,291.1499938964844,264.6854248046875,263.4427490234375,281.2667236328125,293.4625244140625,291.120849609375,1.0,0.2880011200904846,0.8413368463516235,0.8413368463516235,1.0,1.0,-1.2094029188156128,0.5126553773880005,0.6967476010322571,0.2467322200536728,0.0,0.0,0.5719369649887085,68.40544128417969,82.0,-0.3336687982082367,-12002.703125,241.1330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065734863281,307.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.181640625,18000.0,0.0,0.0,0.2587652504444122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882039129734039,0.4882082939147949,-4.3782838474726304e-06,0.0,0.0002626138157211,0.0,0.0,23.60208320617676,0.0,0.0,0.0,0.3363429009914398,4.0,0.0,1.0
387000,293.1640930175781,297.1499938964844,293.1499938964844,0.0443423762917518,-1300.1370849609375,304.15020751953125,0.567701518535614,0.0892764329910278,0.0825375393033027,293.7874755859375,297.1499938964844,293.1499938964844,0.005729098804295,-439.86627197265625,298.4833679199219,0.4496746659278869,0.050000000745058,0.0496905706822872,293.1707763671875,297.1499938964844,293.1499938964844,0.2717667818069458,-3957.8720703125,304.1461181640625,0.9012815356254578,0.3585216701030731,0.2513405680656433,293.2261657714844,297.1499938964844,293.1499938964844,0.3214448690414428,-6117.22509765625,304.14666748046875,0.9474844336509703,0.4084864854812622,0.3884467482566833,293.2968444824219,297.1499938964844,293.1499938964844,0.0082671074196696,-2750.85107421875,300.78277587890625,0.4496746659278869,0.050000000745058,0.2357106804847717,291.1210021972656,291.1499938964844,264.6854248046875,263.4427490234375,281.2667236328125,293.4625244140625,291.120849609375,1.0,0.2880011200904846,0.8413368463516235,0.8413368463516235,1.0,1.0,-1.2094029188156128,0.5126553773880005,0.6967476010322571,0.2467322200536728,0.0,0.0,0.5719369649887085,68.40544128417969,82.0,-0.3336687982082367,-12002.703125,241.1330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065734863281,307.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.181640625,18000.0,0.0,0.0,0.2587652504444122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882039129734039,0.4882082939147949,-4.3782838474726304e-06,0.0,0.0002626138157211,0.0,0.0,23.60208320617676,0.0,0.0,0.0,0.3363429009914398,4.0,0.0,1.0
387060,293.1632995605469,297.1499938964844,293.1499938964844,0.0443080738186836,-1299.5948486328125,304.1501770019531,0.5599815845489502,0.0890788435935974,0.0824937671422958,293.79913330078125,297.1499938964844,293.1499938964844,0.0055152308195829,-425.9784851074219,298.2288818359375,0.4423582255840301,0.050000000745058,0.0498437136411666,293.1546325683594,297.1499938964844,293.1499938964844,0.274386316537857,-3988.79248046875,304.14306640625,0.8936270475387573,0.3612734973430633,0.2533341348171234,293.2265625,297.1499938964844,293.1499938964844,0.3198263943195343,-6091.4462890625,304.1504211425781,0.9340933561325072,0.4064727127552032,0.386654794216156,293.2976989746094,297.1499938964844,293.1499938964844,0.0082320887595415,-2744.43310546875,300.7289733886719,0.4423582255840301,0.050000000745058,0.236437126994133,291.1195373535156,291.1499938964844,264.7374572753906,263.4883728027344,281.29254150390625,293.45233154296875,291.11944580078125,1.0,0.2927068173885345,0.8409529328346252,0.8409529328346252,1.0,1.0,-1.2106484174728394,0.5127822160720825,0.6978662014007568,0.2481906414031982,0.0,0.0,0.5760952830314636,72.33135223388672,85.0,-1.2507227659225464,-11981.53515625,249.6753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951171875,307.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.544921875,18000.0,0.0,0.0,0.2590815424919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948588609695434,0.4948632717132568,-4.416356205183547e-06,0.0,0.0002629348018672,0.0,0.0,24.212202072143555,0.0,0.0,0.0,0.3387549519538879,4.0,0.0,1.0
387120,293.1632995605469,297.1499938964844,293.1499938964844,0.0443080738186836,-1299.5948486328125,304.1501770019531,0.5599815845489502,0.0890788435935974,0.0824937671422958,293.79913330078125,297.1499938964844,293.1499938964844,0.0055152308195829,-425.9784851074219,298.2288818359375,0.4423582255840301,0.050000000745058,0.0498437136411666,293.1546325683594,297.1499938964844,293.1499938964844,0.274386316537857,-3988.79248046875,304.14306640625,0.8936270475387573,0.3612734973430633,0.2533341348171234,293.2265625,297.1499938964844,293.1499938964844,0.3198263943195343,-6091.4462890625,304.1504211425781,0.9340933561325072,0.4064727127552032,0.386654794216156,293.2976989746094,297.1499938964844,293.1499938964844,0.0082320887595415,-2744.43310546875,300.7289733886719,0.4423582255840301,0.050000000745058,0.236437126994133,291.1195373535156,291.1499938964844,264.7374572753906,263.4883728027344,281.29254150390625,293.45233154296875,291.11944580078125,1.0,0.2927068173885345,0.8409529328346252,0.8409529328346252,1.0,1.0,-1.2106484174728394,0.5127822160720825,0.6978662014007568,0.2481906414031982,0.0,0.0,0.5760952830314636,72.33135223388672,85.0,-1.2507227659225464,-11981.53515625,249.6753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951171875,307.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.544921875,18000.0,0.0,0.0,0.2590815424919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948588609695434,0.4948632717132568,-4.416356205183547e-06,0.0,0.0002629348018672,0.0,0.0,24.212202072143555,0.0,0.0,0.0,0.3387549519538879,4.0,0.0,1.0
387180,293.16241455078125,297.1499938964844,293.1499938964844,0.044298205524683,-1299.4376220703125,304.150146484375,0.5532917380332947,0.0889255031943321,0.0824828296899795,293.8102722167969,297.1499938964844,293.1499938964844,0.0053009735420346,-411.6806640625,297.9721984863281,0.4362507462501526,0.050000000745058,0.0499872639775276,293.1393737792969,297.1499938964844,293.1499938964844,0.2772016227245331,-4021.709228515625,304.1407165527344,0.8873783946037292,0.3642512857913971,0.2554669678211212,293.2265319824219,297.1499938964844,293.1499938964844,0.3182128965854645,-6066.20654296875,304.1529541015625,0.9221025109291076,0.404539942741394,0.3849727809429168,293.2982177734375,297.1499938964844,293.1499938964844,0.0081950211897492,-2737.2890625,300.6761169433594,0.4362507462501526,0.050000000745058,0.2371180653572082,291.1192932128906,291.1499938964844,264.7882995605469,263.532958984375,281.3179931640625,293.4443664550781,291.1194152832031,1.0,0.2970803678035736,0.840569019317627,0.840569019317627,1.0,1.0,-1.2121663093566897,0.5130689144134521,0.6990973353385925,0.2496145516633987,0.0,0.0,0.5802255868911743,76.01595306396484,88.0,0.1524881720542907,-11968.705078125,257.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021850585937,307.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8515625,18000.0,0.0,0.0,0.2600269317626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017008781433105,0.5017053484916687,-4.456834631128004e-06,0.0,0.0002638942678458,0.0,0.0,24.855318069458008,0.0,0.0,0.0,0.3412644565105438,4.0,0.0,1.0
387240,293.16241455078125,297.1499938964844,293.1499938964844,0.044298205524683,-1299.4376220703125,304.150146484375,0.5532917380332947,0.0889255031943321,0.0824828296899795,293.8102722167969,297.1499938964844,293.1499938964844,0.0053009735420346,-411.6806640625,297.9721984863281,0.4362507462501526,0.050000000745058,0.0499872639775276,293.1393737792969,297.1499938964844,293.1499938964844,0.2772016227245331,-4021.709228515625,304.1407165527344,0.8873783946037292,0.3642512857913971,0.2554669678211212,293.2265319824219,297.1499938964844,293.1499938964844,0.3182128965854645,-6066.20654296875,304.1529541015625,0.9221025109291076,0.404539942741394,0.3849727809429168,293.2982177734375,297.1499938964844,293.1499938964844,0.0081950211897492,-2737.2890625,300.6761169433594,0.4362507462501526,0.050000000745058,0.2371180653572082,291.1192932128906,291.1499938964844,264.7882995605469,263.532958984375,281.3179931640625,293.4443664550781,291.1194152832031,1.0,0.2970803678035736,0.840569019317627,0.840569019317627,1.0,1.0,-1.2121663093566897,0.5130689144134521,0.6990973353385925,0.2496145516633987,0.0,0.0,0.5802255868911743,76.01595306396484,88.0,0.1524881720542907,-11968.705078125,257.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021850585937,307.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8515625,18000.0,0.0,0.0,0.2600269317626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017008781433105,0.5017053484916687,-4.456834631128004e-06,0.0,0.0002638942678458,0.0,0.0,24.855318069458008,0.0,0.0,0.0,0.3412644565105438,4.0,0.0,1.0
387300,293.16192626953125,297.1499938964844,293.1499938964844,0.0442987196147441,-1299.4376220703125,304.1501159667969,0.5502523183822632,0.0888622552156448,0.0824877396225929,293.8156433105469,297.1499938964844,293.1499938964844,0.0051940553821623,-404.4010314941406,297.84326171875,0.4335440695285797,0.050000000745058,0.0500563606619834,293.13214111328125,297.1499938964844,293.1499938964844,0.2786717116832733,-4038.794189453125,304.1397399902344,0.8846685290336609,0.36580690741539,0.2565861344337463,293.2264709472656,297.1499938964844,293.1499938964844,0.3173724412918091,-6053.169921875,304.1539306640625,0.9166109561920166,0.4035825431346893,0.3841386437416076,293.29840087890625,297.1499938964844,293.1499938964844,0.0081757362931966,-2733.4169921875,300.6501159667969,0.4335440695285797,0.050000000745058,0.2374458312988281,291.1200256347656,291.1499938964844,264.81329345703125,263.55487060546875,281.3305358886719,293.441162109375,291.1202392578125,1.0,0.2991694509983063,0.8403770923614502,0.8403770923614502,1.0,1.0,-1.2129907608032229,0.5132578611373901,0.6997328996658325,0.2502973675727844,0.0,0.0,0.5821526050567627,77.79031372070312,88.0,1.3830480575561523,-11964.5419921875,261.8159484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,307.550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.96875,18000.0,0.0,0.0,0.2606864869594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050119757652283,0.5050164461135864,-4.477094080357347e-06,0.0,0.0002645636559464,0.0,0.0,25.17325019836425,0.0,0.0,0.0,0.3424918353557586,4.0,0.0,1.0
387360,293.16143798828125,297.1499938964844,293.1499938964844,0.0443018414080143,-1299.473876953125,304.15008544921875,0.5473809838294983,0.0888056680560112,0.082498200237751,293.82098388671875,297.1499938964844,293.1499938964844,0.0050870734266936,-397.0240783691406,297.71392822265625,0.4310257732868194,0.050000000745058,0.0501240976154804,293.1252746582031,297.1499938964844,293.1499938964844,0.2801631987094879,-4056.063232421875,304.1388854980469,0.8821694254875183,0.3673844635486603,0.257724791765213,293.22637939453125,297.1499938964844,293.1499938964844,0.3165138959884643,-6039.90625,304.15478515625,0.9114657640457152,0.4026322662830353,0.3833094537258148,293.29852294921875,297.1499938964844,293.1499938964844,0.0081559875980019,-2729.36083984375,300.62432861328125,0.4310257732868194,0.050000000745058,0.2377671301364898,291.12127685546875,291.1499938964844,264.8380126953125,263.5765380859375,281.34295654296875,293.4384155273437,291.12158203125,1.0,0.3012053072452545,0.8401675224304199,0.8401675224304199,1.0,1.0,-1.2138419151306152,0.513469398021698,0.7003725171089172,0.2509519457817077,0.0,0.0,0.5839442610740662,79.52978515625,91.0,2.701789617538452,-11961.416015625,265.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,307.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.26171875,18000.0,0.0,0.0,0.2614412307739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508159339427948,0.5081638693809509,-4.496770088735502e-06,0.0,0.0002653296105563,0.0,0.0,25.479633331298828,0.0,0.0,0.0,0.3436668217182159,4.0,0.0,1.0
387420,293.1604919433594,297.1499938964844,293.1499938964844,0.044311735779047,-1299.588134765625,304.1500549316406,0.5420645475387573,0.088706374168396,0.0825306102633476,293.8314514160156,297.1499938964844,293.1499938964844,0.0048731062561273,-382.0026550292969,297.45367431640625,0.4264653325080871,0.050000000745058,0.0502562783658504,293.1127014160156,297.1499938964844,293.1499938964844,0.283164918422699,-4090.6357421875,304.1376037597656,0.8776699900627136,0.3705585598945617,0.2600254118442535,293.2261047363281,297.1499938964844,293.1499938964844,0.3147536814212799,-6012.8310546875,304.1560974121094,0.902281939983368,0.4007522761821747,0.3816675841808319,293.2987060546875,297.1499938964844,293.1499938964844,0.0081152888014912,-2720.756591796875,300.5733337402344,0.4264653325080871,0.050000000745058,0.2383941411972046,291.12518310546875,291.1499938964844,264.88653564453125,263.619140625,281.36724853515625,293.4342956542969,291.12567138671875,1.0,0.3051406741142273,0.8397484421730042,0.8397484421730042,1.0,1.0,-1.215583086013794,0.5139480233192444,0.7016350626945496,0.2521614134311676,0.0,0.0,0.587007462978363,82.92333984375,94.0,5.251144886016846,-11957.46875,273.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,307.4331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9296875,18000.0,0.0,0.0,0.2631576359272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137473344802856,0.5137518644332886,-4.532851107796887e-06,0.0,0.0002670715330168,0.0,0.0,26.03441619873047,0.0,0.0,0.0,0.3457741737365722,4.0,0.0,1.0
387480,293.1604919433594,297.1499938964844,293.1499938964844,0.044311735779047,-1299.588134765625,304.1500549316406,0.5420645475387573,0.088706374168396,0.0825306102633476,293.8314514160156,297.1499938964844,293.1499938964844,0.0048731062561273,-382.0026550292969,297.45367431640625,0.4264653325080871,0.050000000745058,0.0502562783658504,293.1127014160156,297.1499938964844,293.1499938964844,0.283164918422699,-4090.6357421875,304.1376037597656,0.8776699900627136,0.3705585598945617,0.2600254118442535,293.2261047363281,297.1499938964844,293.1499938964844,0.3147536814212799,-6012.8310546875,304.1560974121094,0.902281939983368,0.4007522761821747,0.3816675841808319,293.2987060546875,297.1499938964844,293.1499938964844,0.0081152888014912,-2720.756591796875,300.5733337402344,0.4264653325080871,0.050000000745058,0.2383941411972046,291.12518310546875,291.1499938964844,264.88653564453125,263.619140625,281.36724853515625,293.4342956542969,291.12567138671875,1.0,0.3051406741142273,0.8397484421730042,0.8397484421730042,1.0,1.0,-1.215583086013794,0.5139480233192444,0.7016350626945496,0.2521614134311676,0.0,0.0,0.587007462978363,82.92333984375,94.0,5.251144886016846,-11957.46875,273.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,307.4331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9296875,18000.0,0.0,0.0,0.2631576359272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137473344802856,0.5137518644332886,-4.532851107796887e-06,0.0,0.0002670715330168,0.0,0.0,26.03441619873047,0.0,0.0,0.0,0.3457741737365722,4.0,0.0,1.0
387540,293.1596374511719,297.1499938964844,293.1499938964844,0.0443210564553737,-1299.673828125,304.1500244140625,0.5372084379196167,0.0886157304048538,0.0825703963637352,293.8417358398437,297.1499938964844,293.1499938964844,0.0046592354774475,-366.6541748046875,297.19122314453125,0.4224205911159515,0.050000000745058,0.0503852218389511,293.1019592285156,297.1499938964844,293.1499938964844,0.2861320078372955,-4124.5888671875,304.1368103027344,0.8736574053764343,0.373690515756607,0.2623082399368286,293.22576904296875,297.1499938964844,293.1499938964844,0.3129528164863586,-5985.2412109375,304.1570739746094,0.8940920233726501,0.3988960087299347,0.3800458312034607,293.298828125,297.1499938964844,293.1499938964844,0.0080732572823762,-2711.60302734375,300.5227966308594,0.4224205911159515,0.050000000745058,0.2390058040618896,291.13055419921875,291.1499938964844,264.9339599609375,263.6607666015625,281.39068603515625,293.4317321777344,291.13116455078125,1.0,0.3089267313480377,0.8393294215202332,0.8393294215202332,1.0,1.0,-1.2173136472702026,0.5144757628440857,0.7028378248214722,0.2532133162021637,0.0,0.0,0.5892452597618103,86.23094177246094,97.0,7.295366287231445,-11955.2626953125,280.95758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945007324219,307.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.888671875,18000.0,0.0,0.0,0.2650191783905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181071758270264,0.5181117653846741,-4.562423328025034e-06,0.0,0.0002689607790671,0.0,0.0,26.478910446166992,0.0,0.0,0.0,0.347442626953125,4.0,0.0,1.0
387600,293.1596374511719,297.1499938964844,293.1499938964844,0.0443210564553737,-1299.673828125,304.1500244140625,0.5372084379196167,0.0886157304048538,0.0825703963637352,293.8417358398437,297.1499938964844,293.1499938964844,0.0046592354774475,-366.6541748046875,297.19122314453125,0.4224205911159515,0.050000000745058,0.0503852218389511,293.1019592285156,297.1499938964844,293.1499938964844,0.2861320078372955,-4124.5888671875,304.1368103027344,0.8736574053764343,0.373690515756607,0.2623082399368286,293.22576904296875,297.1499938964844,293.1499938964844,0.3129528164863586,-5985.2412109375,304.1570739746094,0.8940920233726501,0.3988960087299347,0.3800458312034607,293.298828125,297.1499938964844,293.1499938964844,0.0080732572823762,-2711.60302734375,300.5227966308594,0.4224205911159515,0.050000000745058,0.2390058040618896,291.13055419921875,291.1499938964844,264.9339599609375,263.6607666015625,281.39068603515625,293.4317321777344,291.13116455078125,1.0,0.3089267313480377,0.8393294215202332,0.8393294215202332,1.0,1.0,-1.2173136472702026,0.5144757628440857,0.7028378248214722,0.2532133162021637,0.0,0.0,0.5892452597618103,86.23094177246094,97.0,7.295366287231445,-11955.2626953125,280.95758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945007324219,307.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.888671875,18000.0,0.0,0.0,0.2650191783905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181071758270264,0.5181117653846741,-4.562423328025034e-06,0.0,0.0002689607790671,0.0,0.0,26.478910446166992,0.0,0.0,0.0,0.347442626953125,4.0,0.0,1.0
387660,293.1589050292969,297.1499938964844,293.1499938964844,0.0443244911730289,-1299.65087890625,304.1499938964844,0.532709002494812,0.0885234922170639,0.0826089605689048,293.8518981933594,297.1499938964844,293.1499938964844,0.0044452231377363,-350.9907531738281,296.9263610839844,0.4187798500061035,0.050000000745058,0.0505120866000652,293.09307861328125,297.1499938964844,293.1499938964844,0.2890064716339111,-4157.29052734375,304.13641357421875,0.8699651956558228,0.3767113387584686,0.2645236849784851,293.225341796875,297.1499938964844,293.1499938964844,0.3111302256584167,-5957.38671875,304.1577453613281,0.8863919377326965,0.3970583081245422,0.3784406185150146,293.29901123046875,297.1499938964844,293.1499938964844,0.0080301500856876,-2702.019287109375,300.47247314453125,0.4187798500061035,0.050000000745058,0.2396075874567031,291.13690185546875,291.1499938964844,264.9802551269531,263.70147705078125,281.4131774902344,293.4305114746094,291.1375732421875,1.0,0.3125929236412048,0.8389013409614563,0.8389013409614563,1.0,1.0,-1.2189671993255615,0.5150229930877686,0.7039441466331482,0.2540870308876037,0.0,0.0,0.590576708316803,89.48078918457031,100.0,8.648069381713867,-11953.4296875,288.3584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825439453125,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.931640625,18000.0,0.0,0.0,0.2668794691562652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210239291191101,0.5210285186767578,-4.5836436584068e-06,0.0,0.0002708487445488,0.0,0.0,26.78556060791016,0.0,0.0,0.0,0.3485808670520782,4.0,0.0,1.0
387720,293.1589050292969,297.1499938964844,293.1499938964844,0.0443244911730289,-1299.65087890625,304.1499938964844,0.532709002494812,0.0885234922170639,0.0826089605689048,293.8518981933594,297.1499938964844,293.1499938964844,0.0044452231377363,-350.9907531738281,296.9263610839844,0.4187798500061035,0.050000000745058,0.0505120866000652,293.09307861328125,297.1499938964844,293.1499938964844,0.2890064716339111,-4157.29052734375,304.13641357421875,0.8699651956558228,0.3767113387584686,0.2645236849784851,293.225341796875,297.1499938964844,293.1499938964844,0.3111302256584167,-5957.38671875,304.1577453613281,0.8863919377326965,0.3970583081245422,0.3784406185150146,293.29901123046875,297.1499938964844,293.1499938964844,0.0080301500856876,-2702.019287109375,300.47247314453125,0.4187798500061035,0.050000000745058,0.2396075874567031,291.13690185546875,291.1499938964844,264.9802551269531,263.70147705078125,281.4131774902344,293.4305114746094,291.1375732421875,1.0,0.3125929236412048,0.8389013409614563,0.8389013409614563,1.0,1.0,-1.2189671993255615,0.5150229930877686,0.7039441466331482,0.2540870308876037,0.0,0.0,0.590576708316803,89.48078918457031,100.0,8.648069381713867,-11953.4296875,288.3584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825439453125,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.931640625,18000.0,0.0,0.0,0.2668794691562652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210239291191101,0.5210285186767578,-4.5836436584068e-06,0.0,0.0002708487445488,0.0,0.0,26.78556060791016,0.0,0.0,0.0,0.3485808670520782,4.0,0.0,1.0
387780,293.1582946777344,297.1499938964844,293.1499938964844,0.0443173460662364,-1299.4486083984375,304.1500244140625,0.5284934043884277,0.0884202718734741,0.082638680934906,293.8620300292969,297.1499938964844,293.1499938964844,0.004230904392898,-335.0295715332031,296.65850830078125,0.4154628813266754,0.050000000745058,0.0506375879049301,293.0860900878906,297.1499938964844,293.1499938964844,0.2917456030845642,-4188.28466796875,304.1363830566406,0.8664822578430176,0.3795711994171142,0.2666340470314026,293.2249450683594,297.1499938964844,293.1499938964844,0.3093009293079376,-5929.47314453125,304.158203125,0.879119873046875,0.3952349722385406,0.3768485188484192,293.2992553710937,297.1499938964844,293.1499938964844,0.0079862456768751,-2692.11962890625,300.4219970703125,0.4154628813266754,0.050000000745058,0.2402029186487198,291.1436462402344,291.1499938964844,265.02545166015625,263.74127197265625,281.43475341796875,293.4305419921875,291.14434814453125,1.0,0.3161568343639374,0.8384732604026794,0.8384732604026794,1.0,1.0,-1.220490336418152,0.5155636668205261,0.7049266695976257,0.2547766268253326,0.0,0.0,0.5909691452980042,92.6903076171875,103.0,9.295433044433594,-11950.8232421875,295.6413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898864746094,307.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.966796875,18000.0,0.0,0.0,0.2686149477958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223777890205383,0.522382378578186,-4.595337031787494e-06,0.0,0.0002726100210566,0.0,0.0,26.93733596801757,0.0,0.0,0.0,0.3491353988647461,4.0,0.0,1.0
387840,293.1582946777344,297.1499938964844,293.1499938964844,0.0443173460662364,-1299.4486083984375,304.1500244140625,0.5284934043884277,0.0884202718734741,0.082638680934906,293.8620300292969,297.1499938964844,293.1499938964844,0.004230904392898,-335.0295715332031,296.65850830078125,0.4154628813266754,0.050000000745058,0.0506375879049301,293.0860900878906,297.1499938964844,293.1499938964844,0.2917456030845642,-4188.28466796875,304.1363830566406,0.8664822578430176,0.3795711994171142,0.2666340470314026,293.2249450683594,297.1499938964844,293.1499938964844,0.3093009293079376,-5929.47314453125,304.158203125,0.879119873046875,0.3952349722385406,0.3768485188484192,293.2992553710937,297.1499938964844,293.1499938964844,0.0079862456768751,-2692.11962890625,300.4219970703125,0.4154628813266754,0.050000000745058,0.2402029186487198,291.1436462402344,291.1499938964844,265.02545166015625,263.74127197265625,281.43475341796875,293.4305419921875,291.14434814453125,1.0,0.3161568343639374,0.8384732604026794,0.8384732604026794,1.0,1.0,-1.220490336418152,0.5155636668205261,0.7049266695976257,0.2547766268253326,0.0,0.0,0.5909691452980042,92.6903076171875,103.0,9.295433044433594,-11950.8232421875,295.6413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898864746094,307.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.966796875,18000.0,0.0,0.0,0.2686149477958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223777890205383,0.522382378578186,-4.595337031787494e-06,0.0,0.0002726100210566,0.0,0.0,26.93733596801757,0.0,0.0,0.0,0.3491353988647461,4.0,0.0,1.0
387900,293.1580505371094,297.1499938964844,293.1499938964844,0.0443078018724918,-1299.2493896484375,304.1500244140625,0.5264722108840942,0.0883610919117927,0.0826473012566566,293.8671875,297.1499938964844,293.1499938964844,0.0041233655065298,-326.92681884765625,296.5231628417969,0.4139054715633392,0.050000000745058,0.0506999939680099,293.08331298828125,297.1499938964844,293.1499938964844,0.2930540740489959,-4203.0341796875,304.136474609375,0.8647933602333069,0.3809278905391693,0.2676403522491455,293.2247314453125,297.1499938964844,293.1499938964844,0.3083879351615906,-5915.55322265625,304.1583557128906,0.8756293058395386,0.3943273723125458,0.3760563433170318,293.2994384765625,297.1499938964844,293.1499938964844,0.0079640289768576,-2687.07421875,300.3966369628906,0.4139054715633392,0.050000000745058,0.2404989451169967,291.14703369140625,291.1499938964844,265.04766845703125,263.7608337402344,281.4452514648437,293.4310302734375,291.1477355957031,1.0,0.3179044425487518,0.8382592797279358,0.8382592797279358,1.0,1.0,-1.2211880683898926,0.5158229470252991,0.7053651809692383,0.2550538182258606,0.0,0.0,0.5908186435699463,94.28410339355467,103.0,9.37277889251709,-11948.8740234375,299.2401733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78399658203125,307.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.2694015204906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224600434303284,0.5224646329879761,-4.59744842373766e-06,0.0,0.0002734083100222,0.0,0.0,26.95321083068848,0.0,0.0,0.0,0.34918874502182,4.0,0.0,1.0
387960,293.1578674316406,297.1499938964844,293.1499938964844,0.0442934185266494,-1298.971435546875,304.1500549316406,0.5244999527931213,0.0882954522967338,0.0826504901051521,293.87237548828125,297.1499938964844,293.1499938964844,0.0040155025199055,-318.7419128417969,296.3868408203125,0.4124058783054352,0.050000000745058,0.0507622547447681,293.0809631347656,297.1499938964844,293.1499938964844,0.2943194806575775,-4217.26513671875,304.1366271972656,0.8631301522254944,0.3822331130504608,0.2686116397380829,293.2245178222656,297.1499938964844,293.1499938964844,0.3074778318405151,-5901.68212890625,304.15850830078125,0.8722285628318787,0.393421858549118,0.3752661347389221,293.29962158203125,297.1499938964844,293.1499938964844,0.0079416502267122,-2681.975341796875,300.3711242675781,0.4124058783054352,0.050000000745058,0.2407942861318588,291.150390625,291.1499938964844,265.069580078125,263.7801818847656,281.45562744140625,293.4317932128906,291.15106201171875,1.0,0.3196313977241516,0.838042140007019,0.838042140007019,1.0,1.0,-1.2218385934829712,0.5160709619522095,0.7057675719261169,0.255288690328598,0.0,0.0,0.5904535055160522,95.87269592285156,106.0,9.303126335144045,-11946.3466796875,302.8124389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7852478027344,307.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.2701206505298614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221670866012573,0.522171676158905,-4.597163297148654e-06,0.0,0.0002741381467785,0.0,0.0,26.930944442749023,0.0,0.0,0.0,0.3491002023220062,4.0,0.0,1.0
