time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1576538085937,297.1499938964844,293.1499938964844,0.0442482978105545,-1298.1522216796875,304.1501159667969,0.5206841826438904,0.088141992688179,0.0826375782489776,293.8829040527344,297.1499938964844,293.1499938964844,0.0037988282274454,-302.1421203613281,296.11114501953125,0.4095567464828491,0.050000000745058,0.0508864521980285,293.0775451660156,297.1499938964844,293.1499938964844,0.2967164814472198,-4244.1376953125,304.1371154785156,0.8598619699478149,0.3846818804740906,0.2704432904720306,293.22412109375,297.1499938964844,293.1499938964844,0.3056714236736297,-5874.16162109375,304.15869140625,0.8656819462776184,0.3916153609752655,0.3736902177333832,293.3001708984375,297.1499938964844,293.1499938964844,0.0078965025022625,-2671.65771484375,300.3196105957031,0.4095567464828491,0.050000000745058,0.2413834184408188,291.1566772460937,291.1499938964844,265.1126708984375,263.8182067871094,281.4759216308594,293.4340515136719,291.15728759765625,1.0,0.3230268657207489,0.8376078605651855,0.8376078605651855,1.0,1.0,-1.222986340522766,0.516523540019989,0.7064628601074219,0.2556448876857757,0.0,0.0,0.5891316533088684,99.03743743896484,109.0,8.74895191192627,-11939.1953125,309.8773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,307.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.2713242173194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205250978469849,0.5205296874046326,-4.589761374518275e-06,0.0,0.000275359605439,0.0,0.0,26.77895736694336,0.0,0.0,0.0,0.3485231399536133,4.0,0.0,1.0
388080,293.1576538085937,297.1499938964844,293.1499938964844,0.0442482978105545,-1298.1522216796875,304.1501159667969,0.5206841826438904,0.088141992688179,0.0826375782489776,293.8829040527344,297.1499938964844,293.1499938964844,0.0037988282274454,-302.1421203613281,296.11114501953125,0.4095567464828491,0.050000000745058,0.0508864521980285,293.0775451660156,297.1499938964844,293.1499938964844,0.2967164814472198,-4244.1376953125,304.1371154785156,0.8598619699478149,0.3846818804740906,0.2704432904720306,293.22412109375,297.1499938964844,293.1499938964844,0.3056714236736297,-5874.16162109375,304.15869140625,0.8656819462776184,0.3916153609752655,0.3736902177333832,293.3001708984375,297.1499938964844,293.1499938964844,0.0078965025022625,-2671.65771484375,300.3196105957031,0.4095567464828491,0.050000000745058,0.2413834184408188,291.1566772460937,291.1499938964844,265.1126708984375,263.8182067871094,281.4759216308594,293.4340515136719,291.15728759765625,1.0,0.3230268657207489,0.8376078605651855,0.8376078605651855,1.0,1.0,-1.222986340522766,0.516523540019989,0.7064628601074219,0.2556448876857757,0.0,0.0,0.5891316533088684,99.03743743896484,109.0,8.74895191192627,-11939.1953125,309.8773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,307.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.2713242173194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205250978469849,0.5205296874046326,-4.589761374518275e-06,0.0,0.000275359605439,0.0,0.0,26.77895736694336,0.0,0.0,0.0,0.3485231399536133,4.0,0.0,1.0
388140,293.1576232910156,297.1499938964844,293.1499938964844,0.0441792756319046,-1296.9510498046875,304.1501770019531,0.5170179009437561,0.0879552587866783,0.0825953632593154,293.8935852050781,297.1499938964844,293.1499938964844,0.0035806177183985,-285.2388916015625,295.8311462402344,0.4068735241889953,0.050000000745058,0.0510103143751621,293.0755615234375,297.1499938964844,293.1499938964844,0.2989363968372345,-4268.93310546875,304.1376953125,0.8566552400588989,0.3869177997112274,0.2721252739429474,293.2237548828125,297.1499938964844,293.1499938964844,0.303889513015747,-5847.02490234375,304.15875244140625,0.8594549894332886,0.3898128569126129,0.3721182644367218,293.3008728027344,297.1499938964844,293.1499938964844,0.0078508937731385,-2661.217041015625,300.2673034667969,0.4068735241889953,0.050000000745058,0.241970956325531,291.1622314453125,291.1499938964844,265.1546936035156,263.8554077148437,281.4958801269531,293.43719482421875,291.1627502441406,1.0,0.3263489305973053,0.837173581123352,0.837173581123352,1.0,1.0,-1.2239218950271606,0.516903817653656,0.7070180773735046,0.2558780014514923,0.0,0.0,0.5871194005012512,102.188720703125,112.0,7.743526458740234,-11928.8212890625,316.8361511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8508605957031,307.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.974609375,18000.0,0.0,0.0,0.2721749246120453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176252722740173,0.517629861831665,-4.574135346047115e-06,0.0,0.0002762229414656,0.0,0.0,26.499845504760746,0.0,0.0,0.0,0.3474698662757873,4.0,0.0,1.0
388200,293.1576232910156,297.1499938964844,293.1499938964844,0.0441792756319046,-1296.9510498046875,304.1501770019531,0.5170179009437561,0.0879552587866783,0.0825953632593154,293.8935852050781,297.1499938964844,293.1499938964844,0.0035806177183985,-285.2388916015625,295.8311462402344,0.4068735241889953,0.050000000745058,0.0510103143751621,293.0755615234375,297.1499938964844,293.1499938964844,0.2989363968372345,-4268.93310546875,304.1376953125,0.8566552400588989,0.3869177997112274,0.2721252739429474,293.2237548828125,297.1499938964844,293.1499938964844,0.303889513015747,-5847.02490234375,304.15875244140625,0.8594549894332886,0.3898128569126129,0.3721182644367218,293.3008728027344,297.1499938964844,293.1499938964844,0.0078508937731385,-2661.217041015625,300.2673034667969,0.4068735241889953,0.050000000745058,0.241970956325531,291.1622314453125,291.1499938964844,265.1546936035156,263.8554077148437,281.4958801269531,293.43719482421875,291.1627502441406,1.0,0.3263489305973053,0.837173581123352,0.837173581123352,1.0,1.0,-1.2239218950271606,0.516903817653656,0.7070180773735046,0.2558780014514923,0.0,0.0,0.5871194005012512,102.188720703125,112.0,7.743526458740234,-11928.8212890625,316.8361511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8508605957031,307.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.974609375,18000.0,0.0,0.0,0.2721749246120453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176252722740173,0.517629861831665,-4.574135346047115e-06,0.0,0.0002762229414656,0.0,0.0,26.499845504760746,0.0,0.0,0.0,0.3474698662757873,4.0,0.0,1.0
388260,293.15777587890625,297.1499938964844,293.1499938964844,0.0440845675766468,-1295.342041015625,304.1502685546875,0.5134812593460083,0.0877322480082511,0.0825207084417343,293.90435791015625,297.1499938964844,293.1499938964844,0.0033604502677917,-268.0285949707031,295.5467224121094,0.4043196737766266,0.050000000745058,0.0511338748037815,293.0748291015625,297.1499938964844,293.1499938964844,0.3009930849075317,-4291.83984375,304.13836669921875,0.8535059094429016,0.3889555037021637,0.2736657261848449,293.2234191894531,297.1499938964844,293.1499938964844,0.3021378815174103,-5820.35498046875,304.15875244140625,0.8535262942314148,0.3880127072334289,0.3705485165119171,293.3017578125,297.1499938964844,293.1499938964844,0.0078048720024526,-2650.68505859375,300.2140197753906,0.4043196737766266,0.050000000745058,0.2425570785999298,291.16680908203125,291.1499938964844,265.1957397460937,263.89178466796875,281.51568603515625,293.4410400390625,291.1672058105469,1.0,0.3296021223068237,0.8367394208908081,0.8367394208908081,1.0,1.0,-1.2246490716934204,0.5172001719474792,0.7074488997459412,0.2560277283191681,0.0,0.0,0.5845546126365662,105.32844543457033,115.0,6.409562110900879,-11914.896484375,323.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,307.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8046875,18000.0,0.0,0.0,0.272641658782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513692319393158,0.5136968493461609,-4.55170493296464e-06,0.0,0.0002766966354101,0.0,0.0,26.118364334106445,0.0,0.0,0.0,0.3460269868373871,4.0,0.0,1.0
388320,293.15777587890625,297.1499938964844,293.1499938964844,0.0440845675766468,-1295.342041015625,304.1502685546875,0.5134812593460083,0.0877322480082511,0.0825207084417343,293.90435791015625,297.1499938964844,293.1499938964844,0.0033604502677917,-268.0285949707031,295.5467224121094,0.4043196737766266,0.050000000745058,0.0511338748037815,293.0748291015625,297.1499938964844,293.1499938964844,0.3009930849075317,-4291.83984375,304.13836669921875,0.8535059094429016,0.3889555037021637,0.2736657261848449,293.2234191894531,297.1499938964844,293.1499938964844,0.3021378815174103,-5820.35498046875,304.15875244140625,0.8535262942314148,0.3880127072334289,0.3705485165119171,293.3017578125,297.1499938964844,293.1499938964844,0.0078048720024526,-2650.68505859375,300.2140197753906,0.4043196737766266,0.050000000745058,0.2425570785999298,291.16680908203125,291.1499938964844,265.1957397460937,263.89178466796875,281.51568603515625,293.4410400390625,291.1672058105469,1.0,0.3296021223068237,0.8367394208908081,0.8367394208908081,1.0,1.0,-1.2246490716934204,0.5172001719474792,0.7074488997459412,0.2560277283191681,0.0,0.0,0.5845546126365662,105.32844543457033,115.0,6.409562110900879,-11914.896484375,323.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,307.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8046875,18000.0,0.0,0.0,0.272641658782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513692319393158,0.5136968493461609,-4.55170493296464e-06,0.0,0.0002766966354101,0.0,0.0,26.118364334106445,0.0,0.0,0.0,0.3460269868373871,4.0,0.0,1.0
388380,293.1580810546875,297.1499938964844,293.1499938964844,0.0439644642174243,-1293.33203125,304.150390625,0.5100613832473755,0.0874731019139289,0.0824133530259132,293.9152526855469,297.1499938964844,293.1499938964844,0.0031381580047309,-250.52626037597656,295.2577819824219,0.4018610417842865,0.050000000745058,0.0512571781873703,293.0750732421875,297.1499938964844,293.1499938964844,0.3029083013534546,-4313.12841796875,304.1390686035156,0.8504178524017334,0.3908159732818603,0.2750801146030426,293.2231140136719,297.1499938964844,293.1499938964844,0.3004192411899566,-5794.189453125,304.15869140625,0.847872793674469,0.3862138986587524,0.3689799010753631,293.3027648925781,297.1499938964844,293.1499938964844,0.0077585247345268,-2640.0908203125,300.1597595214844,0.4018610417842865,0.050000000745058,0.2431419789791107,291.1702880859375,291.1499938964844,265.2357482910156,263.9273681640625,281.5355834960937,293.4454345703125,291.1705627441406,1.0,0.3327923715114593,0.8363053202629089,0.8363053202629089,1.0,1.0,-1.2251852750778198,0.517408013343811,0.707777202129364,0.2561343014240265,0.0,0.0,0.5816069841384888,108.45884704589844,103.0,4.88987922668457,-11897.451171875,330.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,307.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.119140625,18000.0,0.0,0.0,0.2727295160293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090187788009644,0.5090233087539673,-4.524380983639276e-06,0.0,0.0002767857804428,0.0,0.0,25.66628646850586,0.0,0.0,0.0,0.3443072736263275,4.0,0.0,1.0
388440,293.1580810546875,297.1499938964844,293.1499938964844,0.0439644642174243,-1293.33203125,304.150390625,0.5100613832473755,0.0874731019139289,0.0824133530259132,293.9152526855469,297.1499938964844,293.1499938964844,0.0031381580047309,-250.52626037597656,295.2577819824219,0.4018610417842865,0.050000000745058,0.0512571781873703,293.0750732421875,297.1499938964844,293.1499938964844,0.3029083013534546,-4313.12841796875,304.1390686035156,0.8504178524017334,0.3908159732818603,0.2750801146030426,293.2231140136719,297.1499938964844,293.1499938964844,0.3004192411899566,-5794.189453125,304.15869140625,0.847872793674469,0.3862138986587524,0.3689799010753631,293.3027648925781,297.1499938964844,293.1499938964844,0.0077585247345268,-2640.0908203125,300.1597595214844,0.4018610417842865,0.050000000745058,0.2431419789791107,291.1702880859375,291.1499938964844,265.2357482910156,263.9273681640625,281.5355834960937,293.4454345703125,291.1705627441406,1.0,0.3327923715114593,0.8363053202629089,0.8363053202629089,1.0,1.0,-1.2251852750778198,0.517408013343811,0.707777202129364,0.2561343014240265,0.0,0.0,0.5816069841384888,108.45884704589844,103.0,4.88987922668457,-11897.451171875,330.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,307.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.119140625,18000.0,0.0,0.0,0.2727295160293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090187788009644,0.5090233087539673,-4.524380983639276e-06,0.0,0.0002767857804428,0.0,0.0,25.66628646850586,0.0,0.0,0.0,0.3443072736263275,4.0,0.0,1.0
388500,293.1582336425781,297.1499938964844,293.1499938964844,0.0438346415758132,-1291.1812744140625,304.1505432128906,0.5099456310272217,0.0873393937945365,0.0822849050164222,293.9206848144531,297.1499938964844,293.1499938964844,0.003022015094757,-241.33848571777344,295.11181640625,0.4020048677921295,0.050000000745058,0.0512498691678047,293.07537841796875,297.1499938964844,293.1499938964844,0.3037499189376831,-4322.42333984375,304.1395263671875,0.8512941598892212,0.3917003571987152,0.2756958901882171,293.2229309082031,297.1499938964844,293.1499938964844,0.2995029985904693,-5780.18212890625,304.1587829589844,0.8475052714347839,0.3853213489055633,0.368129163980484,293.30328369140625,297.1499938964844,293.1499938964844,0.0077223167754709,-2631.231689453125,300.1324157714844,0.4020048677921295,0.050000000745058,0.2431073039770126,291.1718139648437,291.1499938964844,265.2554016113281,263.94488525390625,281.5459899902344,293.4477233886719,291.1722106933594,1.0,0.3322266638278961,0.836088240146637,0.836088240146637,1.0,1.0,-1.2246994972229004,0.5171645879745483,0.7075348496437073,0.2560137808322906,0.0,0.0,0.580001711845398,108.26690673828124,103.0,5.015568256378174,-11883.95703125,329.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02294921875,307.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.546875,18000.0,0.0,0.0,0.2726330459117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506475567817688,0.5064800381660461,-4.509409791353392e-06,0.0,0.0002766878751572,0.0,0.0,25.42179679870605,0.0,0.0,0.0,0.343371033668518,4.0,0.0,1.0
388560,293.1583251953125,297.1499938964844,293.1499938964844,0.0436656400561332,-1288.3797607421875,304.1507568359375,0.5108823776245117,0.0872180163860321,0.0821206644177436,293.9261169433594,297.1499938964844,293.1499938964844,0.002902777865529,-231.8729858398437,294.965576171875,0.4030393958091736,0.050000000745058,0.0511976219713687,293.0757141113281,297.1499938964844,293.1499938964844,0.3045119047164917,-4330.79296875,304.1400451660156,0.8537701368331909,0.3925827145576477,0.2762711942195892,293.2226867675781,297.1499938964844,293.1499938964844,0.2985309362411499,-5765.2705078125,304.1589660644531,0.8487216830253601,0.3844435214996338,0.3672443628311157,293.30377197265625,297.1499938964844,293.1499938964844,0.0076774973422288,-2619.901123046875,300.1053466796875,0.4030393958091736,0.050000000745058,0.2428594827651977,291.1742248535156,291.1499938964844,265.2747802734375,263.9621887207031,281.556640625,293.44989013671875,291.1747741699219,1.0,0.3306795656681061,0.8358742594718933,0.8358742594718933,1.0,1.0,-1.2237708568572998,0.5167197585105896,0.7070510983467102,0.2557845115661621,0.0,0.0,0.5781498551368713,106.9304656982422,91.0,6.190076351165772,-11866.673828125,326.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063720703125,307.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.53125,18000.0,0.0,0.0,0.2724382877349853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036896467208862,0.5036941170692444,-4.493411324801855e-06,0.0,0.0002764902019407,0.0,0.0,25.157426834106445,0.0,0.0,0.0,0.3423491418361664,4.0,0.0,1.0
388620,293.1582946777344,297.1499938964844,293.1499938964844,0.0432749353349208,-1281.91650390625,304.1511535644531,0.5151262283325195,0.0870112925767898,0.0817399993538856,293.9369506835937,297.1499938964844,293.1499938964844,0.0026589001063257,-212.45167541503903,294.6710205078125,0.4070118069648742,0.050000000745058,0.0510037876665592,293.0764465332031,297.1499938964844,293.1499938964844,0.3059091567993164,-4346.10693359375,304.1410217285156,0.8622832894325256,0.3943184614181518,0.2773416936397552,293.2220458984375,297.1499938964844,293.1499938964844,0.296530157327652,-5734.54345703125,304.1593017578125,0.8546215891838074,0.3827343881130218,0.3654282093048095,293.3045959472656,297.1499938964844,293.1499938964844,0.0075721591711044,-2592.695556640625,300.0516357421875,0.4070118069648742,0.050000000745058,0.2419400215148925,291.1796569824219,291.1499938964844,265.3128662109375,263.9962463378906,281.5784606933594,293.45428466796875,291.1801147460937,1.0,0.3252279162406921,0.8354463577270508,0.8354463577270508,1.0,1.0,-1.221083164215088,0.5154449343681335,0.7056382298469543,0.2551428377628326,0.0,0.0,0.5738263726234436,101.9833755493164,79.0,6.894696235656738,-11819.9619140625,315.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,307.46875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.3984375,18000.0,0.0,0.0,0.2717443406581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970613718032837,0.4970658123493194,-4.456092028704006e-06,0.0,0.0002757859765551,0.0,0.0,24.5384464263916,0.0,0.0,0.0,0.3399447500705719,4.0,0.0,1.0
388680,293.1582946777344,297.1499938964844,293.1499938964844,0.0432749353349208,-1281.91650390625,304.1511535644531,0.5151262283325195,0.0870112925767898,0.0817399993538856,293.9369506835937,297.1499938964844,293.1499938964844,0.0026589001063257,-212.45167541503903,294.6710205078125,0.4070118069648742,0.050000000745058,0.0510037876665592,293.0764465332031,297.1499938964844,293.1499938964844,0.3059091567993164,-4346.10693359375,304.1410217285156,0.8622832894325256,0.3943184614181518,0.2773416936397552,293.2220458984375,297.1499938964844,293.1499938964844,0.296530157327652,-5734.54345703125,304.1593017578125,0.8546215891838074,0.3827343881130218,0.3654282093048095,293.3045959472656,297.1499938964844,293.1499938964844,0.0075721591711044,-2592.695556640625,300.0516357421875,0.4070118069648742,0.050000000745058,0.2419400215148925,291.1796569824219,291.1499938964844,265.3128662109375,263.9962463378906,281.5784606933594,293.45428466796875,291.1801147460937,1.0,0.3252279162406921,0.8354463577270508,0.8354463577270508,1.0,1.0,-1.221083164215088,0.5154449343681335,0.7056382298469543,0.2551428377628326,0.0,0.0,0.5738263726234436,101.9833755493164,79.0,6.894696235656738,-11819.9619140625,315.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,307.46875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.3984375,18000.0,0.0,0.0,0.2717443406581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970613718032837,0.4970658123493194,-4.456092028704006e-06,0.0,0.0002757859765551,0.0,0.0,24.5384464263916,0.0,0.0,0.0,0.3399447500705719,4.0,0.0,1.0
388740,293.1580810546875,297.1499938964844,293.1499938964844,0.0428489819169044,-1274.90234375,304.1514892578125,0.5222629308700562,0.086843192577362,0.0813169702887535,293.9476928710937,297.1499938964844,293.1499938964844,0.0024109929800033,-192.6656951904297,294.37237548828125,0.4132798910140991,0.050000000745058,0.0507257245481014,293.0774841308594,297.1499938964844,293.1499938964844,0.3071800768375397,-4360.0361328125,304.14190673828125,0.875054121017456,0.3959705531597137,0.2783016264438629,293.2211608886719,297.1499938964844,293.1499938964844,0.2945331335067749,-5703.892578125,304.1595153808594,0.8646368980407715,0.3810863792896271,0.3635858595371246,293.3052062988281,297.1499938964844,293.1499938964844,0.0074540358036756,-2561.70361328125,299.9979248046875,0.4132798910140991,0.050000000745058,0.2406210005283355,291.1839294433594,291.1499938964844,265.3500061035156,264.02960205078125,281.60107421875,293.45916748046875,291.18426513671875,1.0,0.3174140453338623,0.8350184559822083,0.8350184559822083,1.0,1.0,-1.2175992727279663,0.5137940645217896,0.7038052082061768,0.2543466687202453,0.0,0.0,0.5690056085586548,94.89273071289062,67.0,5.854149341583252,-11761.5751953125,299.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,307.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.7734375,18000.0,0.0,0.0,0.2706368863582611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489474207162857,0.4894786179065704,-4.412975613377057e-06,0.0,0.0002746620157267,0.0,0.0,23.83949851989746,0.0,0.0,0.0,0.3372021317481994,4.0,0.0,1.0
388800,293.1580810546875,297.1499938964844,293.1499938964844,0.0428489819169044,-1274.90234375,304.1514892578125,0.5222629308700562,0.086843192577362,0.0813169702887535,293.9476928710937,297.1499938964844,293.1499938964844,0.0024109929800033,-192.6656951904297,294.37237548828125,0.4132798910140991,0.050000000745058,0.0507257245481014,293.0774841308594,297.1499938964844,293.1499938964844,0.3071800768375397,-4360.0361328125,304.14190673828125,0.875054121017456,0.3959705531597137,0.2783016264438629,293.2211608886719,297.1499938964844,293.1499938964844,0.2945331335067749,-5703.892578125,304.1595153808594,0.8646368980407715,0.3810863792896271,0.3635858595371246,293.3052062988281,297.1499938964844,293.1499938964844,0.0074540358036756,-2561.70361328125,299.9979248046875,0.4132798910140991,0.050000000745058,0.2406210005283355,291.1839294433594,291.1499938964844,265.3500061035156,264.02960205078125,281.60107421875,293.45916748046875,291.18426513671875,1.0,0.3174140453338623,0.8350184559822083,0.8350184559822083,1.0,1.0,-1.2175992727279663,0.5137940645217896,0.7038052082061768,0.2543466687202453,0.0,0.0,0.5690056085586548,94.89273071289062,67.0,5.854149341583252,-11761.5751953125,299.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,307.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.7734375,18000.0,0.0,0.0,0.2706368863582611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489474207162857,0.4894786179065704,-4.412975613377057e-06,0.0,0.0002746620157267,0.0,0.0,23.83949851989746,0.0,0.0,0.0,0.3372021317481994,4.0,0.0,1.0
388860,293.1526184082031,297.1499938964844,293.1499938964844,0.0431267991662025,-1279.4991455078125,304.1504821777344,0.5346110463142395,0.0877564251422882,0.0816173702478408,293.9523620605469,297.1499938964844,293.1499938964844,0.0021751744206994,-173.84246826171875,294.08404541015625,0.4223858118057251,0.050000000745058,0.050386369228363,293.0743713378906,297.1499938964844,293.1499938964844,0.3090730309486389,-4381.3505859375,304.14141845703125,0.8929080963134766,0.3984488248825073,0.2796743214130401,293.2150573730469,297.1499938964844,293.1499938964844,0.2933605313301086,-5686.44189453125,304.15826416015625,0.8796995878219604,0.3805292546749115,0.3625110685825348,293.2995300292969,297.1499938964844,293.1499938964844,0.0073510059155523,-2534.21923828125,299.960205078125,0.4223858118057251,0.050000000745058,0.2390112429857254,291.1843566894531,291.1499938964844,265.3866577148437,264.06268310546875,281.6226806640625,293.4639892578125,291.1839904785156,1.0,0.307961642742157,0.834632396697998,0.834632396697998,1.0,1.0,-1.2159769535064695,0.512967586517334,0.7030094265937805,0.2540865540504455,0.0,0.0,0.5643032193183899,86.27996063232422,55.0,-0.1711235046386718,-11708.4208984375,280.5257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,307.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.88671875,18000.0,0.0,0.0,0.2691520452499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815894961357116,0.4815938770771026,-4.367310339148389e-06,0.0,0.0002731551066972,0.0,0.0,23.12218475341797,0.0,0.0,0.0,0.3343604207038879,4.0,0.0,1.0
388920,293.1526184082031,297.1499938964844,293.1499938964844,0.0431267991662025,-1279.4991455078125,304.1504821777344,0.5346110463142395,0.0877564251422882,0.0816173702478408,293.9523620605469,297.1499938964844,293.1499938964844,0.0021751744206994,-173.84246826171875,294.08404541015625,0.4223858118057251,0.050000000745058,0.050386369228363,293.0743713378906,297.1499938964844,293.1499938964844,0.3090730309486389,-4381.3505859375,304.14141845703125,0.8929080963134766,0.3984488248825073,0.2796743214130401,293.2150573730469,297.1499938964844,293.1499938964844,0.2933605313301086,-5686.44189453125,304.15826416015625,0.8796995878219604,0.3805292546749115,0.3625110685825348,293.2995300292969,297.1499938964844,293.1499938964844,0.0073510059155523,-2534.21923828125,299.960205078125,0.4223858118057251,0.050000000745058,0.2390112429857254,291.1843566894531,291.1499938964844,265.3866577148437,264.06268310546875,281.6226806640625,293.4639892578125,291.1839904785156,1.0,0.307961642742157,0.834632396697998,0.834632396697998,1.0,1.0,-1.2159769535064695,0.512967586517334,0.7030094265937805,0.2540865540504455,0.0,0.0,0.5643032193183899,86.27996063232422,55.0,-0.1711235046386718,-11708.4208984375,280.5257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,307.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.88671875,18000.0,0.0,0.0,0.2691520452499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815894961357116,0.4815938770771026,-4.367310339148389e-06,0.0,0.0002731551066972,0.0,0.0,23.12218475341797,0.0,0.0,0.0,0.3343604207038879,4.0,0.0,1.0
388980,293.1499938964844,297.1499938964844,293.1499938964844,0.0432652495801448,-1281.78857421875,304.1501159667969,0.5499011874198914,0.0882274508476257,0.0817581638693809,293.9588928222656,297.1499938964844,293.1499938964844,0.0019346036715433,-154.63031005859375,293.7875671386719,0.4350291490554809,0.050000000745058,0.0500179342925548,293.0749816894531,297.1499938964844,293.1499938964844,0.3106154501438141,-4398.48828125,304.1417236328125,0.9154786467552184,0.4002437889575958,0.2807362377643585,293.2117004394531,297.1499938964844,293.1499938964844,0.2921184301376343,-5667.68115234375,304.1576232910156,0.8989214301109314,0.3795652985572815,0.3613011240959167,293.295654296875,297.1499938964844,293.1499938964844,0.0072384560480713,-2504.058837890625,299.9188537597656,0.4350291490554809,0.050000000745058,0.2372635453939438,291.1830444335937,291.1499938964844,265.42333984375,264.0959777832031,281.6495666503906,293.47564697265625,291.1831359863281,1.0,0.2972418665885925,0.8342463374137878,0.8342463374137878,1.0,1.0,-1.2134288549423218,0.5116883516311646,0.701740562915802,0.2536910772323608,0.0,0.0,0.5600395202636719,76.91956329345703,43.0,-0.086105890572071,-11653.5546875,260.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4205627441406,307.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.283203125,18000.0,0.0,0.0,0.2673830389976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746555984020233,0.4746599197387695,-4.326353973738151e-06,0.0,0.0002713597787078,0.0,0.0,22.498729705810547,0.0,0.0,0.0,0.3318441212177276,4.0,0.0,1.0
389040,293.1499938964844,297.1499938964844,293.1499938964844,0.0432652495801448,-1281.78857421875,304.1501159667969,0.5499011874198914,0.0882274508476257,0.0817581638693809,293.9588928222656,297.1499938964844,293.1499938964844,0.0019346036715433,-154.63031005859375,293.7875671386719,0.4350291490554809,0.050000000745058,0.0500179342925548,293.0749816894531,297.1499938964844,293.1499938964844,0.3106154501438141,-4398.48828125,304.1417236328125,0.9154786467552184,0.4002437889575958,0.2807362377643585,293.2117004394531,297.1499938964844,293.1499938964844,0.2921184301376343,-5667.68115234375,304.1576232910156,0.8989214301109314,0.3795652985572815,0.3613011240959167,293.295654296875,297.1499938964844,293.1499938964844,0.0072384560480713,-2504.058837890625,299.9188537597656,0.4350291490554809,0.050000000745058,0.2372635453939438,291.1830444335937,291.1499938964844,265.42333984375,264.0959777832031,281.6495666503906,293.47564697265625,291.1831359863281,1.0,0.2972418665885925,0.8342463374137878,0.8342463374137878,1.0,1.0,-1.2134288549423218,0.5116883516311646,0.701740562915802,0.2536910772323608,0.0,0.0,0.5600395202636719,76.91956329345703,43.0,-0.086105890572071,-11653.5546875,260.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4205627441406,307.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.283203125,18000.0,0.0,0.0,0.2673830389976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746555984020233,0.4746599197387695,-4.326353973738151e-06,0.0,0.0002713597787078,0.0,0.0,22.498729705810547,0.0,0.0,0.0,0.3318441212177276,4.0,0.0,1.0
389100,293.14910888671875,297.1499938964844,293.1499938964844,0.043252594769001,-1281.5736083984375,304.1501159667969,0.5586704611778259,0.0884006097912788,0.0817479416728019,293.962646484375,297.1499938964844,293.1499938964844,0.0018141068285331,-144.99761962890625,293.6381530761719,0.443103551864624,0.050000000745058,0.0498271621763706,293.075927734375,297.1499938964844,293.1499938964844,0.3112128376960754,-4405.0244140625,304.14215087890625,0.9296751022338868,0.4010120630264282,0.2811565697193146,293.2104797363281,297.1499938964844,293.1499938964844,0.2913999259471893,-5656.69091796875,304.15753173828125,0.9105387926101683,0.3790276348590851,0.3606183230876922,293.29425048828125,297.1499938964844,293.1499938964844,0.0071802758611738,-2488.250244140625,299.89764404296875,0.443103551864624,0.050000000745058,0.2363585978746414,291.1836242675781,291.1499938964844,265.4416809082031,264.1126708984375,281.6637878417969,293.48193359375,291.1837158203125,1.0,0.2914726734161377,0.8340532779693604,0.8340532779693604,1.0,1.0,-1.2117865085601809,0.5108711123466492,0.7009154558181763,0.2534325420856476,0.0,0.0,0.5577409863471985,72.06864929199219,43.0,0.6230162978172302,-11621.4423828125,249.5572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45977783203125,307.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.083984375,18000.0,0.0,0.0,0.2664099931716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710790812969208,0.4710833728313446,-4.30644422522164e-06,0.0,0.0002703722857404,0.0,0.0,22.18630027770996,0.0,0.0,0.0,0.330569863319397,4.0,0.0,1.0
389160,293.1484069824219,297.1499938964844,293.1499938964844,0.0432128384709358,-1280.9161376953125,304.1501770019531,0.5683290958404541,0.0885490775108337,0.0817082375288009,293.9666442871094,297.1499938964844,293.1499938964844,0.0016930681886151,-135.32186889648438,293.4873046875,0.4526416659355163,0.050000000745058,0.049633253365755,293.0771484375,297.1499938964844,293.1499938964844,0.3117417097091675,-4410.7802734375,304.1426086425781,0.9453091025352478,0.4017097651958465,0.2815228104591369,293.2093811035156,297.1499938964844,293.1499938964844,0.2906627357006073,-5645.39306640625,304.1575012207031,0.9246325492858888,0.3784725069999695,0.3599103093147278,293.2931213378906,297.1499938964844,293.1499938964844,0.0071215108036994,-2472.216064453125,299.8759460449219,0.4526416659355163,0.050000000745058,0.2354387789964676,291.18408203125,291.1499938964844,265.4599914550781,264.12945556640625,281.67828369140625,293.4882507324219,291.1841125488281,1.0,0.2854527533054352,0.8338645100593567,0.8338645100593567,1.0,1.0,-1.2099919319152832,0.5099776387214661,0.7000143527984619,0.2531584799289703,0.0,0.0,0.5554232001304626,67.13663482666016,31.0,0.7501599788665771,-11586.7490234375,238.7350616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4968566894531,307.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.853515625,18000.0,0.0,0.0,0.265381783246994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674271643161773,0.4674314558506012,-4.28628891313565e-06,0.0,0.0002693287970032,0.0,0.0,21.87071228027344,0.0,0.0,0.0,0.3292776346206665,4.0,0.0,1.0
389220,293.1473999023437,297.1499938964844,293.1499938964844,0.0430778414011001,-1278.6993408203125,304.1503295898437,0.590621829032898,0.0887912660837173,0.081567645072937,293.9752197265625,297.1499938964844,293.1499938964844,0.0014507677406072,-115.95448303222656,293.1815185546875,0.4749177098274231,0.050000000745058,0.0492391288280487,293.0803527832031,297.1499938964844,293.1499938964844,0.3126141428947449,-4420.20263671875,304.14361572265625,0.9783366322517396,0.4029041528701782,0.2821088135242462,293.20758056640625,297.1499938964844,293.1499938964844,0.2891655266284942,-5622.41552734375,304.1575012207031,0.958142638206482,0.3773345351219177,0.3584539294242859,293.2914428710937,297.1499938964844,293.1499938964844,0.0070033930242061,-2439.78173828125,299.8312072753906,0.4749177098274231,0.050000000745058,0.2335692346096038,291.1844482421875,291.1499938964844,265.4966735839844,264.1630859375,281.70819091796875,293.5009155273437,291.1844177246094,1.0,0.2727070450782776,0.8334868550300598,0.8334868550300598,1.0,1.0,-1.206061601638794,0.5080123543739319,0.6980491876602173,0.2525948286056518,0.0,0.0,0.5508031845092773,57.10966110229492,34.0,0.4167970418930053,-11512.4462890625,216.7330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56451416015625,307.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.455078125,18000.0,0.0,0.0,0.2631790041923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601409137248993,0.4601451456546783,-4.24619884142885e-06,0.0,0.0002670932444743,0.0,0.0,21.249605178833008,0.0,0.0,0.0,0.3267093598842621,4.0,0.0,1.0
389280,293.1473999023437,297.1499938964844,293.1499938964844,0.0430778414011001,-1278.6993408203125,304.1503295898437,0.590621829032898,0.0887912660837173,0.081567645072937,293.9752197265625,297.1499938964844,293.1499938964844,0.0014507677406072,-115.95448303222656,293.1815185546875,0.4749177098274231,0.050000000745058,0.0492391288280487,293.0803527832031,297.1499938964844,293.1499938964844,0.3126141428947449,-4420.20263671875,304.14361572265625,0.9783366322517396,0.4029041528701782,0.2821088135242462,293.20758056640625,297.1499938964844,293.1499938964844,0.2891655266284942,-5622.41552734375,304.1575012207031,0.958142638206482,0.3773345351219177,0.3584539294242859,293.2914428710937,297.1499938964844,293.1499938964844,0.0070033930242061,-2439.78173828125,299.8312072753906,0.4749177098274231,0.050000000745058,0.2335692346096038,291.1844482421875,291.1499938964844,265.4966735839844,264.1630859375,281.70819091796875,293.5009155273437,291.1844177246094,1.0,0.2727070450782776,0.8334868550300598,0.8334868550300598,1.0,1.0,-1.206061601638794,0.5080123543739319,0.6980491876602173,0.2525948286056518,0.0,0.0,0.5508031845092773,57.10966110229492,34.0,0.4167970418930053,-11512.4462890625,216.7330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56451416015625,307.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.455078125,18000.0,0.0,0.0,0.2631790041923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601409137248993,0.4601451456546783,-4.24619884142885e-06,0.0,0.0002670932444743,0.0,0.0,21.249605178833008,0.0,0.0,0.0,0.3267093598842621,4.0,0.0,1.0
389340,293.14697265625,297.1499938964844,293.1499938964844,0.0430144853889942,-1277.687255859375,304.1503295898437,0.6069647073745728,0.0889465287327766,0.0814934000372886,293.984375,297.1499938964844,293.1499938964844,0.0012123091146349,-96.90093231201172,292.8697204589844,0.487802118062973,0.050000000745058,0.0489892661571502,293.0847473144531,297.1499938964844,293.1499938964844,0.3132906258106231,-4427.77294921875,304.1446533203125,0.9985430240631104,0.4037813544273376,0.2825591266155243,293.2062072753906,297.1499938964844,293.1499938964844,0.2878197729587555,-5601.8671875,304.1572265625,0.9803547263145448,0.3761566877365112,0.3571080267429352,293.2904968261719,297.1499938964844,293.1499938964844,0.0069107520394027,-2414.56689453125,299.7844543457031,0.487802118062973,0.050000000745058,0.2323839962482452,291.1830444335937,291.1499938964844,265.5333251953125,264.1968994140625,281.73846435546875,293.5140991210937,291.1827087402344,1.0,0.264684796333313,0.8331092596054077,0.8331092596054077,1.0,1.0,-1.203120470046997,0.5064635276794434,0.6966568827629089,0.2523700296878814,0.0,0.0,0.5464456677436829,50.75265502929688,37.0,-2.407998561859131,-11440.1796875,202.7163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219482421875,307.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.08984375,18000.0,0.0,0.0,0.2608279287815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531046152114868,0.4531088173389435,-4.207521214993903e-06,0.0,0.0002647071669343,0.0,0.0,20.6600399017334,0.0,0.0,0.0,0.3242435753345489,4.0,0.0,1.0
389400,293.14697265625,297.1499938964844,293.1499938964844,0.0430144853889942,-1277.687255859375,304.1503295898437,0.6069647073745728,0.0889465287327766,0.0814934000372886,293.984375,297.1499938964844,293.1499938964844,0.0012123091146349,-96.90093231201172,292.8697204589844,0.487802118062973,0.050000000745058,0.0489892661571502,293.0847473144531,297.1499938964844,293.1499938964844,0.3132906258106231,-4427.77294921875,304.1446533203125,0.9985430240631104,0.4037813544273376,0.2825591266155243,293.2062072753906,297.1499938964844,293.1499938964844,0.2878197729587555,-5601.8671875,304.1572265625,0.9803547263145448,0.3761566877365112,0.3571080267429352,293.2904968261719,297.1499938964844,293.1499938964844,0.0069107520394027,-2414.56689453125,299.7844543457031,0.487802118062973,0.050000000745058,0.2323839962482452,291.1830444335937,291.1499938964844,265.5333251953125,264.1968994140625,281.73846435546875,293.5140991210937,291.1827087402344,1.0,0.264684796333313,0.8331092596054077,0.8331092596054077,1.0,1.0,-1.203120470046997,0.5064635276794434,0.6966568827629089,0.2523700296878814,0.0,0.0,0.5464456677436829,50.75265502929688,37.0,-2.407998561859131,-11440.1796875,202.7163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219482421875,307.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.08984375,18000.0,0.0,0.0,0.2608279287815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531046152114868,0.4531088173389435,-4.207521214993903e-06,0.0,0.0002647071669343,0.0,0.0,20.6600399017334,0.0,0.0,0.0,0.3242435753345489,4.0,0.0,1.0
389460,293.14703369140625,297.1499938964844,293.1499938964844,0.0429497249424457,-1276.536376953125,304.1503295898437,0.6147944927215576,0.0890128836035728,0.0814671963453292,293.9938049316406,297.1499938964844,293.1499938964844,0.0009773144265636,-78.09571838378906,292.56103515625,0.493867963552475,0.050000000745058,0.0488780103623867,293.07916259765625,297.1499938964844,293.1499938964844,0.3022781610488891,-4298.36181640625,304.1647033691406,0.9990000128746032,0.4065264463424682,0.2740064859390259,293.2051696777344,297.1499938964844,293.1499938964844,0.2863518595695495,-5579.142578125,304.15728759765625,0.9896487593650818,0.374941349029541,0.3558637201786041,293.2899780273437,297.1499938964844,293.1499938964844,0.0068396427668631,-2394.662109375,299.73956298828125,0.493867963552475,0.050000000745058,0.2318562418222427,291.189697265625,291.1499938964844,265.57000732421875,264.2308654785156,281.76910400390625,293.5144348144531,291.1912841796875,1.0,0.2595201134681701,0.8327558040618896,0.8327558040618896,1.0,1.0,-1.1906198263168335,0.5005409717559814,0.6900789141654968,0.2499117851257324,0.0,0.0,0.5409940481185913,47.76726913452149,40.0,11.544178009033203,-11320.033203125,192.5307464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732482910156,307.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.109375,18000.0,0.0,0.0,0.258325457572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459076225757599,0.4459117949008941,-4.171048203716055e-06,0.0,0.0002621674793772,0.0,0.0,20.079652786254883,0.0,0.0,0.0,0.3217476308345794,4.0,0.0,1.0
389520,293.14703369140625,297.1499938964844,293.1499938964844,0.0429497249424457,-1276.536376953125,304.1503295898437,0.6147944927215576,0.0890128836035728,0.0814671963453292,293.9938049316406,297.1499938964844,293.1499938964844,0.0009773144265636,-78.09571838378906,292.56103515625,0.493867963552475,0.050000000745058,0.0488780103623867,293.07916259765625,297.1499938964844,293.1499938964844,0.3022781610488891,-4298.36181640625,304.1647033691406,0.9990000128746032,0.4065264463424682,0.2740064859390259,293.2051696777344,297.1499938964844,293.1499938964844,0.2863518595695495,-5579.142578125,304.15728759765625,0.9896487593650818,0.374941349029541,0.3558637201786041,293.2899780273437,297.1499938964844,293.1499938964844,0.0068396427668631,-2394.662109375,299.73956298828125,0.493867963552475,0.050000000745058,0.2318562418222427,291.189697265625,291.1499938964844,265.57000732421875,264.2308654785156,281.76910400390625,293.5144348144531,291.1912841796875,1.0,0.2595201134681701,0.8327558040618896,0.8327558040618896,1.0,1.0,-1.1906198263168335,0.5005409717559814,0.6900789141654968,0.2499117851257324,0.0,0.0,0.5409940481185913,47.76726913452149,40.0,11.544178009033203,-11320.033203125,192.5307464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732482910156,307.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.109375,18000.0,0.0,0.0,0.258325457572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459076225757599,0.4459117949008941,-4.171048203716055e-06,0.0,0.0002621674793772,0.0,0.0,20.079652786254883,0.0,0.0,0.0,0.3217476308345794,4.0,0.0,1.0
389580,293.1474609375,297.1499938964844,293.1499938964844,0.042875088751316,-1275.2581787109375,304.1503295898437,0.6188507676124573,0.0890038162469863,0.0814168155193328,294.0035095214844,297.1499938964844,293.1499938964844,0.0007396338041871,-59.09208679199219,292.2480163574219,0.4972831308841705,0.050000000745058,0.0488194674253463,293.0664978027344,297.1499938964844,293.1499938964844,0.2947273850440979,-4211.40478515625,304.1720275878906,0.9990000128746032,0.4108906090259552,0.2684203386306762,293.2044982910156,297.1499938964844,293.1499938964844,0.2849540412425995,-5557.5966796875,304.1571655273437,0.99407160282135,0.3736837804317474,0.3546291291713714,293.2894592285156,297.1499938964844,293.1499938964844,0.0067777722142636,-2377.54541015625,299.6945495605469,0.4972831308841705,0.050000000745058,0.231578528881073,291.1955871582031,291.1499938964844,265.6066589355469,264.2649230957031,281.7954406738281,293.5093688964844,291.1952209472656,1.0,0.2565544843673706,0.8324023485183716,0.8324023485183716,1.0,1.0,-1.181966781616211,0.4963196516036987,0.685647189617157,0.2485390901565551,0.0,0.0,0.5342976450920105,46.17731094360352,43.0,3.656026840209961,-11189.8818359375,186.5570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303771972656,307.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.35546875,18000.0,0.0,0.0,0.2555481791496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356960356235504,0.4357001483440399,-4.1217472244170494e-06,0.0,0.0002593489189166,0.0,0.0,19.28261947631836,0.0,0.0,0.0,0.3183380961418152,4.0,0.0,1.0
389640,293.1474609375,297.1499938964844,293.1499938964844,0.042875088751316,-1275.2581787109375,304.1503295898437,0.6188507676124573,0.0890038162469863,0.0814168155193328,294.0035095214844,297.1499938964844,293.1499938964844,0.0007396338041871,-59.09208679199219,292.2480163574219,0.4972831308841705,0.050000000745058,0.0488194674253463,293.0664978027344,297.1499938964844,293.1499938964844,0.2947273850440979,-4211.40478515625,304.1720275878906,0.9990000128746032,0.4108906090259552,0.2684203386306762,293.2044982910156,297.1499938964844,293.1499938964844,0.2849540412425995,-5557.5966796875,304.1571655273437,0.99407160282135,0.3736837804317474,0.3546291291713714,293.2894592285156,297.1499938964844,293.1499938964844,0.0067777722142636,-2377.54541015625,299.6945495605469,0.4972831308841705,0.050000000745058,0.231578528881073,291.1955871582031,291.1499938964844,265.6066589355469,264.2649230957031,281.7954406738281,293.5093688964844,291.1952209472656,1.0,0.2565544843673706,0.8324023485183716,0.8324023485183716,1.0,1.0,-1.181966781616211,0.4963196516036987,0.685647189617157,0.2485390901565551,0.0,0.0,0.5342976450920105,46.17731094360352,43.0,3.656026840209961,-11189.8818359375,186.5570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303771972656,307.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.35546875,18000.0,0.0,0.0,0.2555481791496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356960356235504,0.4357001483440399,-4.1217472244170494e-06,0.0,0.0002593489189166,0.0,0.0,19.28261947631836,0.0,0.0,0.0,0.3183380961418152,4.0,0.0,1.0
389700,293.147705078125,297.1499938964844,293.1499938964844,0.0428615994751453,-1275.0721435546875,304.1502990722656,0.6198863983154297,0.0889844000339508,0.0813890621066093,294.0083312988281,297.1499938964844,293.1499938964844,0.0006200283532962,-49.541046142578125,292.0853881835937,0.498209148645401,0.050000000745058,0.0488041527569294,293.062255859375,297.1499938964844,293.1499938964844,0.2927155792713165,-4188.8583984375,304.1716613769531,0.9990000128746032,0.4127867519855499,0.2669399380683899,293.2041931152344,297.1499938964844,293.1499938964844,0.2843889594078064,-5549.0302734375,304.1568908691406,0.9950249791145324,0.3730517029762268,0.3540199697017669,293.28924560546875,297.1499938964844,293.1499938964844,0.0067512621171772,-2370.631591796875,299.67022705078125,0.498209148645401,0.050000000745058,0.231505885720253,291.19317626953125,291.1499938964844,265.625,264.2820129394531,281.8097839355469,293.5096435546875,291.1925354003906,1.0,0.2557529211044311,0.8322256207466125,0.8322256207466125,1.0,1.0,-1.1793190240859983,0.4949343800544739,0.6843846440315247,0.2483666092157364,0.0,0.0,0.5316532850265503,45.76309967041016,43.0,-1.8875105381011963,-11138.1103515625,184.88967895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586364746094,307.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.498046875,18000.0,0.0,0.0,0.2540761828422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312891066074371,0.4312932193279266,-4.097886630916037e-06,0.0,0.0002578550192993,0.0,0.0,18.934438705444336,0.0,0.0,0.0,0.3168256282806396,4.0,0.0,1.0
