time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.14801025390625,297.1499938964844,293.1499938964844,0.042852085083723,-1274.9622802734375,304.1502685546875,0.6203563809394836,0.0889549925923347,0.0813602209091186,294.01318359375,297.1499938964844,293.1499938964844,0.0005304332007654,-41.83767318725586,291.9208679199219,0.4986659288406372,0.050000000745058,0.0487966872751712,293.0601806640625,297.1499938964844,293.1499938964844,0.2916918098926544,-4177.92578125,304.1695556640625,0.9990000128746032,0.4143054783344269,0.2662153542041778,293.20391845703125,297.1499938964844,293.1499938964844,0.2838553786277771,-5540.96142578125,304.1566162109375,0.9952766299247742,0.3724175691604614,0.3534170985221863,293.2890625,297.1499938964844,293.1499938964844,0.00672641210258,-2364.255859375,299.6453857421875,0.4986659288406372,0.050000000745058,0.2314704805612564,291.18975830078125,291.1499938964844,265.6433410644531,264.2991027832031,281.8253173828125,293.5122985839844,291.18896484375,1.0,0.2553424537181854,0.8321008086204529,0.8321008086204529,1.0,1.0,-1.1776390075683594,0.4939657747745514,0.6836732029914856,0.2485069781541824,0.0,0.0,0.5293434262275696,45.56359100341797,46.0,-5.9931159019470215,-11094.5751953125,183.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7836303710937,307.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.017578125,18000.0,0.0,0.0,0.252582848072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427458107471466,0.4274621903896332,-4.076795903529273e-06,0.0,0.0002563394664321,0.0,0.0,18.633445739746094,0.0,0.0,0.0,0.3155020177364349,4.0,0.0,1.0
389820,293.14874267578125,297.1499938964844,293.1499938964844,0.0428316295146942,-1274.744384765625,304.15020751953125,0.6198290586471558,0.0888561904430389,0.0812891274690628,294.0228271484375,297.1499938964844,293.1499938964844,0.0004193233326077,-20.810546875,291.5869445800781,0.4983670115470886,0.050000000745058,0.0488015674054622,293.0630798339844,297.1499938964844,293.1499938964844,0.2922028601169586,-4185.88818359375,304.162109375,0.9990000128746032,0.4160123765468597,0.2666890323162079,293.2035217285156,297.1499938964844,293.1499938964844,0.2828555703163147,-5525.8740234375,304.15606689453125,0.9939847588539124,0.3711344301700592,0.3522202968597412,293.28912353515625,297.1499938964844,293.1499938964844,0.0066798878833651,-2352.5634765625,299.593994140625,0.4983670115470886,0.050000000745058,0.2314936220645904,291.1807556152344,291.1499938964844,265.67999267578125,264.3333740234375,281.860107421875,293.5245666503906,291.1797180175781,1.0,0.2555128633975982,0.8318511843681335,0.8318511843681335,1.0,1.0,-1.1767184734344482,0.4930624961853027,0.6836559772491455,0.2495870292186737,0.0,0.0,0.5258191227912903,45.70669937133789,49.0,-11.583714485168455,-11027.1376953125,183.9598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177490234375,307.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.27734375,18000.0,0.0,0.0,0.2496311217546463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214010238647461,0.4214050769805908,-4.042892214783933e-06,0.0,0.0002533438673708,0.0,0.0,18.161195755004883,0.0,0.0,0.0,0.3134054541587829,4.0,0.0,1.0
389880,293.14874267578125,297.1499938964844,293.1499938964844,0.0428316295146942,-1274.744384765625,304.15020751953125,0.6198290586471558,0.0888561904430389,0.0812891274690628,294.0228271484375,297.1499938964844,293.1499938964844,0.0004193233326077,-20.810546875,291.5869445800781,0.4983670115470886,0.050000000745058,0.0488015674054622,293.0630798339844,297.1499938964844,293.1499938964844,0.2922028601169586,-4185.88818359375,304.162109375,0.9990000128746032,0.4160123765468597,0.2666890323162079,293.2035217285156,297.1499938964844,293.1499938964844,0.2828555703163147,-5525.8740234375,304.15606689453125,0.9939847588539124,0.3711344301700592,0.3522202968597412,293.28912353515625,297.1499938964844,293.1499938964844,0.0066798878833651,-2352.5634765625,299.593994140625,0.4983670115470886,0.050000000745058,0.2314936220645904,291.1807556152344,291.1499938964844,265.67999267578125,264.3333740234375,281.860107421875,293.5245666503906,291.1797180175781,1.0,0.2555128633975982,0.8318511843681335,0.8318511843681335,1.0,1.0,-1.1767184734344482,0.4930624961853027,0.6836559772491455,0.2495870292186737,0.0,0.0,0.5258191227912903,45.70669937133789,49.0,-11.583714485168455,-11027.1376953125,183.9598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177490234375,307.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.27734375,18000.0,0.0,0.0,0.2496311217546463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214010238647461,0.4214050769805908,-4.042892214783933e-06,0.0,0.0002533438673708,0.0,0.0,18.161195755004883,0.0,0.0,0.0,0.3134054541587829,4.0,0.0,1.0
389940,293.1497497558594,297.1499938964844,293.1499938964844,0.0427809245884418,-1274.04345703125,304.1502380371094,0.6176121830940247,0.0886855274438858,0.0811794251203537,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.4967418015003204,0.050000000745058,0.0488285273313522,293.0750427246094,297.1499938964844,293.1499938964844,0.2955892086029053,-4226.95947265625,304.15240478515625,0.9990000128746032,0.4158074259757995,0.2692926824092865,293.2033386230469,297.1499938964844,293.1499938964844,0.2818862795829773,-5511.21484375,304.1556701660156,0.9906076192855836,0.3698156177997589,0.3510164022445678,293.28985595703125,297.1499938964844,293.1499938964844,0.0066355196759104,-2341.56640625,299.5401611328125,0.4967418015003204,0.050000000745058,0.2316215187311172,291.17047119140625,291.1499938964844,265.7166748046875,264.3677062988281,281.89947509765625,293.5451965332031,291.1694030761719,1.0,0.2567773461341858,0.8316015601158142,0.8316015601158142,1.0,1.0,-1.1784522533416748,0.4932829737663269,0.6851693391799927,0.2515394985675812,0.0,0.0,0.5237793922424316,46.45351028442383,52.0,-13.729267120361328,-10982.80859375,186.00135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.823974609375,307.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.296875,18000.0,0.0,0.0,0.2468758225440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175885915756225,0.4175926148891449,-4.020275810034946e-06,0.0,0.0002505475713405,0.0,0.0,17.862760543823242,0.0,0.0,0.0,0.3120657205581665,4.0,0.0,1.0
390000,293.1497497558594,297.1499938964844,293.1499938964844,0.0427809245884418,-1274.04345703125,304.1502380371094,0.6176121830940247,0.0886855274438858,0.0811794251203537,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.4967418015003204,0.050000000745058,0.0488285273313522,293.0750427246094,297.1499938964844,293.1499938964844,0.2955892086029053,-4226.95947265625,304.15240478515625,0.9990000128746032,0.4158074259757995,0.2692926824092865,293.2033386230469,297.1499938964844,293.1499938964844,0.2818862795829773,-5511.21484375,304.1556701660156,0.9906076192855836,0.3698156177997589,0.3510164022445678,293.28985595703125,297.1499938964844,293.1499938964844,0.0066355196759104,-2341.56640625,299.5401611328125,0.4967418015003204,0.050000000745058,0.2316215187311172,291.17047119140625,291.1499938964844,265.7166748046875,264.3677062988281,281.89947509765625,293.5451965332031,291.1694030761719,1.0,0.2567773461341858,0.8316015601158142,0.8316015601158142,1.0,1.0,-1.1784522533416748,0.4932829737663269,0.6851693391799927,0.2515394985675812,0.0,0.0,0.5237793922424316,46.45351028442383,52.0,-13.729267120361328,-10982.80859375,186.00135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.823974609375,307.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.296875,18000.0,0.0,0.0,0.2468758225440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175885915756225,0.4175926148891449,-4.020275810034946e-06,0.0,0.0002505475713405,0.0,0.0,17.862760543823242,0.0,0.0,0.0,0.3120657205581665,4.0,0.0,1.0
390060,293.1510925292969,297.1499938964844,293.1499938964844,0.0426676720380783,-1272.3094482421875,304.1503295898437,0.6139517426490784,0.0884192734956741,0.0810072943568229,294.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4941311776638031,0.050000000745058,0.048873383551836,293.0951538085937,297.1499938964844,293.1499938964844,0.3012676239013672,-4293.91796875,304.14215087890625,0.9990000128746032,0.4136475622653961,0.2735692262649536,293.20343017578125,297.1499938964844,293.1499938964844,0.2808817327022552,-5495.91796875,304.15545654296875,0.985411822795868,0.3684446215629577,0.3497850298881531,293.2914123535156,297.1499938964844,293.1499938964844,0.00659143878147,-2330.583740234375,299.48394775390625,0.4941311776638031,0.050000000745058,0.2318342924118042,291.16070556640625,291.1499938964844,265.7533264160156,264.402099609375,281.943603515625,293.57452392578125,291.1597900390625,1.0,0.2588985860347748,0.8312622308731079,0.8312622308731079,1.0,1.0,-1.1822099685668943,0.4943619966506958,0.687847912311554,0.2541315853595733,0.0,0.0,0.523015022277832,47.68725204467773,55.0,-13.287632942199709,-10955.5,189.67105102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79864501953125,307.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.548828125,18000.0,0.0,0.0,0.2444737255573272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157774150371551,0.4157814085483551,-4.007973075204063e-06,0.0,0.00024810974719,0.0,0.0,17.716121673583984,0.0,0.0,0.0,0.3114016950130462,4.0,0.0,1.0
390120,293.1510925292969,297.1499938964844,293.1499938964844,0.0426676720380783,-1272.3094482421875,304.1503295898437,0.6139517426490784,0.0884192734956741,0.0810072943568229,294.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4941311776638031,0.050000000745058,0.048873383551836,293.0951538085937,297.1499938964844,293.1499938964844,0.3012676239013672,-4293.91796875,304.14215087890625,0.9990000128746032,0.4136475622653961,0.2735692262649536,293.20343017578125,297.1499938964844,293.1499938964844,0.2808817327022552,-5495.91796875,304.15545654296875,0.985411822795868,0.3684446215629577,0.3497850298881531,293.2914123535156,297.1499938964844,293.1499938964844,0.00659143878147,-2330.583740234375,299.48394775390625,0.4941311776638031,0.050000000745058,0.2318342924118042,291.16070556640625,291.1499938964844,265.7533264160156,264.402099609375,281.943603515625,293.57452392578125,291.1597900390625,1.0,0.2588985860347748,0.8312622308731079,0.8312622308731079,1.0,1.0,-1.1822099685668943,0.4943619966506958,0.687847912311554,0.2541315853595733,0.0,0.0,0.523015022277832,47.68725204467773,55.0,-13.287632942199709,-10955.5,189.67105102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79864501953125,307.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.548828125,18000.0,0.0,0.0,0.2444737255573272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157774150371551,0.4157814085483551,-4.007973075204063e-06,0.0,0.00024810974719,0.0,0.0,17.716121673583984,0.0,0.0,0.0,0.3114016950130462,4.0,0.0,1.0
390180,293.15289306640625,297.1499938964844,293.1499938964844,0.042457953095436,-1268.9771728515625,304.15057373046875,0.6089401245117188,0.0880297794938087,0.0807428881525993,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.490811824798584,0.050000000745058,0.0489330068230629,293.1225891113281,297.1499938964844,293.1499938964844,0.3087699115276336,-4380.97314453125,304.1322937011719,0.9990000128746032,0.4094840288162231,0.2791517674922943,293.203857421875,297.1499938964844,293.1499938964844,0.279799222946167,-5479.30517578125,304.15545654296875,0.9785845279693604,0.367007851600647,0.3485091030597687,293.2938232421875,297.1499938964844,293.1499938964844,0.0065463101491332,-2319.148681640625,299.4253234863281,0.490811824798584,0.050000000745058,0.2321171164512634,291.15252685546875,291.1499938964844,265.7900085449219,264.4365539550781,281.9924621582031,293.6139221191406,291.1517944335937,1.0,0.2616845667362213,0.8309229016304016,0.8309229016304016,1.0,1.0,-1.187472939491272,0.4961172044277191,0.69135582447052,0.2571188807487488,0.0,0.0,0.5232417583465576,49.31836700439453,58.0,-11.397817611694336,-10939.419921875,194.6513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,307.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.2425391674041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155686199665069,0.4155726134777069,-4.00414455725695e-06,0.0,0.0002461464318912,0.0,0.0,17.690183639526367,0.0,0.0,0.0,0.3112818896770477,4.0,0.0,1.0
390240,293.15289306640625,297.1499938964844,293.1499938964844,0.042457953095436,-1268.9771728515625,304.15057373046875,0.6089401245117188,0.0880297794938087,0.0807428881525993,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.490811824798584,0.050000000745058,0.0489330068230629,293.1225891113281,297.1499938964844,293.1499938964844,0.3087699115276336,-4380.97314453125,304.1322937011719,0.9990000128746032,0.4094840288162231,0.2791517674922943,293.203857421875,297.1499938964844,293.1499938964844,0.279799222946167,-5479.30517578125,304.15545654296875,0.9785845279693604,0.367007851600647,0.3485091030597687,293.2938232421875,297.1499938964844,293.1499938964844,0.0065463101491332,-2319.148681640625,299.4253234863281,0.490811824798584,0.050000000745058,0.2321171164512634,291.15252685546875,291.1499938964844,265.7900085449219,264.4365539550781,281.9924621582031,293.6139221191406,291.1517944335937,1.0,0.2616845667362213,0.8309229016304016,0.8309229016304016,1.0,1.0,-1.187472939491272,0.4961172044277191,0.69135582447052,0.2571188807487488,0.0,0.0,0.5232417583465576,49.31836700439453,58.0,-11.397817611694336,-10939.419921875,194.6513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,307.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.2425391674041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155686199665069,0.4155726134777069,-4.00414455725695e-06,0.0,0.0002461464318912,0.0,0.0,17.690183639526367,0.0,0.0,0.0,0.3112818896770477,4.0,0.0,1.0
390300,293.1539306640625,297.1499938964844,293.1499938964844,0.0423136241734027,-1266.6580810546875,304.1507263183594,0.6060101985931396,0.087788887321949,0.0805732458829879,294.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4889511466026306,0.050000000745058,0.0489675551652908,293.1389465332031,297.1499938964844,293.1499938964844,0.3130829632282257,-4430.5361328125,304.1276550292969,0.9990000128746032,0.4066231250762939,0.2823359668254852,293.20416259765625,297.1499938964844,293.1499938964844,0.2792230546474457,-5470.41943359375,304.155517578125,0.9746139049530028,0.3662631213665008,0.3478513658046722,293.2953186035156,297.1499938964844,293.1499938964844,0.0065231709741055,-2313.19873046875,299.3951110839844,0.4889511466026306,0.050000000745058,0.2322809994220733,291.14910888671875,291.1499938964844,265.8083190917969,264.4537658691406,282.0186462402344,293.6379699707031,291.14849853515625,1.0,0.2632766962051391,0.8307532668113708,0.8307532668113708,1.0,1.0,-1.1905401945114136,0.4972084760665893,0.6933316588401794,0.2586784660816192,0.0,0.0,0.523645281791687,50.25961685180664,58.0,-10.18369960784912,-10934.19921875,197.55343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7052307128906,307.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.990234375,18000.0,0.0,0.0,0.2417679578065872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159408211708069,0.4159448444843292,-4.004788934253156e-06,0.0,0.0002453637425787,0.0,0.0,17.713132858276367,0.0,0.0,0.0,0.3113846778869629,4.0,0.0,1.0
390360,293.155029296875,297.1499938964844,293.1499938964844,0.0421486720442771,-1263.98974609375,304.1509094238281,0.6022980213165283,0.0875231102108955,0.0803882479667663,294.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4865517020225525,0.050000000745058,0.0490130968391895,293.1560363769531,297.1499938964844,293.1499938964844,0.3150498270988464,-4452.060546875,304.1283874511719,0.9976335763931274,0.4034066200256347,0.2836262285709381,293.2045288085937,297.1499938964844,293.1499938964844,0.2786161005496979,-5461.0185546875,304.1556091308594,0.9694950580596924,0.3655052781105041,0.3471892178058624,293.2969970703125,297.1499938964844,293.1499938964844,0.0065009593963623,-2307.430908203125,299.3645324707031,0.4865517020225525,0.050000000745058,0.2324970364570617,291.1466369628906,291.1499938964844,265.82666015625,264.47100830078125,282.04852294921875,293.66424560546875,291.146484375,1.0,0.2649235427379608,0.8305509686470032,0.8305509686470032,1.0,1.0,-1.19139564037323,0.4972327947616577,0.6941628456115723,0.2598635256290436,0.0,0.0,0.5241296291351318,51.45109176635742,61.0,-6.4193034172058105,-10918.80859375,200.2467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623840332031,307.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.005859375,18000.0,0.0,0.0,0.2411286830902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165485799312591,0.4165525734424591,-4.006817562185461e-06,0.0,0.0002447149599902,0.0,0.0,17.754329681396484,0.0,0.0,0.0,0.3115684986114502,4.0,0.0,1.0
390420,293.1573791503906,297.1499938964844,293.1499938964844,0.0416832342743873,-1256.19580078125,304.1513977050781,0.593180239200592,0.0869205147027969,0.0799808502197265,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4805264174938202,0.050000000745058,0.0491303727030754,293.1781921386719,297.1499938964844,293.1499938964844,0.3104391992092132,-4396.25341796875,304.1430358886719,0.9851391315460204,0.3987327814102173,0.2800818681716919,293.2054138183594,297.1499938964844,293.1499938964844,0.2769263982772827,-5434.24658203125,304.1565856933594,0.9564934968948364,0.3639474213123321,0.3458560705184936,293.30047607421875,297.1499938964844,293.1499938964844,0.0064535494893789,-2293.43994140625,299.30908203125,0.4805264174938202,0.050000000745058,0.2330533415079116,291.16064453125,291.1499938964844,265.86334228515625,264.5054626464844,282.11138916015625,293.7013244628906,291.162353515625,1.0,0.2681390643119812,0.8301463723182678,0.8301463723182678,1.0,1.0,-1.185856580734253,0.4938119649887085,0.6920445561408997,0.2609421610832214,0.0,0.0,0.5220136642456055,54.40132522583008,64.0,15.503402709960938,-10834.1044921875,204.38259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,307.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.2400819063186645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154852926731109,0.4154892861843109,-4.007081315648975e-06,0.0,0.0002436526119709,0.0,0.0,17.696651458740234,0.0,0.0,0.0,0.311271458864212,4.0,0.0,1.0
390480,293.1573791503906,297.1499938964844,293.1499938964844,0.0416832342743873,-1256.19580078125,304.1513977050781,0.593180239200592,0.0869205147027969,0.0799808502197265,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4805264174938202,0.050000000745058,0.0491303727030754,293.1781921386719,297.1499938964844,293.1499938964844,0.3104391992092132,-4396.25341796875,304.1430358886719,0.9851391315460204,0.3987327814102173,0.2800818681716919,293.2054138183594,297.1499938964844,293.1499938964844,0.2769263982772827,-5434.24658203125,304.1565856933594,0.9564934968948364,0.3639474213123321,0.3458560705184936,293.30047607421875,297.1499938964844,293.1499938964844,0.0064535494893789,-2293.43994140625,299.30908203125,0.4805264174938202,0.050000000745058,0.2330533415079116,291.16064453125,291.1499938964844,265.86334228515625,264.5054626464844,282.11138916015625,293.7013244628906,291.162353515625,1.0,0.2681390643119812,0.8301463723182678,0.8301463723182678,1.0,1.0,-1.185856580734253,0.4938119649887085,0.6920445561408997,0.2609421610832214,0.0,0.0,0.5220136642456055,54.40132522583008,64.0,15.503402709960938,-10834.1044921875,204.38259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,307.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.2400819063186645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154852926731109,0.4154892861843109,-4.007081315648975e-06,0.0,0.0002436526119709,0.0,0.0,17.696651458740234,0.0,0.0,0.0,0.311271458864212,4.0,0.0,1.0
390540,293.1597595214844,297.1499938964844,293.1499938964844,0.0411743931472301,-1247.7730712890625,304.1517639160156,0.5842374563217163,0.0862476378679275,0.0794997960329055,294.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4744901359081268,0.050000000745058,0.0492472536861896,293.1953125,297.1499938964844,293.1499938964844,0.3066955804824829,-4351.86083984375,304.1514892578125,0.972421407699585,0.3945460319519043,0.2772749066352844,293.2063903808594,297.1499938964844,293.1499938964844,0.2753084003925323,-5408.81787109375,304.1570739746094,0.9434962272644044,0.3623471856117248,0.3444739282131195,293.3039245605469,297.1499938964844,293.1499938964844,0.0064056226983666,-2279.67333984375,299.2511901855469,0.4744901359081268,0.050000000745058,0.2336077690124511,291.17059326171875,291.1499938964844,265.8999938964844,264.5399169921875,282.1704406738281,293.7333374023437,291.1712646484375,1.0,0.2713848054409027,0.8297417759895325,0.8297417759895325,1.0,1.0,-1.181057333946228,0.4907490611076355,0.6903082132339478,0.2621340155601501,0.0,0.0,0.5184943079948425,57.35087203979492,67.0,12.413021087646484,-10723.333984375,208.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,307.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.701171875,18000.0,0.0,0.0,0.2390943020582199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107414186000824,0.4107454121112823,-3.98891916120192e-06,0.0,0.0002426503342576,0.0,0.0,17.368492126464844,0.0,0.0,0.0,0.3098059892654419,4.0,0.0,1.0
390600,293.1597595214844,297.1499938964844,293.1499938964844,0.0411743931472301,-1247.7730712890625,304.1517639160156,0.5842374563217163,0.0862476378679275,0.0794997960329055,294.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4744901359081268,0.050000000745058,0.0492472536861896,293.1953125,297.1499938964844,293.1499938964844,0.3066955804824829,-4351.86083984375,304.1514892578125,0.972421407699585,0.3945460319519043,0.2772749066352844,293.2063903808594,297.1499938964844,293.1499938964844,0.2753084003925323,-5408.81787109375,304.1570739746094,0.9434962272644044,0.3623471856117248,0.3444739282131195,293.3039245605469,297.1499938964844,293.1499938964844,0.0064056226983666,-2279.67333984375,299.2511901855469,0.4744901359081268,0.050000000745058,0.2336077690124511,291.17059326171875,291.1499938964844,265.8999938964844,264.5399169921875,282.1704406738281,293.7333374023437,291.1712646484375,1.0,0.2713848054409027,0.8297417759895325,0.8297417759895325,1.0,1.0,-1.181057333946228,0.4907490611076355,0.6903082132339478,0.2621340155601501,0.0,0.0,0.5184943079948425,57.35087203979492,67.0,12.413021087646484,-10723.333984375,208.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,307.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.701171875,18000.0,0.0,0.0,0.2390943020582199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107414186000824,0.4107454121112823,-3.98891916120192e-06,0.0,0.0002426503342576,0.0,0.0,17.368492126464844,0.0,0.0,0.0,0.3098059892654419,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.0406417399644851,-1238.9957275390625,304.1520690917969,0.5753780007362366,0.0855364203453064,0.0789825245738029,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4679696559906006,0.050000000745058,0.0493669733405113,293.2127380371094,297.1499938964844,293.1499938964844,0.3025581538677215,-4303.59765625,304.1578674316406,0.9585004448890686,0.3898722529411316,0.2742178738117218,293.207275390625,297.1499938964844,293.1499938964844,0.2737274765968323,-5384.0380859375,304.1573486328125,0.9305537939071656,0.3607339262962341,0.3430783748626709,293.30718994140625,297.1499938964844,293.1499938964844,0.0063584730960428,-2266.224365234375,299.1915588378906,0.4679696559906006,0.050000000745058,0.2341756671667099,291.17779541015625,291.1499938964844,265.9366760253906,264.5743408203125,282.2312316894531,293.76910400390625,291.17852783203125,1.0,0.2746239304542541,0.8294467329978943,0.8294467329978943,1.0,1.0,-1.1759179830551147,0.4875738024711609,0.6883442401885986,0.2631483078002929,0.0,0.0,0.5143160820007324,60.36460876464844,70.0,10.99793815612793,-10611.96875,213.03355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862060546875,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.146484375,18000.0,0.0,0.0,0.2380218654870987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052543342113495,0.405258297920227,-3.965012638218468e-06,0.0,0.00024156193831,0.0,0.0,16.982730865478516,0.0,0.0,0.0,0.3080359697341919,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.0406417399644851,-1238.9957275390625,304.1520690917969,0.5753780007362366,0.0855364203453064,0.0789825245738029,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4679696559906006,0.050000000745058,0.0493669733405113,293.2127380371094,297.1499938964844,293.1499938964844,0.3025581538677215,-4303.59765625,304.1578674316406,0.9585004448890686,0.3898722529411316,0.2742178738117218,293.207275390625,297.1499938964844,293.1499938964844,0.2737274765968323,-5384.0380859375,304.1573486328125,0.9305537939071656,0.3607339262962341,0.3430783748626709,293.30718994140625,297.1499938964844,293.1499938964844,0.0063584730960428,-2266.224365234375,299.1915588378906,0.4679696559906006,0.050000000745058,0.2341756671667099,291.17779541015625,291.1499938964844,265.9366760253906,264.5743408203125,282.2312316894531,293.76910400390625,291.17852783203125,1.0,0.2746239304542541,0.8294467329978943,0.8294467329978943,1.0,1.0,-1.1759179830551147,0.4875738024711609,0.6883442401885986,0.2631483078002929,0.0,0.0,0.5143160820007324,60.36460876464844,70.0,10.99793815612793,-10611.96875,213.03355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862060546875,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.146484375,18000.0,0.0,0.0,0.2380218654870987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052543342113495,0.405258297920227,-3.965012638218468e-06,0.0,0.00024156193831,0.0,0.0,16.982730865478516,0.0,0.0,0.0,0.3080359697341919,4.0,0.0,1.0
390780,293.1642150878906,297.1499938964844,293.1499938964844,0.0400846935808658,-1229.828857421875,304.1523132324219,0.5666687488555908,0.0847926437854766,0.0784378424286842,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4607182145118713,0.050000000745058,0.049489390105009,293.2308654785156,297.1499938964844,293.1499938964844,0.2978182137012481,-4248.76611328125,304.1631164550781,0.9434252381324768,0.384607195854187,0.270756721496582,293.2081298828125,297.1499938964844,293.1499938964844,0.2721488177776336,-5359.30224609375,304.15753173828125,0.91810405254364,0.3591120839118957,0.3416764438152313,293.31036376953125,297.1499938964844,293.1499938964844,0.0063113267533481,-2252.721923828125,299.1310729980469,0.4607182145118713,0.050000000745058,0.2347563654184341,291.1846923828125,291.1499938964844,265.97332763671875,264.6087341308594,282.29425048828125,293.809814453125,291.1853332519531,1.0,0.2778280675411224,0.8291517496109009,0.8291517496109009,1.0,1.0,-1.170271635055542,0.484228104352951,0.6860435605049133,0.2638648450374603,0.0,0.0,0.5092212557792664,63.43475341796875,73.0,9.770893096923828,-10492.9423828125,217.2434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,307.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.341796875,18000.0,0.0,0.0,0.2367630302906036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984878957271576,0.3984918296337127,-3.935832864954136e-06,0.0,0.0002402843820163,0.0,0.0,16.51504898071289,0.0,0.0,0.0,0.3058703243732452,4.0,0.0,1.0
390840,293.1642150878906,297.1499938964844,293.1499938964844,0.0400846935808658,-1229.828857421875,304.1523132324219,0.5666687488555908,0.0847926437854766,0.0784378424286842,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4607182145118713,0.050000000745058,0.049489390105009,293.2308654785156,297.1499938964844,293.1499938964844,0.2978182137012481,-4248.76611328125,304.1631164550781,0.9434252381324768,0.384607195854187,0.270756721496582,293.2081298828125,297.1499938964844,293.1499938964844,0.2721488177776336,-5359.30224609375,304.15753173828125,0.91810405254364,0.3591120839118957,0.3416764438152313,293.31036376953125,297.1499938964844,293.1499938964844,0.0063113267533481,-2252.721923828125,299.1310729980469,0.4607182145118713,0.050000000745058,0.2347563654184341,291.1846923828125,291.1499938964844,265.97332763671875,264.6087341308594,282.29425048828125,293.809814453125,291.1853332519531,1.0,0.2778280675411224,0.8291517496109009,0.8291517496109009,1.0,1.0,-1.170271635055542,0.484228104352951,0.6860435605049133,0.2638648450374603,0.0,0.0,0.5092212557792664,63.43475341796875,73.0,9.770893096923828,-10492.9423828125,217.2434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,307.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.341796875,18000.0,0.0,0.0,0.2367630302906036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984878957271576,0.3984918296337127,-3.935832864954136e-06,0.0,0.0002402843820163,0.0,0.0,16.51504898071289,0.0,0.0,0.0,0.3058703243732452,4.0,0.0,1.0
390900,293.1652526855469,297.1499938964844,293.1499938964844,0.0397987775504589,-1225.12841796875,304.15240478515625,0.5623940825462341,0.0844122245907783,0.0781563222408294,294.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4571246206760406,0.050000000745058,0.0495514310896396,293.2406311035156,297.1499938964844,293.1499938964844,0.2952129244804382,-4218.71728515625,304.1654663085937,0.9355664253234864,0.3816690742969513,0.2688579559326172,293.20819091796875,297.1499938964844,293.1499938964844,0.2713795900344848,-5347.26318359375,304.1575622558594,0.9122496843338012,0.3583618998527527,0.3409905433654785,293.3119201660156,297.1499938964844,293.1499938964844,0.0062876413576304,-2245.927734375,299.1004333496094,0.4571246206760406,0.050000000745058,0.2350506484508514,291.1878356933594,291.1499938964844,265.9916687011719,264.6258850097656,282.3260192871094,293.8314514160156,291.1884765625,1.0,0.2794107794761657,0.8290042281150818,0.8290042281150818,1.0,1.0,-1.1672593355178833,0.4824995100498199,0.6847598552703857,0.2640904486179352,0.0,0.0,0.5063800811767578,64.98588562011719,73.0,9.216961860656738,-10431.3671875,219.29820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859924316406,307.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.232421875,18000.0,0.0,0.0,0.236034944653511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947068154811859,0.3947107493877411,-3.919522441719892e-06,0.0,0.0002395454648649,0.0,0.0,16.256986618041992,0.0,0.0,0.0,0.3046636879444122,4.0,0.0,1.0
390960,293.166015625,297.1499938964844,293.1499938964844,0.0395255051553249,-1220.6422119140625,304.1524658203125,0.5582365393638611,0.0840651169419288,0.0778857469558715,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.4536799490451813,0.050000000745058,0.0496138706803321,293.2518920898437,297.1499938964844,293.1499938964844,0.2922935783863067,-4185.03369140625,304.16796875,0.9274274706840516,0.3783086836338043,0.2667141854763031,293.2071533203125,297.1499938964844,293.1499938964844,0.2707548141479492,-5337.5732421875,304.1573181152344,0.9068709015846252,0.3578277230262756,0.3404487669467926,293.3133544921875,297.1499938964844,293.1499938964844,0.0062642875127494,-2239.245361328125,299.0697021484375,0.4536799490451813,0.050000000745058,0.2353468388319015,291.1905822753906,291.1499938964844,266.010009765625,264.6430358886719,282.3548889160156,293.84893798828125,291.1910400390625,1.0,0.2809782028198242,0.8288789391517639,0.8288789391517639,1.0,1.0,-1.1641418933868408,0.4807492196559906,0.6833926439285278,0.2642228305339813,0.0,0.0,0.5033928751945496,66.54386901855469,76.0,7.836021423339844,-10369.6806640625,221.3180389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49822998046875,307.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.556640625,18000.0,0.0,0.0,0.235228806734085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906968533992767,0.3907007575035095,-3.902258868038189e-06,0.0,0.0002387273270869,0.0,0.0,15.98598861694336,0.0,0.0,0.0,0.3033880889415741,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391388796269893,-1214.3310546875,304.1522827148437,0.5506846904754639,0.0835681408643722,0.0774969905614852,294.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.4472660720348358,0.050000000745058,0.0497389696538448,293.2767028808594,297.1499938964844,293.1499938964844,0.2855902314186096,-4107.6484375,304.1731262207031,0.910939872264862,0.3706991374492645,0.2617203593254089,293.2027282714844,297.1499938964844,293.1499938964844,0.2700775265693664,-5327.4443359375,304.1559753417969,0.8976467847824097,0.3572715520858764,0.3398932218551636,293.3155212402344,297.1499938964844,293.1499938964844,0.0062200780957937,-2226.79150390625,299.00811767578125,0.4472660720348358,0.050000000745058,0.2359402626752853,291.19293212890625,291.1499938964844,266.0466613769531,264.67724609375,282.4061889648437,293.8761901855469,291.1929931640625,1.0,0.2840711176395416,0.828628420829773,0.828628420829773,1.0,1.0,-1.157876968383789,0.4773270785808563,0.6805499196052551,0.2642233371734619,0.0,0.0,0.4974755346775055,69.65853881835938,79.0,3.4598515033721924,-10250.5478515625,225.3067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,307.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.859375,18000.0,0.0,0.0,0.2333776652812957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825463056564331,0.3825501799583435,-3.86661713491776e-06,0.0,0.000236848660279,0.0,0.0,15.441323280334473,0.0,0.0,0.0,0.3007968664169311,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391388796269893,-1214.3310546875,304.1522827148437,0.5506846904754639,0.0835681408643722,0.0774969905614852,294.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.4472660720348358,0.050000000745058,0.0497389696538448,293.2767028808594,297.1499938964844,293.1499938964844,0.2855902314186096,-4107.6484375,304.1731262207031,0.910939872264862,0.3706991374492645,0.2617203593254089,293.2027282714844,297.1499938964844,293.1499938964844,0.2700775265693664,-5327.4443359375,304.1559753417969,0.8976467847824097,0.3572715520858764,0.3398932218551636,293.3155212402344,297.1499938964844,293.1499938964844,0.0062200780957937,-2226.79150390625,299.00811767578125,0.4472660720348358,0.050000000745058,0.2359402626752853,291.19293212890625,291.1499938964844,266.0466613769531,264.67724609375,282.4061889648437,293.8761901855469,291.1929931640625,1.0,0.2840711176395416,0.828628420829773,0.828628420829773,1.0,1.0,-1.157876968383789,0.4773270785808563,0.6805499196052551,0.2642233371734619,0.0,0.0,0.4974755346775055,69.65853881835938,79.0,3.4598515033721924,-10250.5478515625,225.3067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,307.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.859375,18000.0,0.0,0.0,0.2333776652812957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825463056564331,0.3825501799583435,-3.86661713491776e-06,0.0,0.000236848660279,0.0,0.0,15.441323280334473,0.0,0.0,0.0,0.3007968664169311,4.0,0.0,1.0
391140,293.1656188964844,297.1499938964844,293.1499938964844,0.0389739647507667,-1211.6695556640625,304.1517944335937,0.5442154407501221,0.0833181291818618,0.0773322954773902,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.4414544403553009,0.050000000745058,0.0498640090227127,293.30255126953125,297.1499938964844,293.1499938964844,0.2780466079711914,-4020.4296875,304.177978515625,0.8956512212753296,0.3622503280639648,0.256074845790863,293.1965637207031,297.1499938964844,293.1499938964844,0.2699336409568786,-5325.80029296875,304.1542358398437,0.8895272016525269,0.3571835458278656,0.3398436307907104,293.3166198730469,297.1499938964844,293.1499938964844,0.0061785317957401,-2215.162353515625,298.9480285644531,0.4414544403553009,0.050000000745058,0.2365333884954452,291.193359375,291.1499938964844,266.0833435058594,264.7113952636719,282.45458984375,293.9037170410156,291.193359375,1.0,0.2871128022670746,0.8283778429031372,0.8283778429031372,1.0,1.0,-1.151705622673035,0.4740813076496124,0.6776242852210999,0.263874739408493,0.0,0.0,0.4916639029979706,72.76364135742188,82.0,1.1723424196243286,-10138.134765625,229.25851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5872802734375,307.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.748046875,18000.0,0.0,0.0,0.2312257289886474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746538460254669,0.3746576607227325,-3.832207312370883e-06,0.0,0.0002346647233935,0.0,0.0,14.924552917480469,0.0,0.0,0.0,0.2982935607433319,4.0,0.0,1.0
391200,293.1656188964844,297.1499938964844,293.1499938964844,0.0389739647507667,-1211.6695556640625,304.1517944335937,0.5442154407501221,0.0833181291818618,0.0773322954773902,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.4414544403553009,0.050000000745058,0.0498640090227127,293.30255126953125,297.1499938964844,293.1499938964844,0.2780466079711914,-4020.4296875,304.177978515625,0.8956512212753296,0.3622503280639648,0.256074845790863,293.1965637207031,297.1499938964844,293.1499938964844,0.2699336409568786,-5325.80029296875,304.1542358398437,0.8895272016525269,0.3571835458278656,0.3398436307907104,293.3166198730469,297.1499938964844,293.1499938964844,0.0061785317957401,-2215.162353515625,298.9480285644531,0.4414544403553009,0.050000000745058,0.2365333884954452,291.193359375,291.1499938964844,266.0833435058594,264.7113952636719,282.45458984375,293.9037170410156,291.193359375,1.0,0.2871128022670746,0.8283778429031372,0.8283778429031372,1.0,1.0,-1.151705622673035,0.4740813076496124,0.6776242852210999,0.263874739408493,0.0,0.0,0.4916639029979706,72.76364135742188,82.0,1.1723424196243286,-10138.134765625,229.25851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5872802734375,307.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.748046875,18000.0,0.0,0.0,0.2312257289886474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746538460254669,0.3746576607227325,-3.832207312370883e-06,0.0,0.0002346647233935,0.0,0.0,14.924552917480469,0.0,0.0,0.0,0.2982935607433319,4.0,0.0,1.0
391260,293.1596069335937,297.1499938964844,293.1499938964844,0.0394500419497489,-1219.527099609375,304.1503601074219,0.5400979518890381,0.0841236561536789,0.0778423622250557,294.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.4362002909183502,0.050000000745058,0.0499886088073253,293.3280639648437,297.1499938964844,293.1499938964844,0.2699083983898163,-3926.07275390625,304.18218994140625,0.8807486295700073,0.3532124757766723,0.2499804943799972,293.1929016113281,297.1499938964844,293.1499938964844,0.2697772979736328,-5323.7314453125,304.15313720703125,0.881883442401886,0.3567573428153991,0.3397348523139953,293.3166809082031,297.1499938964844,293.1499938964844,0.0061396532692015,-2204.271484375,298.89019775390625,0.4362002909183502,0.050000000745058,0.237124428153038,291.1932678222656,291.1499938964844,266.1199951171875,264.7453918457031,282.5012512207031,293.9340209960937,291.1931457519531,1.0,0.2901109755039215,0.8281522393226624,0.8281522393226624,1.0,1.0,-1.1457312107086182,0.4710633456707001,0.6746678352355957,0.2631999850273132,0.0,0.0,0.4858915507793426,75.85124206542969,85.0,-0.2683230638504028,-10029.2431640625,233.1953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64263916015625,307.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8359375,18000.0,0.0,0.0,0.2288123667240142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669325709342956,0.3669363856315613,-3.799396608883399e-06,0.0,0.0002322154759895,0.0,0.0,14.4315185546875,0.0,0.0,0.0,0.2958680391311645,4.0,0.0,1.0
391320,293.1596069335937,297.1499938964844,293.1499938964844,0.0394500419497489,-1219.527099609375,304.1503601074219,0.5400979518890381,0.0841236561536789,0.0778423622250557,294.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.4362002909183502,0.050000000745058,0.0499886088073253,293.3280639648437,297.1499938964844,293.1499938964844,0.2699083983898163,-3926.07275390625,304.18218994140625,0.8807486295700073,0.3532124757766723,0.2499804943799972,293.1929016113281,297.1499938964844,293.1499938964844,0.2697772979736328,-5323.7314453125,304.15313720703125,0.881883442401886,0.3567573428153991,0.3397348523139953,293.3166809082031,297.1499938964844,293.1499938964844,0.0061396532692015,-2204.271484375,298.89019775390625,0.4362002909183502,0.050000000745058,0.237124428153038,291.1932678222656,291.1499938964844,266.1199951171875,264.7453918457031,282.5012512207031,293.9340209960937,291.1931457519531,1.0,0.2901109755039215,0.8281522393226624,0.8281522393226624,1.0,1.0,-1.1457312107086182,0.4710633456707001,0.6746678352355957,0.2631999850273132,0.0,0.0,0.4858915507793426,75.85124206542969,85.0,-0.2683230638504028,-10029.2431640625,233.1953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64263916015625,307.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8359375,18000.0,0.0,0.0,0.2288123667240142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669325709342956,0.3669363856315613,-3.799396608883399e-06,0.0,0.0002322154759895,0.0,0.0,14.4315185546875,0.0,0.0,0.0,0.2958680391311645,4.0,0.0,1.0
391380,293.1499938964844,297.1499938964844,293.1499938964844,0.0409056320786476,-1243.399169921875,304.1477966308594,0.5391575694084167,0.085830919444561,0.0793743431568145,294.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.4314318001270294,0.050000000745058,0.0501130819320678,293.3521423339844,297.1499938964844,293.1499938964844,0.26138636469841,-3826.8916015625,304.1856384277344,0.8661214709281921,0.3438072800636291,0.2435789555311203,293.1924133300781,297.1499938964844,293.1499938964844,0.2691002488136291,-5313.13623046875,304.1532287597656,0.8741926550865173,0.3557749390602112,0.3390245735645294,293.3158569335937,297.1499938964844,293.1499938964844,0.006103397347033,-2194.156494140625,298.8344116210937,0.4314318001270294,0.050000000745058,0.2377148866653442,291.192138671875,291.1499938964844,266.1566772460937,264.7792358398437,282.54669189453125,293.9674377441406,291.1919860839844,1.0,0.2930722236633301,0.8279266953468323,0.8279266953468323,1.0,1.0,-1.1398918628692627,0.4682295620441437,0.6716623306274414,0.2622228860855102,0.0,0.0,0.4803480207920074,78.92942810058594,88.0,-1.3341041803359983,-9923.759765625,237.1131134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69696044921875,307.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.568359375,18000.0,0.0,0.0,0.2261871248483657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359573483467102,0.3595772385597229,-3.768544502236182e-06,0.0,0.0002295511803822,0.0,0.0,13.971689224243164,0.0,0.0,0.0,0.2935705184936523,4.0,0.0,1.0
391440,293.1499938964844,297.1499938964844,293.1499938964844,0.0409056320786476,-1243.399169921875,304.1477966308594,0.5391575694084167,0.085830919444561,0.0793743431568145,294.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.4314318001270294,0.050000000745058,0.0501130819320678,293.3521423339844,297.1499938964844,293.1499938964844,0.26138636469841,-3826.8916015625,304.1856384277344,0.8661214709281921,0.3438072800636291,0.2435789555311203,293.1924133300781,297.1499938964844,293.1499938964844,0.2691002488136291,-5313.13623046875,304.1532287597656,0.8741926550865173,0.3557749390602112,0.3390245735645294,293.3158569335937,297.1499938964844,293.1499938964844,0.006103397347033,-2194.156494140625,298.8344116210937,0.4314318001270294,0.050000000745058,0.2377148866653442,291.192138671875,291.1499938964844,266.1566772460937,264.7792358398437,282.54669189453125,293.9674377441406,291.1919860839844,1.0,0.2930722236633301,0.8279266953468323,0.8279266953468323,1.0,1.0,-1.1398918628692627,0.4682295620441437,0.6716623306274414,0.2622228860855102,0.0,0.0,0.4803480207920074,78.92942810058594,88.0,-1.3341041803359983,-9923.759765625,237.1131134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69696044921875,307.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.568359375,18000.0,0.0,0.0,0.2261871248483657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359573483467102,0.3595772385597229,-3.768544502236182e-06,0.0,0.0002295511803822,0.0,0.0,13.971689224243164,0.0,0.0,0.0,0.2935705184936523,4.0,0.0,1.0
391500,293.1456298828125,297.1499938964844,293.1499938964844,0.0417252257466316,-1256.81787109375,304.146728515625,0.5390139222145081,0.0866889730095863,0.0802320465445518,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.4292212426662445,0.050000000745058,0.0501750335097312,293.3604431152344,297.1499938964844,293.1499938964844,0.2572506368160248,-3778.689208984375,304.1866455078125,0.859204113483429,0.3396115899085998,0.2404771447181701,293.1925048828125,297.1499938964844,293.1499938964844,0.2686805725097656,-5306.53369140625,304.1534118652344,0.870455265045166,0.3552180528640747,0.3385763168334961,293.31524658203125,297.1499938964844,293.1499938964844,0.0060857697390019,-2189.24169921875,298.8070678710937,0.4292212426662445,0.050000000745058,0.2380087524652481,291.1913452148437,291.1499938964844,266.17498779296875,264.7961120605469,282.5648193359375,293.9784851074219,291.1910400390625,1.0,0.2945410907268524,0.8278139233589172,0.8278139233589172,1.0,1.0,-1.1370869874954224,0.4669086039066314,0.6701784133911133,0.2616432011127472,0.0,0.0,0.4776657819747925,80.45997619628906,88.0,-2.521094560623169,-9873.8125,239.0785522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72222900390625,307.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.916015625,18000.0,0.0,0.0,0.2248144596815109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356040745973587,0.3560445010662079,-3.7539718960033497e-06,0.0,0.0002281580964336,0.0,0.0,13.754693031311035,0.0,0.0,0.0,0.2924737930297851,4.0,0.0,1.0
