time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1427307128906,297.1499938964844,293.1499938964844,0.0424400903284549,-1268.5352783203125,304.1460266113281,0.5386136174201965,0.087317369878292,0.0809651017189025,294.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.427156001329422,0.050000000745058,0.0502356141805648,293.36376953125,297.1499938964844,293.1499938964844,0.2538448870182037,-3739.228271484375,304.1861572265625,0.8531673550605774,0.3362882137298584,0.2379213124513626,293.192626953125,297.1499938964844,293.1499938964844,0.2682920098304748,-5300.48291015625,304.15350341796875,0.8668838739395142,0.3546566665172577,0.3381099998950958,293.3145751953125,297.1499938964844,293.1499938964844,0.0060686287470161,-2184.624267578125,298.7791748046875,0.427156001329422,0.050000000745058,0.2382961213588714,291.18865966796875,291.1499938964844,266.1933288574219,264.8129577636719,282.57470703125,293.9779357910156,291.18768310546875,1.0,0.2960137724876404,0.8277063369750977,0.8277063369750977,1.0,1.0,-1.1347566843032837,0.465842455625534,0.6689141988754272,0.2610722482204437,0.0,0.0,0.475342333316803,81.96012878417969,91.0,-6.953854560852051,-9829.939453125,241.14393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449645996094,307.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.349609375,18000.0,0.0,0.0,0.2234191745519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527502119541168,0.3527539372444153,-3.740089141501812e-06,0.0,0.0002267420641146,0.0,0.0,13.553295135498049,0.0,0.0,0.0,0.2914525270462036,4.0,0.0,1.0
391620,293.140869140625,297.1499938964844,293.1499938964844,0.0432893522083759,-1282.510986328125,304.1459655761719,0.536209225654602,0.0878850668668747,0.0817830339074134,294.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4233222007751465,0.050000000745058,0.0503556914627552,293.3635559082031,297.1499938964844,293.1499938964844,0.2486977726221084,-3680.0849609375,304.1826477050781,0.8429726958274841,0.330907255411148,0.2340122014284134,293.19268798828125,297.1499938964844,293.1499938964844,0.2676560580730438,-5290.76611328125,304.15338134765625,0.8601096868515015,0.3535608053207397,0.3371899425983429,293.31329345703125,297.1499938964844,293.1499938964844,0.0060363295488059,-2176.3818359375,298.7210693359375,0.4233222007751465,0.050000000745058,0.2388657331466674,291.1771850585937,291.1499938964844,266.2300109863281,264.8464660644531,282.5849304199219,293.9647827148437,291.17596435546875,1.0,0.2989712357521057,0.8274911642074585,0.8274911642074585,1.0,1.0,-1.1307694911956787,0.4640880823135376,0.6666814088821411,0.2598976194858551,0.0,0.0,0.4724624454975128,84.93810272216797,79.0,-13.712489128112791,-9766.2626953125,245.44618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776611328125,307.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.974609375,18000.0,0.0,0.0,0.220651313662529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481646478176117,0.3481683731079101,-3.71817554878362e-06,0.0,0.0002239330351585,0.0,0.0,13.267300605773926,0.0,0.0,0.0,0.289982259273529,4.0,0.0,1.0
391680,293.140869140625,297.1499938964844,293.1499938964844,0.0432893522083759,-1282.510986328125,304.1459655761719,0.536209225654602,0.0878850668668747,0.0817830339074134,294.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4233222007751465,0.050000000745058,0.0503556914627552,293.3635559082031,297.1499938964844,293.1499938964844,0.2486977726221084,-3680.0849609375,304.1826477050781,0.8429726958274841,0.330907255411148,0.2340122014284134,293.19268798828125,297.1499938964844,293.1499938964844,0.2676560580730438,-5290.76611328125,304.15338134765625,0.8601096868515015,0.3535608053207397,0.3371899425983429,293.31329345703125,297.1499938964844,293.1499938964844,0.0060363295488059,-2176.3818359375,298.7210693359375,0.4233222007751465,0.050000000745058,0.2388657331466674,291.1771850585937,291.1499938964844,266.2300109863281,264.8464660644531,282.5849304199219,293.9647827148437,291.17596435546875,1.0,0.2989712357521057,0.8274911642074585,0.8274911642074585,1.0,1.0,-1.1307694911956787,0.4640880823135376,0.6666814088821411,0.2598976194858551,0.0,0.0,0.4724624454975128,84.93810272216797,79.0,-13.712489128112791,-9766.2626953125,245.44618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776611328125,307.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.974609375,18000.0,0.0,0.0,0.220651313662529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481646478176117,0.3481683731079101,-3.71817554878362e-06,0.0,0.0002239330351585,0.0,0.0,13.267300605773926,0.0,0.0,0.0,0.289982259273529,4.0,0.0,1.0
391740,293.1415100097656,297.1499938964844,293.1499938964844,0.043457169085741,-1285.2559814453125,304.1470642089844,0.5383591651916504,0.0879898518323898,0.0819060057401657,294.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.424808531999588,0.050000000745058,0.0503079518675804,293.360107421875,297.1499938964844,293.1499938964844,0.2441595792770385,-3627.67138671875,304.1793518066406,0.8412624597549438,0.3261895179748535,0.2306112498044967,293.1925048828125,297.1499938964844,293.1499938964844,0.2668032348155975,-5277.4306640625,304.1536865234375,0.8615658283233643,0.3525208234786987,0.336147665977478,293.3121337890625,297.1499938964844,293.1499938964844,0.0059804767370224,-2160.24072265625,298.6646728515625,0.424808531999588,0.050000000745058,0.2386392652988433,291.1697082519531,291.1499938964844,266.26666259765625,264.8798217773437,282.595458984375,293.9496459960937,291.1693725585937,1.0,0.2965286672115326,0.8272759318351746,0.8272759318351746,1.0,1.0,-1.1252555847167969,0.4616400003433227,0.6636155843734741,0.2583630681037903,0.0,0.0,0.470424622297287,83.64530181884766,67.0,-8.86657428741455,-9710.2978515625,240.97950744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835998535156,307.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.064453125,18000.0,0.0,0.0,0.2180533856153488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453852832317352,0.3453890085220337,-3.7049426282464992e-06,0.0,0.0002212964609498,0.0,0.0,13.095775604248049,0.0,0.0,0.0,0.2890781760215759,4.0,0.0,1.0
391800,293.1415100097656,297.1499938964844,293.1499938964844,0.043457169085741,-1285.2559814453125,304.1470642089844,0.5383591651916504,0.0879898518323898,0.0819060057401657,294.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.424808531999588,0.050000000745058,0.0503079518675804,293.360107421875,297.1499938964844,293.1499938964844,0.2441595792770385,-3627.67138671875,304.1793518066406,0.8412624597549438,0.3261895179748535,0.2306112498044967,293.1925048828125,297.1499938964844,293.1499938964844,0.2668032348155975,-5277.4306640625,304.1536865234375,0.8615658283233643,0.3525208234786987,0.336147665977478,293.3121337890625,297.1499938964844,293.1499938964844,0.0059804767370224,-2160.24072265625,298.6646728515625,0.424808531999588,0.050000000745058,0.2386392652988433,291.1697082519531,291.1499938964844,266.26666259765625,264.8798217773437,282.595458984375,293.9496459960937,291.1693725585937,1.0,0.2965286672115326,0.8272759318351746,0.8272759318351746,1.0,1.0,-1.1252555847167969,0.4616400003433227,0.6636155843734741,0.2583630681037903,0.0,0.0,0.470424622297287,83.64530181884766,67.0,-8.86657428741455,-9710.2978515625,240.97950744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835998535156,307.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.064453125,18000.0,0.0,0.0,0.2180533856153488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453852832317352,0.3453890085220337,-3.7049426282464992e-06,0.0,0.0002212964609498,0.0,0.0,13.095775604248049,0.0,0.0,0.0,0.2890781760215759,4.0,0.0,1.0
391860,293.142822265625,297.1499938964844,293.1499938964844,0.0433012582361698,-1282.6485595703125,304.1482849121094,0.5448888540267944,0.0879424661397934,0.0817222967743873,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4307266473770141,0.050000000745058,0.050132680684328,293.35577392578125,297.1499938964844,293.1499938964844,0.2397441565990448,-3576.18603515625,304.17694091796875,0.8458548784255981,0.3217461407184601,0.2273529469966888,293.1919860839844,297.1499938964844,293.1499938964844,0.2657581865787506,-5260.921875,304.1542053222656,0.8696649074554443,0.3515494465827942,0.3350428640842438,293.31103515625,297.1499938964844,293.1499938964844,0.0059063774533569,-2137.734130859375,298.61090087890625,0.4307266473770141,0.050000000745058,0.2378078550100326,291.1680603027344,291.1499938964844,266.3033447265625,264.9129333496094,282.6081237792969,293.9359741210937,291.16796875,1.0,0.2905291318893432,0.827054500579834,0.827054500579834,1.0,1.0,-1.118589997291565,0.4586730897426605,0.6599169373512268,0.2565492987632751,0.0,0.0,0.4681496322154999,79.10724639892578,55.0,-3.418873786926269,-9643.09765625,229.96571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702941894531,307.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.58984375,18000.0,0.0,0.0,0.215674340724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426051735877991,0.3426088690757751,-3.694167162393569e-06,0.0,0.0002188820362789,0.0,0.0,12.93309497833252,0.0,0.0,0.0,0.288226842880249,4.0,0.0,1.0
391920,293.142822265625,297.1499938964844,293.1499938964844,0.0433012582361698,-1282.6485595703125,304.1482849121094,0.5448888540267944,0.0879424661397934,0.0817222967743873,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4307266473770141,0.050000000745058,0.050132680684328,293.35577392578125,297.1499938964844,293.1499938964844,0.2397441565990448,-3576.18603515625,304.17694091796875,0.8458548784255981,0.3217461407184601,0.2273529469966888,293.1919860839844,297.1499938964844,293.1499938964844,0.2657581865787506,-5260.921875,304.1542053222656,0.8696649074554443,0.3515494465827942,0.3350428640842438,293.31103515625,297.1499938964844,293.1499938964844,0.0059063774533569,-2137.734130859375,298.61090087890625,0.4307266473770141,0.050000000745058,0.2378078550100326,291.1680603027344,291.1499938964844,266.3033447265625,264.9129333496094,282.6081237792969,293.9359741210937,291.16796875,1.0,0.2905291318893432,0.827054500579834,0.827054500579834,1.0,1.0,-1.118589997291565,0.4586730897426605,0.6599169373512268,0.2565492987632751,0.0,0.0,0.4681496322154999,79.10724639892578,55.0,-3.418873786926269,-9643.09765625,229.96571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702941894531,307.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.58984375,18000.0,0.0,0.0,0.215674340724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426051735877991,0.3426088690757751,-3.694167162393569e-06,0.0,0.0002188820362789,0.0,0.0,12.93309497833252,0.0,0.0,0.0,0.288226842880249,4.0,0.0,1.0
391980,293.1442565917969,297.1499938964844,293.1499938964844,0.0429904274642467,-1277.5074462890625,304.1493835449219,0.5553573966026306,0.0878299176692962,0.0813894569873809,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4409488141536712,0.050000000745058,0.0498757548630237,293.3512268066406,297.1499938964844,293.1499938964844,0.2354194670915603,-3525.3720703125,304.1752014160156,0.8556604981422424,0.3174578249454498,0.2241564691066742,293.1912536621094,297.1499938964844,293.1499938964844,0.2646411061286926,-5243.26171875,304.1546630859375,0.8834719657897949,0.3506340086460113,0.3339121043682098,293.3100280761719,297.1499938964844,293.1499938964844,0.0058220820501446,-2111.636474609375,298.5580749511719,0.4409488141536712,0.050000000745058,0.2365891188383102,291.1682434082031,291.1499938964844,266.3399963378906,264.94580078125,282.62310791015625,293.9249572753906,291.1683044433594,1.0,0.2819362878799438,0.8268330693244934,0.8268330693244934,1.0,1.0,-1.1112253665924072,0.4553912878036499,0.6558340191841125,0.2545736730098724,0.0,0.0,0.4657204449176788,72.49250030517578,43.0,-0.1557158529758453,-9567.08203125,214.9099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449035644531,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.51953125,18000.0,0.0,0.0,0.2134958058595657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396694362163543,0.3396731317043304,-3.6832218484050814e-06,0.0,0.0002166711055906,0.0,0.0,12.763858795166016,0.0,0.0,0.0,0.2873393893241882,4.0,0.0,1.0
392040,293.1442565917969,297.1499938964844,293.1499938964844,0.0429904274642467,-1277.5074462890625,304.1493835449219,0.5553573966026306,0.0878299176692962,0.0813894569873809,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4409488141536712,0.050000000745058,0.0498757548630237,293.3512268066406,297.1499938964844,293.1499938964844,0.2354194670915603,-3525.3720703125,304.1752014160156,0.8556604981422424,0.3174578249454498,0.2241564691066742,293.1912536621094,297.1499938964844,293.1499938964844,0.2646411061286926,-5243.26171875,304.1546630859375,0.8834719657897949,0.3506340086460113,0.3339121043682098,293.3100280761719,297.1499938964844,293.1499938964844,0.0058220820501446,-2111.636474609375,298.5580749511719,0.4409488141536712,0.050000000745058,0.2365891188383102,291.1682434082031,291.1499938964844,266.3399963378906,264.94580078125,282.62310791015625,293.9249572753906,291.1683044433594,1.0,0.2819362878799438,0.8268330693244934,0.8268330693244934,1.0,1.0,-1.1112253665924072,0.4553912878036499,0.6558340191841125,0.2545736730098724,0.0,0.0,0.4657204449176788,72.49250030517578,43.0,-0.1557158529758453,-9567.08203125,214.9099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449035644531,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.51953125,18000.0,0.0,0.0,0.2134958058595657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396694362163543,0.3396731317043304,-3.6832218484050814e-06,0.0,0.0002166711055906,0.0,0.0,12.763858795166016,0.0,0.0,0.0,0.2873393893241882,4.0,0.0,1.0
392100,293.14501953125,297.1499938964844,293.1499938964844,0.0427962690591812,-1274.3057861328125,304.1498413085937,0.5620823502540588,0.0877567380666732,0.0811863765120506,294.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.447921872138977,0.050000000745058,0.0497259311378002,293.34893798828125,297.1499938964844,293.1499938964844,0.2332846969366073,-3500.160400390625,304.17449951171875,0.8625770807266235,0.3153582811355591,0.2225755006074905,293.1908264160156,297.1499938964844,293.1499938964844,0.2640654444694519,-5234.16015625,304.15484619140625,0.8925521969795227,0.3501937687397003,0.3333427906036377,293.3095397949219,297.1499938964844,293.1499938964844,0.0057774647139012,-2097.675048828125,298.5319519042969,0.447921872138977,0.050000000745058,0.2358784079551696,291.1688232421875,291.1499938964844,266.3583374023437,264.962158203125,282.6315002441406,293.9205017089844,291.1689453125,1.0,0.2768746316432953,0.8267223238945007,0.8267223238945007,1.0,1.0,-1.107367753982544,0.4536690413951874,0.6536986827850342,0.2535542249679565,0.0,0.0,0.4644068777561188,68.64224243164062,43.0,0.9082801938056946,-9526.31640625,206.3719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297668457031,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.396484375,18000.0,0.0,0.0,0.2124726921319961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381078243255615,0.3381114900112152,-3.67753159480344e-06,0.0,0.0002156327682314,0.0,0.0,12.674737930297852,0.0,0.0,0.0,0.2868699133396148,4.0,0.0,1.0
392160,293.145751953125,297.1499938964844,293.1499938964844,0.0425828173756599,-1270.79248046875,304.1502685546875,0.5698301196098328,0.0876747295260429,0.0809646025300026,294.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.45633664727211,0.050000000745058,0.0495658330619335,293.3466186523437,297.1499938964844,293.1499938964844,0.2311729192733764,-3475.147216796875,304.17388916015625,0.8709725737571716,0.3132926225662231,0.2210078090429306,293.1903686523437,297.1499938964844,293.1499938964844,0.2634859681129455,-5225.001953125,304.155029296875,0.9031583666801452,0.3497664034366607,0.3327741622924804,293.30908203125,297.1499938964844,293.1499938964844,0.0057318094186484,-2083.310302734375,298.50592041015625,0.45633664727211,0.050000000745058,0.2351189702749252,291.1695556640625,291.1499938964844,266.3766784667969,264.9784240722656,282.64031982421875,293.91650390625,291.1697082519531,1.0,0.2713868021965027,0.8266348838806152,0.8266348838806152,1.0,1.0,-1.103433609008789,0.4519106447696686,0.6515229344367981,0.2525301575660705,0.0,0.0,0.4630278050899505,64.53123474121094,31.0,1.5781103372573853,-9484.07421875,197.37635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7139892578125,306.9774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.39453125,18000.0,0.0,0.0,0.2114866822957992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364699780941009,0.3364736437797546,-3.671615559142083e-06,0.0,0.0002146321057807,0.0,0.0,12.581791877746582,0.0,0.0,0.0,0.2863789498806,4.0,0.0,1.0
392220,293.1469421386719,297.1499938964844,293.1499938964844,0.0422101467847824,-1264.6728515625,304.1508178710937,0.5844618678092957,0.0875238627195358,0.080578327178955,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4720376431941986,0.050000000745058,0.0492937825620174,293.3427429199219,297.1499938964844,293.1499938964844,0.2278717905282974,-3435.924072265625,304.1729736328125,0.8879513144493103,0.3100801408290863,0.218547448515892,293.18951416015625,297.1499938964844,293.1499938964844,0.2625706195831299,-5210.5546875,304.1552124023437,0.925541877746582,0.3491164743900299,0.3318784236907959,293.3083801269531,297.1499938964844,293.1499938964844,0.0056574614718556,-2059.784423828125,298.46435546875,0.4720376431941986,0.050000000745058,0.2338284850120544,291.1707458496094,291.1499938964844,266.406005859375,265.0043334960937,282.6547546386719,293.9101257324219,291.1708679199219,1.0,0.2618152201175689,0.8264950513839722,0.8264950513839722,1.0,1.0,-1.0970659255981443,0.4490543007850647,0.6480116844177246,0.2509090006351471,0.0,0.0,0.460718959569931,57.55146789550781,31.0,1.8836098909378047,-9414.61328125,182.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889038085937,306.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.794921875,18000.0,0.0,0.0,0.2099737823009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337172865867615,0.3337209522724151,-3.661687287603854e-06,0.0,0.0002130966895492,0.0,0.0,12.426461219787598,0.0,0.0,0.0,0.285554826259613,4.0,0.0,1.0
392280,293.1472473144531,297.1499938964844,293.1499938964844,0.0421109274029731,-1263.0458984375,304.15093994140625,0.5885621905326843,0.0874808356165885,0.0804754793643951,294.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4757575690746307,0.050000000745058,0.0492235198616981,293.341796875,297.1499938964844,293.1499938964844,0.2270618975162506,-3426.279052734375,304.1727905273437,0.8929612040519714,0.309291124343872,0.2179417908191681,293.1893005371094,297.1499938964844,293.1499938964844,0.2623451650142669,-5206.9990234375,304.1552429199219,0.932239592075348,0.3489590883255005,0.3316576778888702,293.3081970214844,297.1499938964844,293.1499938964844,0.0056387586519122,-2053.8427734375,298.4539489746094,0.4757575690746307,0.050000000745058,0.2334951758384704,291.1710205078125,291.1499938964844,266.413330078125,265.01080322265625,282.65850830078125,293.9086303710937,291.1711120605469,1.0,0.2592851221561432,0.826460063457489,0.826460063457489,1.0,1.0,-1.095466375350952,0.4483340382575989,0.6471322774887085,0.2505106031894684,0.0,0.0,0.4601271748542785,55.74966049194336,25.0,1.89417052268982,-9397.029296875,178.49520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,306.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.068359375,18000.0,0.0,0.0,0.2096057534217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330111801624298,0.3330148160457611,-3.659137064460083e-06,0.0,0.000212723200093,0.0,0.0,12.386775016784668,0.0,0.0,0.0,0.2853434085845947,4.0,0.0,1.0
392340,293.1488647460937,297.1499938964844,293.1499938964844,0.041624329984188,-1255.0848388671875,304.15142822265625,0.6078419089317322,0.0872199013829231,0.0799700990319252,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4915617108345032,0.050000000745058,0.0489197596907615,293.3370361328125,297.1499938964844,293.1499938964844,0.2231391221284866,-3379.4599609375,304.1717224121094,0.918608009815216,0.3053968250751495,0.2149938344955444,293.1882019042969,297.1499938964844,293.1499938964844,0.2612899243831634,-5190.408203125,304.1552429199219,0.963548183441162,0.3481846153736114,0.3306206166744232,293.30743408203125,297.1499938964844,293.1499938964844,0.0055520208552479,-2026.254638671875,298.4017333984375,0.4915617108345032,0.050000000745058,0.2320542782545089,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6778564453125,293.9024353027344,291.171875,1.0,0.2481325715780258,0.8262852430343628,0.8262852430343628,1.0,1.0,-1.087981939315796,0.4449537098407745,0.6430282592773438,0.2486788034439087,0.0,0.0,0.4571432471275329,47.9534912109375,25.0,1.0851339101791382,-9310.7392578125,161.83590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6542358398437,306.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.796875,18000.0,0.0,0.0,0.2078185230493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294231593608856,0.3294268250465393,-3.6461265153775457e-06,0.0,0.0002109093911712,0.0,0.0,12.18602180480957,0.0,0.0,0.0,0.2842688858509063,4.0,0.0,1.0
392400,293.1488647460937,297.1499938964844,293.1499938964844,0.041624329984188,-1255.0848388671875,304.15142822265625,0.6078419089317322,0.0872199013829231,0.0799700990319252,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4915617108345032,0.050000000745058,0.0489197596907615,293.3370361328125,297.1499938964844,293.1499938964844,0.2231391221284866,-3379.4599609375,304.1717224121094,0.918608009815216,0.3053968250751495,0.2149938344955444,293.1882019042969,297.1499938964844,293.1499938964844,0.2612899243831634,-5190.408203125,304.1552429199219,0.963548183441162,0.3481846153736114,0.3306206166744232,293.30743408203125,297.1499938964844,293.1499938964844,0.0055520208552479,-2026.254638671875,298.4017333984375,0.4915617108345032,0.050000000745058,0.2320542782545089,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6778564453125,293.9024353027344,291.171875,1.0,0.2481325715780258,0.8262852430343628,0.8262852430343628,1.0,1.0,-1.087981939315796,0.4449537098407745,0.6430282592773438,0.2486788034439087,0.0,0.0,0.4571432471275329,47.9534912109375,25.0,1.0851339101791382,-9310.7392578125,161.83590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6542358398437,306.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.796875,18000.0,0.0,0.0,0.2078185230493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294231593608856,0.3294268250465393,-3.6461265153775457e-06,0.0,0.0002109093911712,0.0,0.0,12.18602180480957,0.0,0.0,0.0,0.2842688858509063,4.0,0.0,1.0
392460,293.1618347167969,297.1499938964844,293.1499938964844,0.0396363772451877,-1222.4693603515625,304.1543273925781,0.6177636384963989,0.0846046060323715,0.0779055505990982,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5038695335388184,0.050000000745058,0.04871616512537,293.3423156738281,297.1499938964844,293.1499938964844,0.2179385870695114,-3316.410888671875,304.1732177734375,0.9383420944213868,0.2995680570602417,0.2110452055931091,293.197265625,297.1499938964844,293.1499938964844,0.2588091790676117,-5150.45263671875,304.1576843261719,0.983684539794922,0.3453628420829773,0.3281485736370086,293.3191223144531,297.1499938964844,293.1499938964844,0.0054431157186627,-1991.3873291015625,298.3170166015625,0.5038695335388184,0.050000000745058,0.2310885190963745,291.1766967773437,291.1499938964844,266.4866638183594,265.0747375488281,282.70330810546875,293.8961181640625,291.1779479980469,1.0,0.2396187037229538,0.8261415958404541,0.8261415958404541,1.0,1.0,-1.076395034790039,0.4396402537822723,0.6367548108100891,0.2461174428462982,0.0,0.0,0.4534101486206054,42.64373779296875,25.0,8.979559898376465,-9205.357421875,148.85665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317138671875,306.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.033203125,18000.0,0.0,0.0,0.2060756683349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255006968975067,0.325504332780838,-3.6328688111098018e-06,0.0,0.0002091406058752,0.0,0.0,11.971428871154783,0.0,0.0,0.0,0.2831014394760132,4.0,0.0,1.0
392520,293.1618347167969,297.1499938964844,293.1499938964844,0.0396363772451877,-1222.4693603515625,304.1543273925781,0.6177636384963989,0.0846046060323715,0.0779055505990982,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5038695335388184,0.050000000745058,0.04871616512537,293.3423156738281,297.1499938964844,293.1499938964844,0.2179385870695114,-3316.410888671875,304.1732177734375,0.9383420944213868,0.2995680570602417,0.2110452055931091,293.197265625,297.1499938964844,293.1499938964844,0.2588091790676117,-5150.45263671875,304.1576843261719,0.983684539794922,0.3453628420829773,0.3281485736370086,293.3191223144531,297.1499938964844,293.1499938964844,0.0054431157186627,-1991.3873291015625,298.3170166015625,0.5038695335388184,0.050000000745058,0.2310885190963745,291.1766967773437,291.1499938964844,266.4866638183594,265.0747375488281,282.70330810546875,293.8961181640625,291.1779479980469,1.0,0.2396187037229538,0.8261415958404541,0.8261415958404541,1.0,1.0,-1.076395034790039,0.4396402537822723,0.6367548108100891,0.2461174428462982,0.0,0.0,0.4534101486206054,42.64373779296875,25.0,8.979559898376465,-9205.357421875,148.85665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317138671875,306.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.033203125,18000.0,0.0,0.0,0.2060756683349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255006968975067,0.325504332780838,-3.6328688111098018e-06,0.0,0.0002091406058752,0.0,0.0,11.971428871154783,0.0,0.0,0.0,0.2831014394760132,4.0,0.0,1.0
392580,293.171142578125,297.1499938964844,293.1499938964844,0.0375361517071723,-1188.0567626953125,304.1563415527344,0.6241797804832458,0.0824143961071968,0.075727567076683,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5148565769195557,0.050000000745058,0.0485687963664531,293.3411560058594,297.1499938964844,293.1499938964844,0.2133106291294098,-3260.347900390625,304.1731262207031,0.953913688659668,0.2949250340461731,0.207551047205925,293.200439453125,297.1499938964844,293.1499938964844,0.2566957473754883,-5116.9140625,304.1585998535156,0.9978880286216736,0.343514084815979,0.3261124789714813,293.3273620605469,297.1499938964844,293.1499938964844,0.0053523606620728,-1962.1141357421875,298.23797607421875,0.5148565769195557,0.050000000745058,0.2303894609212875,291.181884765625,291.1499938964844,266.5233459472656,265.1065368652344,282.7167663574219,293.8731384277344,291.181640625,1.0,0.2329483777284622,0.8259979486465454,0.8259979486465454,1.0,1.0,-1.0661038160324097,0.4349732100963592,0.631130576133728,0.2437200248241424,0.0,0.0,0.4486574530601501,38.77299499511719,28.0,3.493351459503174,-9092.095703125,139.08204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229553222656,306.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.19921875,18000.0,0.0,0.0,0.2042588144540786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199208676815033,0.3199245035648346,-3.614828983700136e-06,0.0,0.0002072967326967,0.0,0.0,11.67204475402832,0.0,0.0,0.0,0.2814933359622955,4.0,0.0,1.0
392640,293.171142578125,297.1499938964844,293.1499938964844,0.0375361517071723,-1188.0567626953125,304.1563415527344,0.6241797804832458,0.0824143961071968,0.075727567076683,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5148565769195557,0.050000000745058,0.0485687963664531,293.3411560058594,297.1499938964844,293.1499938964844,0.2133106291294098,-3260.347900390625,304.1731262207031,0.953913688659668,0.2949250340461731,0.207551047205925,293.200439453125,297.1499938964844,293.1499938964844,0.2566957473754883,-5116.9140625,304.1585998535156,0.9978880286216736,0.343514084815979,0.3261124789714813,293.3273620605469,297.1499938964844,293.1499938964844,0.0053523606620728,-1962.1141357421875,298.23797607421875,0.5148565769195557,0.050000000745058,0.2303894609212875,291.181884765625,291.1499938964844,266.5233459472656,265.1065368652344,282.7167663574219,293.8731384277344,291.181640625,1.0,0.2329483777284622,0.8259979486465454,0.8259979486465454,1.0,1.0,-1.0661038160324097,0.4349732100963592,0.631130576133728,0.2437200248241424,0.0,0.0,0.4486574530601501,38.77299499511719,28.0,3.493351459503174,-9092.095703125,139.08204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229553222656,306.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.19921875,18000.0,0.0,0.0,0.2042588144540786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199208676815033,0.3199245035648346,-3.614828983700136e-06,0.0,0.0002072967326967,0.0,0.0,11.67204475402832,0.0,0.0,0.0,0.2814933359622955,4.0,0.0,1.0
392700,293.1735534667969,297.1499938964844,293.1499938964844,0.0367250107228755,-1174.783935546875,304.1566467285156,0.6255907416343689,0.0816712081432342,0.0748772695660591,294.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5183794498443604,0.050000000745058,0.0485273860394954,293.3396911621094,297.1499938964844,293.1499938964844,0.2112969011068344,-3236.0,304.1725769042969,0.957670509815216,0.2927902936935425,0.2060009688138961,293.2014465332031,297.1499938964844,293.1499938964844,0.2537065148353576,-5069.0205078125,304.1625671386719,0.9990000128746032,0.342675507068634,0.3229946494102478,293.3305053710937,297.1499938964844,293.1499938964844,0.0053135459311306,-1949.7392578125,298.19854736328125,0.5183794498443604,0.050000000745058,0.230193018913269,291.18121337890625,291.1499938964844,266.5416564941406,265.1224060058594,282.7251281738281,293.8606262207031,291.1813659667969,1.0,0.2305714040994644,0.8259261250495911,0.8259261250495911,1.0,1.0,-1.059077501296997,0.4317624568939209,0.6273150444030762,0.2421682476997375,0.0,0.0,0.4466514587402344,37.63214874267578,28.0,3.278647184371948,-9033.3017578125,135.2274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233215332031,306.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5234375,18000.0,0.0,0.0,0.2033093273639679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174625635147095,0.3174661695957184,-3.605586471167044e-06,0.0,0.0002063331194221,0.0,0.0,11.53768825531006,0.0,0.0,0.0,0.2807614803314209,4.0,0.0,1.0
392760,293.1749267578125,297.1499938964844,293.1499938964844,0.0361207835376262,-1164.8336181640625,304.15655517578125,0.6263591647148132,0.0810999795794487,0.074266992509365,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.520731508731842,0.050000000745058,0.0485011078417301,293.33807373046875,297.1499938964844,293.1499938964844,0.20928555727005,-3211.546630859375,304.172119140625,0.959311306476593,0.2907052338123321,0.2045143693685531,293.20068359375,297.1499938964844,293.1499938964844,0.2500883042812347,-5009.45263671875,304.1668395996094,0.9990000128746032,0.3421753346920013,0.3191326260566711,293.3331298828125,297.1499938964844,293.1499938964844,0.0052765728905797,-1937.6043701171875,298.16192626953125,0.520731508731842,0.050000000745058,0.2300683706998825,291.1847229003906,291.1499938964844,266.5599975585937,265.13824462890625,282.7327575683594,293.8457336425781,291.1859436035156,1.0,0.2286899536848068,0.8258941173553467,0.8258941173553467,1.0,1.0,-1.0518852472305298,0.428494244813919,0.6233909726142883,0.2405510544776916,0.0,0.0,0.4440069496631622,36.87188720703125,31.0,8.554136276245117,-8973.3046875,132.0245819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6272277832031,306.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.28125,18000.0,0.0,0.0,0.2023201435804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31484055519104,0.3148441314697265,-3.5968546399089973e-06,0.0,0.0002053292264463,0.0,0.0,11.398514747619627,0.0,0.0,0.0,0.2799916267395019,4.0,0.0,1.0
392820,293.17657470703125,297.1499938964844,293.1499938964844,0.0352029055356979,-1149.7266845703125,304.1558837890625,0.6266441941261292,0.0801355838775634,0.0733270496129989,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5235339999198914,0.050000000745058,0.0484711118042469,293.3348083496094,297.1499938964844,293.1499938964844,0.2054646909236908,-3165.03564453125,304.1711120605469,0.9592925906181335,0.2865996956825256,0.2016216069459915,293.1978759765625,297.1499938964844,293.1499938964844,0.2456289529800415,-4938.09228515625,304.1684265136719,0.9990000128746032,0.341463565826416,0.3146361410617828,293.337158203125,297.1499938964844,293.1499938964844,0.0052074752748012,-1915.1378173828125,298.08941650390625,0.5235339999198914,0.050000000745058,0.2299260795116424,291.1889953613281,291.1499938964844,266.5966796875,265.1698913574219,282.7440795898437,293.8207092285156,291.1884155273437,1.0,0.2262986600399017,0.8258301019668579,0.8258301019668579,1.0,1.0,-1.0416791439056396,0.4239287376403808,0.6177504062652588,0.2380780130624771,0.0,0.0,0.4383342862129211,35.974334716796875,34.0,0.987623393535614,-8855.830078125,127.89039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64483642578125,306.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.2002036422491073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082982897758484,0.3083018660545349,-3.5759094316745177e-06,0.0,0.0002031812473433,0.0,0.0,11.05746841430664,0.0,0.0,0.0,0.2781409025192261,4.0,0.0,1.0
392880,293.17657470703125,297.1499938964844,293.1499938964844,0.0352029055356979,-1149.7266845703125,304.1558837890625,0.6266441941261292,0.0801355838775634,0.0733270496129989,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5235339999198914,0.050000000745058,0.0484711118042469,293.3348083496094,297.1499938964844,293.1499938964844,0.2054646909236908,-3165.03564453125,304.1711120605469,0.9592925906181335,0.2865996956825256,0.2016216069459915,293.1978759765625,297.1499938964844,293.1499938964844,0.2456289529800415,-4938.09228515625,304.1684265136719,0.9990000128746032,0.341463565826416,0.3146361410617828,293.337158203125,297.1499938964844,293.1499938964844,0.0052074752748012,-1915.1378173828125,298.08941650390625,0.5235339999198914,0.050000000745058,0.2299260795116424,291.1889953613281,291.1499938964844,266.5966796875,265.1698913574219,282.7440795898437,293.8207092285156,291.1884155273437,1.0,0.2262986600399017,0.8258301019668579,0.8258301019668579,1.0,1.0,-1.0416791439056396,0.4239287376403808,0.6177504062652588,0.2380780130624771,0.0,0.0,0.4383342862129211,35.974334716796875,34.0,0.987623393535614,-8855.830078125,127.89039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64483642578125,306.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.2002036422491073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082982897758484,0.3083018660545349,-3.5759094316745177e-06,0.0,0.0002031812473433,0.0,0.0,11.05746841430664,0.0,0.0,0.0,0.2781409025192261,4.0,0.0,1.0
392940,293.1777038574219,297.1499938964844,293.1499938964844,0.0344555005431175,-1137.5244140625,304.1551818847656,0.6249262690544128,0.0792353823781013,0.0725060999393463,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5240333080291748,0.050000000745058,0.0484659373760223,293.3317565917969,297.1499938964844,293.1499938964844,0.2019463777542114,-3122.216552734375,304.1699523925781,0.9553287625312804,0.2825367450714111,0.1987840682268142,293.1980285644531,297.1499938964844,293.1499938964844,0.2448237538337707,-4927.0068359375,304.1635131835937,0.9990000128746032,0.3402301073074341,0.3138496577739715,293.340087890625,297.1499938964844,293.1499938964844,0.0051459688693284,-1895.84521484375,298.01275634765625,0.5240333080291748,0.050000000745058,0.2299015372991562,291.1809997558594,291.1499938964844,266.6333312988281,265.20147705078125,282.756103515625,293.81085205078125,291.1798400878906,1.0,0.225467711687088,0.8257660865783691,0.8257660865783691,1.0,1.0,-1.0363065004348757,0.4216504395008087,0.6146560907363892,0.2364451438188552,0.0,0.0,0.4346864521503448,35.76340866088867,37.0,-9.23902702331543,-8777.43359375,126.20276641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,306.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.638671875,18000.0,0.0,0.0,0.1979730427265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034768402576446,0.3034803867340088,-3.556993078746018e-06,0.0,0.0002009174640988,0.0,0.0,10.79998779296875,0.0,0.0,0.0,0.276720255613327,4.0,0.0,1.0
393000,293.1777038574219,297.1499938964844,293.1499938964844,0.0344555005431175,-1137.5244140625,304.1551818847656,0.6249262690544128,0.0792353823781013,0.0725060999393463,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5240333080291748,0.050000000745058,0.0484659373760223,293.3317565917969,297.1499938964844,293.1499938964844,0.2019463777542114,-3122.216552734375,304.1699523925781,0.9553287625312804,0.2825367450714111,0.1987840682268142,293.1980285644531,297.1499938964844,293.1499938964844,0.2448237538337707,-4927.0068359375,304.1635131835937,0.9990000128746032,0.3402301073074341,0.3138496577739715,293.340087890625,297.1499938964844,293.1499938964844,0.0051459688693284,-1895.84521484375,298.01275634765625,0.5240333080291748,0.050000000745058,0.2299015372991562,291.1809997558594,291.1499938964844,266.6333312988281,265.20147705078125,282.756103515625,293.81085205078125,291.1798400878906,1.0,0.225467711687088,0.8257660865783691,0.8257660865783691,1.0,1.0,-1.0363065004348757,0.4216504395008087,0.6146560907363892,0.2364451438188552,0.0,0.0,0.4346864521503448,35.76340866088867,37.0,-9.23902702331543,-8777.43359375,126.20276641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,306.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.638671875,18000.0,0.0,0.0,0.1979730427265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034768402576446,0.3034803867340088,-3.556993078746018e-06,0.0,0.0002009174640988,0.0,0.0,10.79998779296875,0.0,0.0,0.0,0.276720255613327,4.0,0.0,1.0
393060,293.1787414550781,297.1499938964844,293.1499938964844,0.033741358667612,-1125.8419189453125,304.1546325683594,0.6212967038154602,0.0783179476857185,0.0717042610049247,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5225787162780762,0.050000000745058,0.0484812706708908,293.3290100097656,297.1499938964844,293.1499938964844,0.1985324174165725,-3080.4990234375,304.16900634765625,0.9478372931480408,0.2784940302371979,0.1959784775972366,293.20318603515625,297.1499938964844,293.1499938964844,0.2469822466373443,-4964.19189453125,304.1553649902344,0.9990000128746032,0.3379749357700348,0.3161536753177643,293.3425598144531,297.1499938964844,293.1499938964844,0.0050880089402198,-1877.7762451171875,297.9350280761719,0.5225787162780762,0.050000000745058,0.2299742698669433,291.1703186035156,291.1499938964844,266.6700134277344,265.2330017089844,282.7704162597656,293.8175964355469,291.1689147949219,1.0,0.2259209007024765,0.8257078528404236,0.8257078528404236,1.0,1.0,-1.0348464250564575,0.4212517738342285,0.6135945916175842,0.2354061752557754,0.0,0.0,0.4326772689819336,36.11618041992188,40.0,-14.259393692016602,-8733.173828125,126.4687271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728515625,306.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6796875,18000.0,0.0,0.0,0.1958173811435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006181120872497,0.3006216585636139,-3.544603714544792e-06,0.0,0.0001987297437153,0.0,0.0,10.645633697509766,0.0,0.0,0.0,0.2758550941944122,4.0,0.0,1.0
393120,293.1787414550781,297.1499938964844,293.1499938964844,0.033741358667612,-1125.8419189453125,304.1546325683594,0.6212967038154602,0.0783179476857185,0.0717042610049247,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5225787162780762,0.050000000745058,0.0484812706708908,293.3290100097656,297.1499938964844,293.1499938964844,0.1985324174165725,-3080.4990234375,304.16900634765625,0.9478372931480408,0.2784940302371979,0.1959784775972366,293.20318603515625,297.1499938964844,293.1499938964844,0.2469822466373443,-4964.19189453125,304.1553649902344,0.9990000128746032,0.3379749357700348,0.3161536753177643,293.3425598144531,297.1499938964844,293.1499938964844,0.0050880089402198,-1877.7762451171875,297.9350280761719,0.5225787162780762,0.050000000745058,0.2299742698669433,291.1703186035156,291.1499938964844,266.6700134277344,265.2330017089844,282.7704162597656,293.8175964355469,291.1689147949219,1.0,0.2259209007024765,0.8257078528404236,0.8257078528404236,1.0,1.0,-1.0348464250564575,0.4212517738342285,0.6135945916175842,0.2354061752557754,0.0,0.0,0.4326772689819336,36.11618041992188,40.0,-14.259393692016602,-8733.173828125,126.4687271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728515625,306.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6796875,18000.0,0.0,0.0,0.1958173811435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006181120872497,0.3006216585636139,-3.544603714544792e-06,0.0,0.0001987297437153,0.0,0.0,10.645633697509766,0.0,0.0,0.0,0.2758550941944122,4.0,0.0,1.0
393180,293.17999267578125,297.1499938964844,293.1499938964844,0.033010084182024,-1113.8006591796875,304.1543273925781,0.6149853467941284,0.0773402005434036,0.0708809345960617,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5187039375305176,0.050000000745058,0.0485238842666149,293.3265075683594,297.1499938964844,293.1499938964844,0.1951687186956405,-3039.18701171875,304.16827392578125,0.9356416463851928,0.274465948343277,0.1932026147842407,293.2127380371094,297.1499938964844,293.1499938964844,0.2489481568336486,-4997.49658203125,304.1507873535156,0.996791124343872,0.3346956372261047,0.3181555867195129,293.344970703125,297.1499938964844,293.1499938964844,0.00503317033872,-1860.626708984375,297.8563842773437,0.5187039375305176,0.050000000745058,0.2301764190196991,291.159423828125,291.1499938964844,266.7066650390625,265.264404296875,282.7906494140625,293.838134765625,291.1587219238281,1.0,0.2273594141006469,0.825649619102478,0.825649619102478,1.0,1.0,-1.0331392288208008,0.4207941889762878,0.6123450398445129,0.2341727465391159,0.0,0.0,0.4321910142898559,37.15364074707031,43.0,-11.822311401367188,-8703.0205078125,127.88713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,306.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59375,18000.0,0.0,0.0,0.1939064264297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995859980583191,0.2995895445346832,-3.538479859344079e-06,0.0,0.0001967903663171,0.0,0.0,10.585713386535645,0.0,0.0,0.0,0.2755088806152344,4.0,0.0,1.0
393240,293.17999267578125,297.1499938964844,293.1499938964844,0.033010084182024,-1113.8006591796875,304.1543273925781,0.6149853467941284,0.0773402005434036,0.0708809345960617,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5187039375305176,0.050000000745058,0.0485238842666149,293.3265075683594,297.1499938964844,293.1499938964844,0.1951687186956405,-3039.18701171875,304.16827392578125,0.9356416463851928,0.274465948343277,0.1932026147842407,293.2127380371094,297.1499938964844,293.1499938964844,0.2489481568336486,-4997.49658203125,304.1507873535156,0.996791124343872,0.3346956372261047,0.3181555867195129,293.344970703125,297.1499938964844,293.1499938964844,0.00503317033872,-1860.626708984375,297.8563842773437,0.5187039375305176,0.050000000745058,0.2301764190196991,291.159423828125,291.1499938964844,266.7066650390625,265.264404296875,282.7906494140625,293.838134765625,291.1587219238281,1.0,0.2273594141006469,0.825649619102478,0.825649619102478,1.0,1.0,-1.0331392288208008,0.4207941889762878,0.6123450398445129,0.2341727465391159,0.0,0.0,0.4321910142898559,37.15364074707031,43.0,-11.822311401367188,-8703.0205078125,127.88713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,306.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59375,18000.0,0.0,0.0,0.1939064264297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995859980583191,0.2995895445346832,-3.538479859344079e-06,0.0,0.0001967903663171,0.0,0.0,10.585713386535645,0.0,0.0,0.0,0.2755088806152344,4.0,0.0,1.0
393300,293.1806640625,297.1499938964844,293.1499938964844,0.0326102972030639,-1107.083984375,304.1542663574219,0.6103107929229736,0.0768268406391143,0.0704619064927101,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5156054496765137,0.050000000745058,0.0485600270330905,293.32537841796875,297.1499938964844,293.1499938964844,0.1933972239494323,-3017.21826171875,304.1681823730469,0.9271961450576782,0.2724540829658508,0.191829577088356,293.2160339355469,297.1499938964844,293.1499938964844,0.2476481646299362,-4975.58251953125,304.15301513671875,0.9915764331817628,0.3332516252994537,0.3167060613632202,293.3462219238281,297.1499938964844,293.1499938964844,0.005005732178688,-1851.5531005859373,297.81964111328125,0.5156054496765137,0.050000000745058,0.2303478717803955,291.1601867675781,291.1499938964844,266.7250061035156,265.28009033203125,282.8037109375,293.84637451171875,291.16119384765625,1.0,0.22829070687294,0.8256204724311829,0.8256204724311829,1.0,1.0,-1.0295838117599487,0.4193257093429565,0.6102580428123474,0.2330001890659332,0.0,0.0,0.4314766526222229,38.01430892944336,43.0,-0.8424862027168274,-8677.515625,128.51559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6424255371094,306.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.1930543035268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992021441459656,0.2992056906223297,-3.537208613124676e-06,0.0,0.0001959255750989,0.0,0.0,10.566203117370604,0.0,0.0,0.0,0.2753879129886627,4.0,0.0,1.0
