time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1813659667969,297.1499938964844,293.1499938964844,0.032187670469284,-1099.914794921875,304.1542663574219,0.6052877902984619,0.076298713684082,0.0700310915708541,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5124331116676331,0.050000000745058,0.048599112778902,293.3243103027344,297.1499938964844,293.1499938964844,0.1915762275457382,-2994.53076171875,304.1681823730469,0.91855126619339,0.270438015460968,0.190456286072731,293.2182006835937,297.1499938964844,293.1499938964844,0.2464009672403335,-4955.1083984375,304.1547241210937,0.9860069751739502,0.3319903016090393,0.3154768347740173,293.3474426269531,297.1499938964844,293.1499938964844,0.0049775019288063,-1841.9761962890625,297.7846374511719,0.5124331116676331,0.050000000745058,0.2305332571268081,291.1649169921875,291.1499938964844,266.74334716796875,265.2957763671875,282.81494140625,293.852783203125,291.1658935546875,1.0,0.2293496876955032,0.8255535960197449,0.8255535960197449,1.0,1.0,-1.0262120962142944,0.4179564416408539,0.6082556843757629,0.2318202853202819,0.0,0.0,0.4300071895122528,38.95087432861328,46.0,4.989057540893555,-8642.55078125,129.32635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259460449219,306.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.533203125,18000.0,0.0,0.0,0.1922509521245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980275452136993,0.2980310916900635,-3.534953748385305e-06,0.0,0.0001951102749444,0.0,0.0,10.51103687286377,0.0,0.0,0.0,0.275083839893341,4.0,0.0,1.0
393420,293.182861328125,297.1499938964844,293.1499938964844,0.0313479006290435,-1085.6689453125,304.1542358398437,0.5945566296577454,0.0752037689089775,0.0691408440470695,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5060297250747681,0.050000000745058,0.0486851744353771,293.32244873046875,297.1499938964844,293.1499938964844,0.1880514025688171,-2950.593505859375,304.1679992675781,0.901867151260376,0.2664006948471069,0.1877098977565765,293.2210998535156,297.1499938964844,293.1499938964844,0.2442906647920608,-4920.81201171875,304.1566162109375,0.9736922383308412,0.3296678066253662,0.3133237361907959,293.3499450683594,297.1499938964844,293.1499938964844,0.0049225389957427,-1823.6788330078125,297.711181640625,0.5060297250747681,0.050000000745058,0.2309415191411972,291.16851806640625,291.1499938964844,266.7799987792969,265.3270568847656,282.8348693847656,293.8647766113281,291.1685485839844,1.0,0.2317867428064346,0.8254199028015137,0.8254199028015137,1.0,1.0,-1.0198558568954468,0.4154540300369262,0.6044018268585205,0.2293929606676101,0.0,0.0,0.4272067546844482,41.02589797973633,49.0,3.14060926437378,-8565.5517578125,131.37319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946960449219,306.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.51953125,18000.0,0.0,0.0,0.1907235831022262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294919490814209,0.2949230372905731,-3.526232376316329e-06,0.0,0.0001935601903824,0.0,0.0,10.35836124420166,0.0,0.0,0.0,0.2742564678192138,4.0,0.0,1.0
393480,293.182861328125,297.1499938964844,293.1499938964844,0.0313479006290435,-1085.6689453125,304.1542358398437,0.5945566296577454,0.0752037689089775,0.0691408440470695,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5060297250747681,0.050000000745058,0.0486851744353771,293.32244873046875,297.1499938964844,293.1499938964844,0.1880514025688171,-2950.593505859375,304.1679992675781,0.901867151260376,0.2664006948471069,0.1877098977565765,293.2210998535156,297.1499938964844,293.1499938964844,0.2442906647920608,-4920.81201171875,304.1566162109375,0.9736922383308412,0.3296678066253662,0.3133237361907959,293.3499450683594,297.1499938964844,293.1499938964844,0.0049225389957427,-1823.6788330078125,297.711181640625,0.5060297250747681,0.050000000745058,0.2309415191411972,291.16851806640625,291.1499938964844,266.7799987792969,265.3270568847656,282.8348693847656,293.8647766113281,291.1685485839844,1.0,0.2317867428064346,0.8254199028015137,0.8254199028015137,1.0,1.0,-1.0198558568954468,0.4154540300369262,0.6044018268585205,0.2293929606676101,0.0,0.0,0.4272067546844482,41.02589797973633,49.0,3.14060926437378,-8565.5517578125,131.37319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946960449219,306.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.51953125,18000.0,0.0,0.0,0.1907235831022262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294919490814209,0.2949230372905731,-3.526232376316329e-06,0.0,0.0001935601903824,0.0,0.0,10.35836124420166,0.0,0.0,0.0,0.2742564678192138,4.0,0.0,1.0
393540,293.1844177246094,297.1499938964844,293.1499938964844,0.030490992590785,-1071.034912109375,304.1542663574219,0.5831185579299927,0.07405486702919,0.068211980164051,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.499699980020523,0.050000000745058,0.0487808547914028,293.3208312988281,297.1499938964844,293.1499938964844,0.1845904141664505,-2907.30810546875,304.1677551269531,0.8861136436462402,0.2623609900474548,0.1849681288003921,293.223388671875,297.1499938964844,293.1499938964844,0.242316797375679,-4888.93896484375,304.1576843261719,0.9598050713539124,0.3274036049842834,0.3112836182117462,293.3524169921875,297.1499938964844,293.1499938964844,0.0048686247318983,-1805.8056640625,297.63543701171875,0.499699980020523,0.050000000745058,0.2313953638076782,291.1691589355469,291.1499938964844,266.8166809082031,265.3582458496094,282.8533935546875,293.8783569335937,291.16925048828125,1.0,0.2345567643642425,0.8252862095832825,0.8252862095832825,1.0,1.0,-1.0136607885360718,0.4131019413471222,0.6005588173866272,0.2268092632293701,0.0,0.0,0.4246119260787964,43.34267425537109,52.0,1.7538268566131592,-8494.259765625,133.84608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670471191406,306.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.794921875,18000.0,0.0,0.0,0.1892783194780349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920991778373718,0.2921026945114136,-3.5170257888239576e-06,0.0,0.0001920934300869,0.0,0.0,10.217361450195312,0.0,0.0,0.0,0.2734727561473846,4.0,0.0,1.0
393600,293.1844177246094,297.1499938964844,293.1499938964844,0.030490992590785,-1071.034912109375,304.1542663574219,0.5831185579299927,0.07405486702919,0.068211980164051,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.499699980020523,0.050000000745058,0.0487808547914028,293.3208312988281,297.1499938964844,293.1499938964844,0.1845904141664505,-2907.30810546875,304.1677551269531,0.8861136436462402,0.2623609900474548,0.1849681288003921,293.223388671875,297.1499938964844,293.1499938964844,0.242316797375679,-4888.93896484375,304.1576843261719,0.9598050713539124,0.3274036049842834,0.3112836182117462,293.3524169921875,297.1499938964844,293.1499938964844,0.0048686247318983,-1805.8056640625,297.63543701171875,0.499699980020523,0.050000000745058,0.2313953638076782,291.1691589355469,291.1499938964844,266.8166809082031,265.3582458496094,282.8533935546875,293.8783569335937,291.16925048828125,1.0,0.2345567643642425,0.8252862095832825,0.8252862095832825,1.0,1.0,-1.0136607885360718,0.4131019413471222,0.6005588173866272,0.2268092632293701,0.0,0.0,0.4246119260787964,43.34267425537109,52.0,1.7538268566131592,-8494.259765625,133.84608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670471191406,306.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.794921875,18000.0,0.0,0.0,0.1892783194780349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920991778373718,0.2921026945114136,-3.5170257888239576e-06,0.0,0.0001920934300869,0.0,0.0,10.217361450195312,0.0,0.0,0.0,0.2734727561473846,4.0,0.0,1.0
393660,293.1860656738281,297.1499938964844,293.1499938964844,0.0296196937561035,-1055.69482421875,304.154296875,0.5712683200836182,0.0728478655219078,0.0672393664717674,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4935618638992309,0.050000000745058,0.0488844104111194,293.32000732421875,297.1499938964844,293.1499938964844,0.1811063885688781,-2863.528564453125,304.16766357421875,0.870621383190155,0.2582073211669922,0.1821909993886947,293.22509765625,297.1499938964844,293.1499938964844,0.2403663247823715,-4857.513671875,304.1583557128906,0.9448003768920898,0.3251937329769134,0.3092785775661468,293.3549194335937,297.1499938964844,293.1499938964844,0.0048150639049708,-1787.9630126953125,297.5587158203125,0.4935618638992309,0.050000000745058,0.2318865954875946,291.16973876953125,291.1499938964844,266.85333251953125,265.389404296875,282.87176513671875,293.89508056640625,291.16973876953125,1.0,0.2375617623329162,0.8252061009407043,0.8252061009407043,1.0,1.0,-1.0074671506881714,0.4108262062072754,0.596640944480896,0.2240526974201202,0.0,0.0,0.4219396710395813,45.85565185546875,55.0,0.9702821969985962,-8423.4423828125,136.62002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54296875,306.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.880859375,18000.0,0.0,0.0,0.1879007369279861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892311513423919,0.2892346680164337,-3.507946075842483e-06,0.0,0.0001906953548314,0.0,0.0,10.07571792602539,0.0,0.0,0.0,0.2726855874061584,4.0,0.0,1.0
393720,293.1860656738281,297.1499938964844,293.1499938964844,0.0296196937561035,-1055.69482421875,304.154296875,0.5712683200836182,0.0728478655219078,0.0672393664717674,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4935618638992309,0.050000000745058,0.0488844104111194,293.32000732421875,297.1499938964844,293.1499938964844,0.1811063885688781,-2863.528564453125,304.16766357421875,0.870621383190155,0.2582073211669922,0.1821909993886947,293.22509765625,297.1499938964844,293.1499938964844,0.2403663247823715,-4857.513671875,304.1583557128906,0.9448003768920898,0.3251937329769134,0.3092785775661468,293.3549194335937,297.1499938964844,293.1499938964844,0.0048150639049708,-1787.9630126953125,297.5587158203125,0.4935618638992309,0.050000000745058,0.2318865954875946,291.16973876953125,291.1499938964844,266.85333251953125,265.389404296875,282.87176513671875,293.89508056640625,291.16973876953125,1.0,0.2375617623329162,0.8252061009407043,0.8252061009407043,1.0,1.0,-1.0074671506881714,0.4108262062072754,0.596640944480896,0.2240526974201202,0.0,0.0,0.4219396710395813,45.85565185546875,55.0,0.9702821969985962,-8423.4423828125,136.62002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54296875,306.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.880859375,18000.0,0.0,0.0,0.1879007369279861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892311513423919,0.2892346680164337,-3.507946075842483e-06,0.0,0.0001906953548314,0.0,0.0,10.07571792602539,0.0,0.0,0.0,0.2726855874061584,4.0,0.0,1.0
393780,293.1878356933594,297.1499938964844,293.1499938964844,0.0283414497971534,-1039.9088134765625,304.15496826171875,0.5592828989028931,0.0715795457363128,0.066218115389347,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4875988364219665,0.050000000745058,0.0489942505955696,293.3204345703125,297.1499938964844,293.1499938964844,0.1774308681488037,-2817.074462890625,304.1679077148437,0.8555663824081421,0.2538098692893982,0.1792404949665069,293.22589111328125,297.1499938964844,293.1499938964844,0.2385427802801132,-4828.201171875,304.1585998535156,0.929543435573578,0.3231309056282043,0.307421326637268,293.35748291015625,297.1499938964844,293.1499938964844,0.0047612283378839,-1769.921630859375,297.4809875488281,0.4875988364219665,0.050000000745058,0.2324076294898986,291.1703796386719,291.1499938964844,266.8900146484375,265.4204406738281,282.8908386230469,293.9160461425781,291.1704406738281,1.0,0.2407266348600387,0.8251259922981262,0.8251259922981262,1.0,1.0,-1.0012277364730835,0.408594012260437,0.5926337242126465,0.2211311906576156,0.0,0.0,0.4191853404045105,48.52436065673828,58.0,1.0313197374343872,-8353.0556640625,139.60781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233459472656,306.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.1865662187337875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863250970840454,0.2863286137580871,-3.498870228213491e-06,0.0,0.0001893409935291,0.0,0.0,9.9335298538208,0.0,0.0,0.0,0.2718939185142517,4.0,0.0,1.0
393840,293.1878356933594,297.1499938964844,293.1499938964844,0.0283414497971534,-1039.9088134765625,304.15496826171875,0.5592828989028931,0.0715795457363128,0.066218115389347,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4875988364219665,0.050000000745058,0.0489942505955696,293.3204345703125,297.1499938964844,293.1499938964844,0.1774308681488037,-2817.074462890625,304.1679077148437,0.8555663824081421,0.2538098692893982,0.1792404949665069,293.22589111328125,297.1499938964844,293.1499938964844,0.2385427802801132,-4828.201171875,304.1585998535156,0.929543435573578,0.3231309056282043,0.307421326637268,293.35748291015625,297.1499938964844,293.1499938964844,0.0047612283378839,-1769.921630859375,297.4809875488281,0.4875988364219665,0.050000000745058,0.2324076294898986,291.1703796386719,291.1499938964844,266.8900146484375,265.4204406738281,282.8908386230469,293.9160461425781,291.1704406738281,1.0,0.2407266348600387,0.8251259922981262,0.8251259922981262,1.0,1.0,-1.0012277364730835,0.408594012260437,0.5926337242126465,0.2211311906576156,0.0,0.0,0.4191853404045105,48.52436065673828,58.0,1.0313197374343872,-8353.0556640625,139.60781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233459472656,306.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.1865662187337875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863250970840454,0.2863286137580871,-3.498870228213491e-06,0.0,0.0001893409935291,0.0,0.0,9.9335298538208,0.0,0.0,0.0,0.2718939185142517,4.0,0.0,1.0
393900,293.188720703125,297.1499938964844,293.1499938964844,0.0279675535857677,-1031.329833984375,304.1547546386719,0.5533178448677063,0.070922777056694,0.0656883791089057,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4846441149711609,0.050000000745058,0.0490511171519756,293.32080078125,297.1499938964844,293.1499938964844,0.1755614131689071,-2793.36279296875,304.16802978515625,0.8483308553695679,0.2515801787376404,0.1777349114418029,293.2261962890625,297.1499938964844,293.1499938964844,0.2376514375209808,-4813.873046875,304.1586608886719,0.9220596551895142,0.3221105635166168,0.3065164983272552,293.3587951660156,297.1499938964844,293.1499938964844,0.0047341636382043,-1760.810546875,297.4417724609375,0.4846441149711609,0.050000000745058,0.2326773703098297,291.1707458496094,291.1499938964844,266.9083251953125,265.4359436035156,282.9001770019531,293.9272155761719,291.1708374023437,1.0,0.2423516511917114,0.8250859379768372,0.8250859379768372,1.0,1.0,-0.99809068441391,0.4074908792972564,0.590599775314331,0.2196173071861267,0.0,0.0,0.4177598059177398,49.907012939453125,58.0,1.0375789403915403,-8317.8408203125,141.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154724121094,306.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.330078125,18000.0,0.0,0.0,0.1859077364206314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848303616046905,0.2848338484764099,-3.494273414617055e-06,0.0,0.0001886727259261,0.0,0.0,9.860970497131348,0.0,0.0,0.0,0.2714898884296417,4.0,0.0,1.0
393960,293.18963623046875,297.1499938964844,293.1499938964844,0.0276050865650177,-1022.7841186523438,304.154541015625,0.5474182367324829,0.0702522099018096,0.0651471614837646,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4816774725914001,0.050000000745058,0.0491090454161167,293.3211975097656,297.1499938964844,293.1499938964844,0.1736856698989868,-2769.51806640625,304.1681823730469,0.8413197994232178,0.2493385225534439,0.1762206256389618,293.2264709472656,297.1499938964844,293.1499938964844,0.23676198720932,-4799.56787109375,304.15869140625,0.91482675075531,0.3210878670215606,0.3056126534938812,293.360107421875,297.1499938964844,293.1499938964844,0.0047069732099771,-1751.633544921875,297.4022216796875,0.4816774725914001,0.050000000745058,0.2329521626234054,291.1711120605469,291.1499938964844,266.9266662597656,265.451416015625,282.90936279296875,293.93865966796875,291.17120361328125,1.0,0.2439950406551361,0.825053334236145,0.825053334236145,1.0,1.0,-0.9949378967285156,0.4063927829265594,0.5885451436042786,0.2180736064910888,0.0,0.0,0.416313111782074,51.31596374511719,46.0,1.0135234594345093,-8282.7158203125,142.74732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,306.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.521484375,18000.0,0.0,0.0,0.1852508336305618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833166718482971,0.2833201587200165,-3.48963112628553e-06,0.0,0.0001880060444818,0.0,0.0,9.787793159484863,0.0,0.0,0.0,0.2710821330547333,4.0,0.0,1.0
394020,293.1913452148437,297.1499938964844,293.1499938964844,0.0266499146819114,-1003.237548828125,304.1546630859375,0.5448256134986877,0.0689017102122306,0.0639100149273872,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4829985499382019,0.050000000745058,0.049083262681961,293.3208312988281,297.1499938964844,293.1499938964844,0.1698664873838424,-2720.771728515625,304.16845703125,0.8387029767036438,0.2450709640979766,0.1731412708759308,293.2269897460937,297.1499938964844,293.1499938964844,0.234830230474472,-4768.36181640625,304.1590270996094,0.915294110774994,0.319048672914505,0.3036636412143707,293.3627624511719,297.1499938964844,293.1499938964844,0.0046377046965062,-1727.8961181640625,297.3231506347656,0.4829985499382019,0.050000000745058,0.2328298687934875,291.1729736328125,291.1499938964844,266.9633483886719,265.4823303222656,282.92730712890625,293.95831298828125,291.1733703613281,1.0,0.2416296601295471,0.8249881267547607,0.8249881267547607,1.0,1.0,-0.9872402548789978,0.4035583138465881,0.5836819410324097,0.2147268950939178,0.0,0.0,0.4131610989570617,50.5322494506836,34.0,3.13867712020874,-8207.1787109375,139.47207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,306.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.716796875,18000.0,0.0,0.0,0.1839254945516586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801547646522522,0.2801582515239715,-3.4801992114807945e-06,0.0,0.0001866609964054,0.0,0.0,9.636475563049316,0.0,0.0,0.0,0.2702370882034302,4.0,0.0,1.0
394080,293.1913452148437,297.1499938964844,293.1499938964844,0.0266499146819114,-1003.237548828125,304.1546630859375,0.5448256134986877,0.0689017102122306,0.0639100149273872,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4829985499382019,0.050000000745058,0.049083262681961,293.3208312988281,297.1499938964844,293.1499938964844,0.1698664873838424,-2720.771728515625,304.16845703125,0.8387029767036438,0.2450709640979766,0.1731412708759308,293.2269897460937,297.1499938964844,293.1499938964844,0.234830230474472,-4768.36181640625,304.1590270996094,0.915294110774994,0.319048672914505,0.3036636412143707,293.3627624511719,297.1499938964844,293.1499938964844,0.0046377046965062,-1727.8961181640625,297.3231506347656,0.4829985499382019,0.050000000745058,0.2328298687934875,291.1729736328125,291.1499938964844,266.9633483886719,265.4823303222656,282.92730712890625,293.95831298828125,291.1733703613281,1.0,0.2416296601295471,0.8249881267547607,0.8249881267547607,1.0,1.0,-0.9872402548789978,0.4035583138465881,0.5836819410324097,0.2147268950939178,0.0,0.0,0.4131610989570617,50.5322494506836,34.0,3.13867712020874,-8207.1787109375,139.47207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,306.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.716796875,18000.0,0.0,0.0,0.1839254945516586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801547646522522,0.2801582515239715,-3.4801992114807945e-06,0.0,0.0001866609964054,0.0,0.0,9.636475563049316,0.0,0.0,0.0,0.2702370882034302,4.0,0.0,1.0
394140,293.1927490234375,297.1499938964844,293.1499938964844,0.0255046039819717,-982.1211547851562,304.1549987792969,0.5501720905303955,0.0675695613026619,0.0625735372304916,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4903999269008636,0.050000000745058,0.0489418767392635,293.3170471191406,297.1499938964844,293.1499938964844,0.1665252745151519,-2678.06982421875,304.1678771972656,0.8464491963386536,0.2415072321891784,0.1704589277505874,293.227294921875,297.1499938964844,293.1499938964844,0.2328089773654937,-4735.6494140625,304.1593933105469,0.9288185834884644,0.3170353472232818,0.3016197383403778,293.36529541015625,297.1499938964844,293.1499938964844,0.0045571136288344,-1700.017578125,297.2437744140625,0.4903999269008636,0.050000000745058,0.2321591973304748,291.1752014160156,291.1499938964844,267.0,265.5131225585937,282.9375305175781,293.9643859863281,291.17529296875,1.0,0.235286682844162,0.8249229192733765,0.8249229192733765,1.0,1.0,-0.9789887070655824,0.400486558675766,0.5785021185874939,0.2112508565187454,0.0,0.0,0.4096214175224304,46.81558990478516,25.0,2.240123987197876,-8127.77880859375,131.21531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498291015625,306.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8671875,18000.0,0.0,0.0,0.1825472116470337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765443623065948,0.2765478491783142,-3.4697482078627218e-06,0.0,0.0001852622226579,0.0,0.0,9.465899467468262,0.0,0.0,0.0,0.2692883908748626,4.0,0.0,1.0
394200,293.1927490234375,297.1499938964844,293.1499938964844,0.0255046039819717,-982.1211547851562,304.1549987792969,0.5501720905303955,0.0675695613026619,0.0625735372304916,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4903999269008636,0.050000000745058,0.0489418767392635,293.3170471191406,297.1499938964844,293.1499938964844,0.1665252745151519,-2678.06982421875,304.1678771972656,0.8464491963386536,0.2415072321891784,0.1704589277505874,293.227294921875,297.1499938964844,293.1499938964844,0.2328089773654937,-4735.6494140625,304.1593933105469,0.9288185834884644,0.3170353472232818,0.3016197383403778,293.36529541015625,297.1499938964844,293.1499938964844,0.0045571136288344,-1700.017578125,297.2437744140625,0.4903999269008636,0.050000000745058,0.2321591973304748,291.1752014160156,291.1499938964844,267.0,265.5131225585937,282.9375305175781,293.9643859863281,291.17529296875,1.0,0.235286682844162,0.8249229192733765,0.8249229192733765,1.0,1.0,-0.9789887070655824,0.400486558675766,0.5785021185874939,0.2112508565187454,0.0,0.0,0.4096214175224304,46.81558990478516,25.0,2.240123987197876,-8127.77880859375,131.21531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498291015625,306.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8671875,18000.0,0.0,0.0,0.1825472116470337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765443623065948,0.2765478491783142,-3.4697482078627218e-06,0.0,0.0001852622226579,0.0,0.0,9.465899467468262,0.0,0.0,0.0,0.2692883908748626,4.0,0.0,1.0
394260,293.1938781738281,297.1499938964844,293.1499938964844,0.0243690181523561,-960.6614990234376,304.1552429199219,0.5605978965759277,0.0662572607398033,0.0612092055380344,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5016058683395386,0.050000000745058,0.0487512350082397,293.31280517578125,297.1499938964844,293.1499938964844,0.1634218692779541,-2638.2783203125,304.1670837402344,0.8609898090362549,0.2381326854228973,0.1679468750953674,293.2274169921875,297.1499938964844,293.1499938964844,0.2307908982038498,-4702.982421875,304.1596069335937,0.9504698514938354,0.3150491416454315,0.299552857875824,293.3676147460937,297.1499938964844,293.1499938964844,0.0044725132174789,-1670.61962890625,297.163330078125,0.5016058683395386,0.050000000745058,0.2312548607587814,291.1760559082031,291.1499938964844,267.0366516113281,265.5438842773437,282.94647216796875,293.9683837890625,291.1761779785156,1.0,0.2270345389842987,0.824884295463562,0.824884295463562,1.0,1.0,-0.9705408215522766,0.3973355889320373,0.5732052326202393,0.2077394127845764,0.0,0.0,0.4060925245285034,41.85068893432617,25.0,1.638163447380066,-8049.8046875,120.97883605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,306.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.76171875,18000.0,0.0,0.0,0.1810915917158126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729456722736358,0.2729491293430328,-3.4589697861520108e-06,0.0,0.0001837849413277,0.0,0.0,9.296445846557615,0.0,0.0,0.0,0.2683399021625519,4.0,0.0,1.0
394320,293.1938781738281,297.1499938964844,293.1499938964844,0.0243690181523561,-960.6614990234376,304.1552429199219,0.5605978965759277,0.0662572607398033,0.0612092055380344,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5016058683395386,0.050000000745058,0.0487512350082397,293.31280517578125,297.1499938964844,293.1499938964844,0.1634218692779541,-2638.2783203125,304.1670837402344,0.8609898090362549,0.2381326854228973,0.1679468750953674,293.2274169921875,297.1499938964844,293.1499938964844,0.2307908982038498,-4702.982421875,304.1596069335937,0.9504698514938354,0.3150491416454315,0.299552857875824,293.3676147460937,297.1499938964844,293.1499938964844,0.0044725132174789,-1670.61962890625,297.163330078125,0.5016058683395386,0.050000000745058,0.2312548607587814,291.1760559082031,291.1499938964844,267.0366516113281,265.5438842773437,282.94647216796875,293.9683837890625,291.1761779785156,1.0,0.2270345389842987,0.824884295463562,0.824884295463562,1.0,1.0,-0.9705408215522766,0.3973355889320373,0.5732052326202393,0.2077394127845764,0.0,0.0,0.4060925245285034,41.85068893432617,25.0,1.638163447380066,-8049.8046875,120.97883605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,306.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.76171875,18000.0,0.0,0.0,0.1810915917158126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729456722736358,0.2729491293430328,-3.4589697861520108e-06,0.0,0.0001837849413277,0.0,0.0,9.296445846557615,0.0,0.0,0.0,0.2683399021625519,4.0,0.0,1.0
394380,293.19488525390625,297.1499938964844,293.1499938964844,0.0233045071363449,-940.0023193359376,304.1552429199219,0.5688111782073975,0.0649430602788925,0.0598955191671848,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5117369294166565,0.050000000745058,0.0486084930598735,293.3089904785156,297.1499938964844,293.1499938964844,0.1604283899068832,-2599.728515625,304.1663818359375,0.8732796907424927,0.2347813844680786,0.1655090898275375,293.2275085449219,297.1499938964844,293.1499938964844,0.2288355678319931,-4671.330078125,304.15966796875,0.9673988819122314,0.313073068857193,0.2975489199161529,293.3697814941406,297.1499938964844,293.1499938964844,0.0043931719847023,-1642.9293212890625,297.0823974609375,0.5117369294166565,0.050000000745058,0.2305777668952942,291.1767578125,291.1499938964844,267.0733337402344,265.5745544433594,282.955078125,293.9736328125,291.1766967773437,1.0,0.2206988334655761,0.8248456716537476,0.8248456716537476,1.0,1.0,-0.9626482129096984,0.3944489657878876,0.5681992769241333,0.2043313980102539,0.0,0.0,0.4024645686149597,38.10616683959961,25.0,0.527740478515625,-7973.96044921875,113.02973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138244628906,306.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.896484375,18000.0,0.0,0.0,0.1795560121536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692769765853882,0.2692804038524627,-3.4481874990888173e-06,0.0,0.0001822265330702,0.0,0.0,9.125714302062988,0.0,0.0,0.0,0.2673836946487427,4.0,0.0,1.0
394440,293.19488525390625,297.1499938964844,293.1499938964844,0.0233045071363449,-940.0023193359376,304.1552429199219,0.5688111782073975,0.0649430602788925,0.0598955191671848,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5117369294166565,0.050000000745058,0.0486084930598735,293.3089904785156,297.1499938964844,293.1499938964844,0.1604283899068832,-2599.728515625,304.1663818359375,0.8732796907424927,0.2347813844680786,0.1655090898275375,293.2275085449219,297.1499938964844,293.1499938964844,0.2288355678319931,-4671.330078125,304.15966796875,0.9673988819122314,0.313073068857193,0.2975489199161529,293.3697814941406,297.1499938964844,293.1499938964844,0.0043931719847023,-1642.9293212890625,297.0823974609375,0.5117369294166565,0.050000000745058,0.2305777668952942,291.1767578125,291.1499938964844,267.0733337402344,265.5745544433594,282.955078125,293.9736328125,291.1766967773437,1.0,0.2206988334655761,0.8248456716537476,0.8248456716537476,1.0,1.0,-0.9626482129096984,0.3944489657878876,0.5681992769241333,0.2043313980102539,0.0,0.0,0.4024645686149597,38.10616683959961,25.0,0.527740478515625,-7973.96044921875,113.02973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138244628906,306.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.896484375,18000.0,0.0,0.0,0.1795560121536255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692769765853882,0.2692804038524627,-3.4481874990888173e-06,0.0,0.0001822265330702,0.0,0.0,9.125714302062988,0.0,0.0,0.0,0.2673836946487427,4.0,0.0,1.0
394500,293.19537353515625,297.1499938964844,293.1499938964844,0.0227920748293399,-929.852783203125,304.1552429199219,0.5718585848808289,0.0642779022455215,0.059247713536024,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5162273645401001,0.050000000745058,0.0485531911253929,293.3073425292969,297.1499938964844,293.1499938964844,0.1589509397745132,-2580.6396484375,304.1661071777344,0.878207266330719,0.2330918312072754,0.1642940789461136,293.2275390625,297.1499938964844,293.1499938964844,0.2278835624456405,-4655.92041015625,304.1596374511719,0.9738863110542296,0.3120826780796051,0.2965618968009949,293.370849609375,297.1499938964844,293.1499938964844,0.0043552867136895,-1629.6937255859375,297.0414123535156,0.5162273645401001,0.050000000745058,0.2303154319524765,291.176513671875,291.1499938964844,267.0916748046875,265.58984375,282.95965576171875,293.97711181640625,291.1764221191406,1.0,0.2180453091859817,0.8248263597488403,0.8248263597488403,1.0,1.0,-0.9588462710380554,0.393069177865982,0.5657771229743958,0.20266954600811,0.0,0.0,0.4007183313369751,36.64302444458008,25.0,-0.1012079119682312,-7937.31201171875,109.79938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,306.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.349609375,18000.0,0.0,0.0,0.178760677576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674933075904846,0.2674967646598816,-3.44286127074156e-06,0.0,0.0001814193674363,0.0,0.0,9.043049812316896,0.0,0.0,0.0,0.2669196724891662,4.0,0.0,1.0
394560,293.19586181640625,297.1499938964844,293.1499938964844,0.0222891476005315,-919.744873046875,304.1551818847656,0.574332594871521,0.0636080279946327,0.0586026348173618,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.520392119884491,0.050000000745058,0.0485056079924106,293.30584716796875,297.1499938964844,293.1499938964844,0.1574778109788894,-2561.559814453125,304.16583251953125,0.8824564218521118,0.2313948571681976,0.1630790829658508,293.22760009765625,297.1499938964844,293.1499938964844,0.226937860250473,-4640.6005859375,304.1596069335937,0.97937273979187,0.3110902905464172,0.2955807149410248,293.37188720703125,297.1499938964844,293.1499938964844,0.0043181735090911,-1616.697509765625,297.0002746582031,0.520392119884491,0.050000000745058,0.2300897240638733,291.17626953125,291.1499938964844,267.1099853515625,265.6051330566406,282.96441650390625,293.9808959960937,291.1761779785156,1.0,0.2156726568937301,0.8248206973075867,0.8248206973075867,1.0,1.0,-0.9551078677177428,0.3917147517204284,0.5633931159973145,0.2010374814271927,0.0,0.0,0.3989926874637604,35.37678146362305,25.0,-0.3694541752338409,-7901.4677734375,106.9262924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263366699219,306.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.744140625,18000.0,0.0,0.0,0.1779504567384719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657567262649536,0.2657601833343506,-3.4376928397250595e-06,0.0,0.0001805970969144,0.0,0.0,8.962950706481934,0.0,0.0,0.0,0.2664689421653747,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0213104356080293,-899.6204833984375,304.15509033203125,0.5776963829994202,0.0622565895318985,0.0573190599679946,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5277116894721985,0.050000000745058,0.048429436981678,293.30322265625,297.1499938964844,293.1499938964844,0.1545410007238388,-2523.384033203125,304.1654663085937,0.8890119791030884,0.227980762720108,0.1606483310461044,293.22772216796875,297.1499938964844,293.1499938964844,0.2250588536262512,-4610.11669921875,304.1595458984375,0.9878383874893188,0.309099406003952,0.2936315238475799,293.3739624023437,297.1499938964844,293.1499938964844,0.0042458176612854,-1591.26318359375,296.9175720214844,0.5277116894721985,0.050000000745058,0.2297284007072448,291.1759033203125,291.1499938964844,267.14666748046875,265.6356201171875,282.9744873046875,293.9889831542969,291.17584228515625,1.0,0.2116383761167526,0.8248093128204346,0.8248093128204346,1.0,1.0,-0.9477849006652832,0.3890559375286102,0.5587289929389954,0.1978704184293747,0.0,0.0,0.395564317703247,33.32899856567383,25.0,-0.5014463067054749,-7830.845703125,102.05567169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5388488769531,306.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91796875,18000.0,0.0,0.0,0.1762943267822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623517215251922,0.2623551487922668,-3.4277377380931284e-06,0.0,0.0001789163361536,0.0,0.0,8.80730152130127,0.0,0.0,0.0,0.265592873096466,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0213104356080293,-899.6204833984375,304.15509033203125,0.5776963829994202,0.0622565895318985,0.0573190599679946,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5277116894721985,0.050000000745058,0.048429436981678,293.30322265625,297.1499938964844,293.1499938964844,0.1545410007238388,-2523.384033203125,304.1654663085937,0.8890119791030884,0.227980762720108,0.1606483310461044,293.22772216796875,297.1499938964844,293.1499938964844,0.2250588536262512,-4610.11669921875,304.1595458984375,0.9878383874893188,0.309099406003952,0.2936315238475799,293.3739624023437,297.1499938964844,293.1499938964844,0.0042458176612854,-1591.26318359375,296.9175720214844,0.5277116894721985,0.050000000745058,0.2297284007072448,291.1759033203125,291.1499938964844,267.14666748046875,265.6356201171875,282.9744873046875,293.9889831542969,291.17584228515625,1.0,0.2116383761167526,0.8248093128204346,0.8248093128204346,1.0,1.0,-0.9477849006652832,0.3890559375286102,0.5587289929389954,0.1978704184293747,0.0,0.0,0.395564317703247,33.32899856567383,25.0,-0.5014463067054749,-7830.845703125,102.05567169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5388488769531,306.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91796875,18000.0,0.0,0.0,0.1762943267822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623517215251922,0.2623551487922668,-3.4277377380931284e-06,0.0,0.0001789163361536,0.0,0.0,8.80730152130127,0.0,0.0,0.0,0.265592873096466,4.0,0.0,1.0
394740,293.1975402832031,297.1499938964844,293.1499938964844,0.0203762557357549,-879.8003540039062,304.1549377441406,0.5792937874794006,0.0609200857579708,0.0560541413724422,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5337551236152649,0.050000000745058,0.0483726076781749,293.3009948730469,297.1499938964844,293.1499938964844,0.1516220718622207,-2485.268798828125,304.1651611328125,0.8932843208312988,0.224551573395729,0.1582175195217132,293.2278137207031,297.1499938964844,293.1499938964844,0.2232033610343933,-4579.96728515625,304.1594543457031,0.9937512874603271,0.3071108162403106,0.2916989624500274,293.3759155273437,297.1499938964844,293.1499938964844,0.004175457637757,-1566.4285888671875,296.8343200683594,0.5337551236152649,0.050000000745058,0.2294588238000869,291.17535400390625,291.1499938964844,267.1833190917969,265.6660461425781,282.98248291015625,293.9926147460937,291.1751708984375,1.0,0.2083525955677032,0.8247979879379272,0.8247979879379272,1.0,1.0,-0.9406375885009766,0.386439710855484,0.5541979074478149,0.1948525011539459,0.0,0.0,0.3922136127948761,31.776296615600582,25.0,-1.1179499626159668,-7762.11962890625,98.08139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499267578125,306.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0859375,18000.0,0.0,0.0,0.1746052801609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590400278568268,0.259043425321579,-3.41817121807253e-06,0.0,0.0001772021641954,0.0,0.0,8.657415390014648,0.0,0.0,0.0,0.2647489309310913,4.0,0.0,1.0
394800,293.1975402832031,297.1499938964844,293.1499938964844,0.0203762557357549,-879.8003540039062,304.1549377441406,0.5792937874794006,0.0609200857579708,0.0560541413724422,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5337551236152649,0.050000000745058,0.0483726076781749,293.3009948730469,297.1499938964844,293.1499938964844,0.1516220718622207,-2485.268798828125,304.1651611328125,0.8932843208312988,0.224551573395729,0.1582175195217132,293.2278137207031,297.1499938964844,293.1499938964844,0.2232033610343933,-4579.96728515625,304.1594543457031,0.9937512874603271,0.3071108162403106,0.2916989624500274,293.3759155273437,297.1499938964844,293.1499938964844,0.004175457637757,-1566.4285888671875,296.8343200683594,0.5337551236152649,0.050000000745058,0.2294588238000869,291.17535400390625,291.1499938964844,267.1833190917969,265.6660461425781,282.98248291015625,293.9926147460937,291.1751708984375,1.0,0.2083525955677032,0.8247979879379272,0.8247979879379272,1.0,1.0,-0.9406375885009766,0.386439710855484,0.5541979074478149,0.1948525011539459,0.0,0.0,0.3922136127948761,31.776296615600582,25.0,-1.1179499626159668,-7762.11962890625,98.08139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499267578125,306.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0859375,18000.0,0.0,0.0,0.1746052801609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590400278568268,0.259043425321579,-3.41817121807253e-06,0.0,0.0001772021641954,0.0,0.0,8.657415390014648,0.0,0.0,0.0,0.2647489309310913,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.0195418260991573,-861.5562744140625,304.1546936035156,0.5797873735427856,0.0596950277686119,0.0548838302493095,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5386772155761719,0.050000000745058,0.0483297444880008,293.2989196777344,297.1499938964844,293.1499938964844,0.1487592011690139,-2447.747314453125,304.1648864746094,0.8957048058509827,0.2211458832025528,0.1558063477277755,293.2276916503906,297.1499938964844,293.1499938964844,0.2214216589927673,-4551.0185546875,304.1592712402344,0.9978716969490052,0.3051658868789673,0.2898110747337341,293.3775329589844,297.1499938964844,293.1499938964844,0.0041075097396969,-1542.4234619140625,296.7505187988281,0.5386772155761719,0.050000000745058,0.2292554974555969,291.17333984375,291.1499938964844,267.2200012207031,265.6964111328125,282.98541259765625,293.9862060546875,291.1729431152344,1.0,0.2056445181369781,0.8247976899147034,0.8247976899147034,1.0,1.0,-0.9337772727012634,0.3839090466499328,0.5498682260513306,0.1920254826545715,0.0,0.0,0.3892233073711395,30.583919525146484,25.0,-2.8635239601135254,-7698.54052734375,94.79096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5578308105469,306.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.1729092299938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560179531574249,0.2560213804244995,-3.409244300200953e-06,0.0,0.0001754808909026,0.0,0.0,8.521223068237305,0.0,0.0,0.0,0.2639800906181335,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.0195418260991573,-861.5562744140625,304.1546936035156,0.5797873735427856,0.0596950277686119,0.0548838302493095,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5386772155761719,0.050000000745058,0.0483297444880008,293.2989196777344,297.1499938964844,293.1499938964844,0.1487592011690139,-2447.747314453125,304.1648864746094,0.8957048058509827,0.2211458832025528,0.1558063477277755,293.2276916503906,297.1499938964844,293.1499938964844,0.2214216589927673,-4551.0185546875,304.1592712402344,0.9978716969490052,0.3051658868789673,0.2898110747337341,293.3775329589844,297.1499938964844,293.1499938964844,0.0041075097396969,-1542.4234619140625,296.7505187988281,0.5386772155761719,0.050000000745058,0.2292554974555969,291.17333984375,291.1499938964844,267.2200012207031,265.6964111328125,282.98541259765625,293.9862060546875,291.1729431152344,1.0,0.2056445181369781,0.8247976899147034,0.8247976899147034,1.0,1.0,-0.9337772727012634,0.3839090466499328,0.5498682260513306,0.1920254826545715,0.0,0.0,0.3892233073711395,30.583919525146484,25.0,-2.8635239601135254,-7698.54052734375,94.79096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5578308105469,306.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.1729092299938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560179531574249,0.2560213804244995,-3.409244300200953e-06,0.0,0.0001754808909026,0.0,0.0,8.521223068237305,0.0,0.0,0.0,0.2639800906181335,4.0,0.0,1.0
394980,293.1972045898437,297.1499938964844,293.1499938964844,0.0188076011836528,-845.013671875,304.15435791015625,0.5792310237884521,0.0585701428353786,0.0538237169384956,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5423569679260254,0.050000000745058,0.0482994616031646,293.2967529296875,297.1499938964844,293.1499938964844,0.1459596306085586,-2410.8994140625,304.1645812988281,0.8962616920471191,0.2178133428096771,0.1534424126148224,293.22686767578125,297.1499938964844,293.1499938964844,0.2189656943082809,-4510.64208984375,304.16033935546875,0.9990000128746032,0.3033589720726013,0.2871761918067932,293.3786926269531,297.1499938964844,293.1499938964844,0.0040415609255433,-1519.0059814453125,296.6674194335937,0.5423569679260254,0.050000000745058,0.2291118502616882,291.17138671875,291.1499938964844,267.25665283203125,265.7266540527344,282.9883117675781,293.9753112792969,291.1713256835937,1.0,0.203363224864006,0.8247974514961243,0.8247974514961243,1.0,1.0,-0.9262914061546326,0.3810221552848816,0.545269250869751,0.1892826706171035,0.0,0.0,0.3865282237529754,29.708398818969727,25.0,-1.7072449922561646,-7636.791015625,91.9203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.1712411791086197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533892095088959,0.253392606973648,-3.4014824450423475e-06,0.0,0.0001737880229484,0.0,0.0,8.40357494354248,0.0,0.0,0.0,0.2633123695850372,4.0,0.0,1.0
395040,293.1972045898437,297.1499938964844,293.1499938964844,0.0188076011836528,-845.013671875,304.15435791015625,0.5792310237884521,0.0585701428353786,0.0538237169384956,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5423569679260254,0.050000000745058,0.0482994616031646,293.2967529296875,297.1499938964844,293.1499938964844,0.1459596306085586,-2410.8994140625,304.1645812988281,0.8962616920471191,0.2178133428096771,0.1534424126148224,293.22686767578125,297.1499938964844,293.1499938964844,0.2189656943082809,-4510.64208984375,304.16033935546875,0.9990000128746032,0.3033589720726013,0.2871761918067932,293.3786926269531,297.1499938964844,293.1499938964844,0.0040415609255433,-1519.0059814453125,296.6674194335937,0.5423569679260254,0.050000000745058,0.2291118502616882,291.17138671875,291.1499938964844,267.25665283203125,265.7266540527344,282.9883117675781,293.9753112792969,291.1713256835937,1.0,0.203363224864006,0.8247974514961243,0.8247974514961243,1.0,1.0,-0.9262914061546326,0.3810221552848816,0.545269250869751,0.1892826706171035,0.0,0.0,0.3865282237529754,29.708398818969727,25.0,-1.7072449922561646,-7636.791015625,91.9203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.1712411791086197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533892095088959,0.253392606973648,-3.4014824450423475e-06,0.0,0.0001737880229484,0.0,0.0,8.40357494354248,0.0,0.0,0.0,0.2633123695850372,4.0,0.0,1.0
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.0184663720428943,-837.1389770507812,304.1541748046875,0.5785951614379883,0.0580340512096881,0.0533239729702472,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.543784499168396,0.050000000745058,0.0482880920171737,293.2955017089844,297.1499938964844,293.1499938964844,0.1445915400981903,-2392.823486328125,304.1644287109375,0.8959804773330688,0.2161994725465774,0.1522971987724304,293.22589111328125,297.1499938964844,293.1499938964844,0.217432290315628,-4485.255859375,304.1612243652344,0.9990000128746032,0.3025816679000854,0.2855440974235534,293.3791198730469,297.1499938964844,293.1499938964844,0.0040090335533022,-1507.3515625,296.6268005371094,0.543784499168396,0.050000000745058,0.2290579229593277,291.1716003417969,291.1499938964844,267.2749938964844,265.74176025390625,282.9896240234375,293.9676818847656,291.17169189453125,1.0,0.2023452818393707,0.8247973322868347,0.8247973322868347,1.0,1.0,-0.9222851395606996,0.3794313371181488,0.542853832244873,0.1879401355981826,0.0,0.0,0.3850682377815246,29.36514472961425,25.0,-0.2634503841400146,-7604.35546875,90.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,306.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.962890625,18000.0,0.0,0.0,0.1704217344522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520553171634674,0.2520587146282196,-3.397847649466712e-06,0.0,0.000172956395545,0.0,0.0,8.344860076904297,0.0,0.0,0.0,0.2629804015159607,4.0,0.0,1.0
