time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181391630321741,-829.478515625,304.1540222167969,0.5778272747993469,0.0575112402439117,0.0528384856879711,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5450541973114014,0.050000000745058,0.0482781454920768,293.2942199707031,297.1499938964844,293.1499938964844,0.1432485580444336,-2375.04296875,304.16424560546875,0.8954933881759644,0.2146086394786834,0.151172786951065,293.224609375,297.1499938964844,293.1499938964844,0.2159060537815094,-4460.033203125,304.1619567871094,0.9990000128746032,0.3018724620342254,0.2839327156543731,293.37945556640625,297.1499938964844,293.1499938964844,0.003976781386882,-1495.7630615234375,296.5865173339844,0.5450541973114014,0.050000000745058,0.2290107309818267,291.1720886230469,291.1499938964844,267.2933349609375,265.7568359375,282.9909362792969,293.9593811035156,291.1721496582031,1.0,0.2013960480690002,0.8248080611228943,0.8248080611228943,1.0,1.0,-0.9183499217033386,0.3778577744960785,0.5404921174049377,0.1866565942764282,0.0,0.0,0.3835469782352447,29.059833526611328,25.0,0.3496873676776886,-7570.98291015625,89.35552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,306.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.470703125,18000.0,0.0,0.0,0.1696101874113083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506491839885711,0.2506525814533233,-3.3941221317945747e-06,0.0,0.000172132771695,0.0,0.0,8.283406257629395,0.0,0.0,0.0,0.2626349329948425,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.0175227224826812,-814.7613525390625,304.1537170410156,0.5760467052459717,0.0564986728131771,0.0519020147621631,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5472861528396606,0.050000000745058,0.0482610240578651,293.2917175292969,297.1499938964844,293.1499938964844,0.1406241953372955,-2340.204833984375,304.16387939453125,0.8940925598144531,0.2114624828100204,0.1489589959383011,293.2217712402344,297.1499938964844,293.1499938964844,0.2131699472665786,-4414.94580078125,304.1625061035156,0.9990000128746032,0.3005562424659729,0.2810500264167785,293.37994384765625,297.1499938964844,293.1499938964844,0.0039132460951805,-1472.9168701171875,296.5058288574219,0.5472861528396606,0.050000000745058,0.2289295196533203,291.1721496582031,291.1499938964844,267.3299865722656,265.7869567871094,282.9945373535156,293.9432373046875,291.17205810546875,1.0,0.1996805965900421,0.8248295783996582,0.8248295783996582,1.0,1.0,-0.9109908938407898,0.3748965859413147,0.5360942482948303,0.1843167692422866,0.0,0.0,0.3805748522281647,28.528085708618164,25.0,-0.249130517244339,-7505.22900390625,87.11981964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565185546875,306.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4609375,18000.0,0.0,0.0,0.1680089384317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478330880403518,0.2478364706039428,-3.386491016499349e-06,0.0,0.0001705077156657,0.0,0.0,8.160558700561523,0.0,0.0,0.0,0.2619437277317047,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.0175227224826812,-814.7613525390625,304.1537170410156,0.5760467052459717,0.0564986728131771,0.0519020147621631,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5472861528396606,0.050000000745058,0.0482610240578651,293.2917175292969,297.1499938964844,293.1499938964844,0.1406241953372955,-2340.204833984375,304.16387939453125,0.8940925598144531,0.2114624828100204,0.1489589959383011,293.2217712402344,297.1499938964844,293.1499938964844,0.2131699472665786,-4414.94580078125,304.1625061035156,0.9990000128746032,0.3005562424659729,0.2810500264167785,293.37994384765625,297.1499938964844,293.1499938964844,0.0039132460951805,-1472.9168701171875,296.5058288574219,0.5472861528396606,0.050000000745058,0.2289295196533203,291.1721496582031,291.1499938964844,267.3299865722656,265.7869567871094,282.9945373535156,293.9432373046875,291.17205810546875,1.0,0.1996805965900421,0.8248295783996582,0.8248295783996582,1.0,1.0,-0.9109908938407898,0.3748965859413147,0.5360942482948303,0.1843167692422866,0.0,0.0,0.3805748522281647,28.528085708618164,25.0,-0.249130517244339,-7505.22900390625,87.11981964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565185546875,306.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4609375,18000.0,0.0,0.0,0.1680089384317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478330880403518,0.2478364706039428,-3.386491016499349e-06,0.0,0.0001705077156657,0.0,0.0,8.160558700561523,0.0,0.0,0.0,0.2619437277317047,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0169491544365882,-800.7066650390625,304.1534423828125,0.5739851593971252,0.0555238462984561,0.0510043315589427,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5491696000099182,0.050000000745058,0.0482469238340854,293.2893981933594,297.1499938964844,293.1499938964844,0.1380521208047866,-2305.92578125,304.1635437011719,0.8921791911125183,0.2083464413881302,0.1467709243297577,293.2191772460937,297.1499938964844,293.1499938964844,0.2108759731054306,-4377.2861328125,304.1621398925781,0.9990000128746032,0.2992631793022156,0.278641939163208,293.38018798828125,297.1499938964844,293.1499938964844,0.0038506798446178,-1450.37646484375,296.4250793457031,0.5491696000099182,0.050000000745058,0.2288626283407211,291.1713562011719,291.1499938964844,267.3666687011719,265.81695556640625,283.0008239746094,293.9296569824219,291.17120361328125,1.0,0.1981815099716186,0.8248510360717773,0.8248510360717773,1.0,1.0,-0.9042996764183044,0.3721692264080047,0.5321304202079773,0.1822924762964248,0.0,0.0,0.3777814209461212,28.08431434631348,25.0,-0.9419758915901184,-7442.83447265625,85.17423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,306.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.412109375,18000.0,0.0,0.0,0.1664475202560424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451904565095901,0.2451938390731811,-3.379170721018454e-06,0.0,0.000168923070305,0.0,0.0,8.045669555664062,0.0,0.0,0.0,0.2612941563129425,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0169491544365882,-800.7066650390625,304.1534423828125,0.5739851593971252,0.0555238462984561,0.0510043315589427,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5491696000099182,0.050000000745058,0.0482469238340854,293.2893981933594,297.1499938964844,293.1499938964844,0.1380521208047866,-2305.92578125,304.1635437011719,0.8921791911125183,0.2083464413881302,0.1467709243297577,293.2191772460937,297.1499938964844,293.1499938964844,0.2108759731054306,-4377.2861328125,304.1621398925781,0.9990000128746032,0.2992631793022156,0.278641939163208,293.38018798828125,297.1499938964844,293.1499938964844,0.0038506798446178,-1450.37646484375,296.4250793457031,0.5491696000099182,0.050000000745058,0.2288626283407211,291.1713562011719,291.1499938964844,267.3666687011719,265.81695556640625,283.0008239746094,293.9296569824219,291.17120361328125,1.0,0.1981815099716186,0.8248510360717773,0.8248510360717773,1.0,1.0,-0.9042996764183044,0.3721692264080047,0.5321304202079773,0.1822924762964248,0.0,0.0,0.3777814209461212,28.08431434631348,25.0,-0.9419758915901184,-7442.83447265625,85.17423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,306.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.412109375,18000.0,0.0,0.0,0.1664475202560424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451904565095901,0.2451938390731811,-3.379170721018454e-06,0.0,0.000168923070305,0.0,0.0,8.045669555664062,0.0,0.0,0.0,0.2612941563129425,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.0164095535874366,-787.1324462890625,304.1531982421875,0.5716747045516968,0.0545785389840602,0.0501372069120407,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5507596135139465,0.050000000745058,0.0482352524995803,293.28717041015625,297.1499938964844,293.1499938964844,0.1355193108320236,-2272.026611328125,304.1632385253906,0.8898380398750305,0.2052643150091171,0.1446066945791244,293.2171325683594,297.1499938964844,293.1499938964844,0.2089387327432632,-4345.55419921875,304.16131591796875,0.9990000128746032,0.2979304492473602,0.2766210436820984,293.3803100585937,297.1499938964844,293.1499938964844,0.0037887440994381,-1427.97998046875,296.3445739746094,0.5507596135139465,0.050000000745058,0.2288072556257248,291.1705017089844,291.1499938964844,267.4033203125,265.8468933105469,283.0102233886719,293.91876220703125,291.1703796386719,1.0,0.1968613415956497,0.8248948454856873,0.8248948454856873,1.0,1.0,-0.898155152797699,0.3696124255657196,0.528542697429657,0.1805833727121353,0.0,0.0,0.375104695558548,27.71262550354004,25.0,-1.0667213201522827,-7382.89794921875,83.46338653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54296875,306.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.474609375,18000.0,0.0,0.0,0.1649400144815445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426972687244415,0.2427006512880325,-3.3723431442922447e-06,0.0,0.0001673931401455,0.0,0.0,7.938114643096924,0.0,0.0,0.0,0.2606854140758514,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.0164095535874366,-787.1324462890625,304.1531982421875,0.5716747045516968,0.0545785389840602,0.0501372069120407,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5507596135139465,0.050000000745058,0.0482352524995803,293.28717041015625,297.1499938964844,293.1499938964844,0.1355193108320236,-2272.026611328125,304.1632385253906,0.8898380398750305,0.2052643150091171,0.1446066945791244,293.2171325683594,297.1499938964844,293.1499938964844,0.2089387327432632,-4345.55419921875,304.16131591796875,0.9990000128746032,0.2979304492473602,0.2766210436820984,293.3803100585937,297.1499938964844,293.1499938964844,0.0037887440994381,-1427.97998046875,296.3445739746094,0.5507596135139465,0.050000000745058,0.2288072556257248,291.1705017089844,291.1499938964844,267.4033203125,265.8468933105469,283.0102233886719,293.91876220703125,291.1703796386719,1.0,0.1968613415956497,0.8248948454856873,0.8248948454856873,1.0,1.0,-0.898155152797699,0.3696124255657196,0.528542697429657,0.1805833727121353,0.0,0.0,0.375104695558548,27.71262550354004,25.0,-1.0667213201522827,-7382.89794921875,83.46338653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54296875,306.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.474609375,18000.0,0.0,0.0,0.1649400144815445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426972687244415,0.2427006512880325,-3.3723431442922447e-06,0.0,0.0001673931401455,0.0,0.0,7.938114643096924,0.0,0.0,0.0,0.2606854140758514,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.01589828543365,-773.9313354492188,304.1529846191406,0.5691424012184143,0.0536568760871887,0.049294501543045,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5521010160446167,0.050000000745058,0.0482255667448043,293.2850341796875,297.1499938964844,293.1499938964844,0.1330301016569137,-2238.56982421875,304.1629943847656,0.8871544599533081,0.2022264003753662,0.1424726694822311,293.2156066894531,297.1499938964844,293.1499938964844,0.2072996199131012,-4318.7412109375,304.1602783203125,0.9990000128746032,0.2965366542339325,0.2749217748641968,293.3803405761719,297.1499938964844,293.1499938964844,0.0037273687776178,-1405.6973876953125,296.26434326171875,0.5521010160446167,0.050000000745058,0.2287613153457641,291.1698608398437,291.1499938964844,267.44000244140625,265.8767395019531,283.0229187011719,293.9100036621094,291.1697692871094,1.0,0.1956928521394729,0.8249387145042419,0.8249387145042419,1.0,1.0,-0.8924761414527893,0.3671791851520538,0.5252969264984131,0.1791919022798538,0.0,0.0,0.3725039064884186,27.401100158691406,25.0,-0.8554298877716064,-7324.55419921875,81.94788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323486328125,306.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1634955704212188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403076738119125,0.2403110265731811,-3.365907332408824e-06,0.0,0.0001659272093093,0.0,0.0,7.835861682891846,0.0,0.0,0.0,0.2601069509983063,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.01589828543365,-773.9313354492188,304.1529846191406,0.5691424012184143,0.0536568760871887,0.049294501543045,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5521010160446167,0.050000000745058,0.0482255667448043,293.2850341796875,297.1499938964844,293.1499938964844,0.1330301016569137,-2238.56982421875,304.1629943847656,0.8871544599533081,0.2022264003753662,0.1424726694822311,293.2156066894531,297.1499938964844,293.1499938964844,0.2072996199131012,-4318.7412109375,304.1602783203125,0.9990000128746032,0.2965366542339325,0.2749217748641968,293.3803405761719,297.1499938964844,293.1499938964844,0.0037273687776178,-1405.6973876953125,296.26434326171875,0.5521010160446167,0.050000000745058,0.2287613153457641,291.1698608398437,291.1499938964844,267.44000244140625,265.8767395019531,283.0229187011719,293.9100036621094,291.1697692871094,1.0,0.1956928521394729,0.8249387145042419,0.8249387145042419,1.0,1.0,-0.8924761414527893,0.3671791851520538,0.5252969264984131,0.1791919022798538,0.0,0.0,0.3725039064884186,27.401100158691406,25.0,-0.8554298877716064,-7324.55419921875,81.94788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323486328125,306.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1634955704212188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403076738119125,0.2403110265731811,-3.365907332408824e-06,0.0,0.0001659272093093,0.0,0.0,7.835861682891846,0.0,0.0,0.0,0.2601069509983063,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156521722674369,-767.45166015625,304.15289306640625,0.5678011178970337,0.0532042793929576,0.0488812513649463,294.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5526888966560364,0.050000000745058,0.0482213646173477,293.283935546875,297.1499938964844,293.1499938964844,0.1318054348230362,-2222.0576171875,304.162841796875,0.8857095241546631,0.200731486082077,0.1414206624031067,293.2150573730469,297.1499938964844,293.1499938964844,0.2065786123275756,-4306.9541015625,304.15972900390625,0.9990000128746032,0.2958139181137085,0.274178147315979,293.3803405761719,297.1499938964844,293.1499938964844,0.0036968109197914,-1394.569091796875,296.2243347167969,0.5526888966560364,0.050000000745058,0.2287413924932479,291.1696472167969,291.1499938964844,267.4583435058594,265.89166259765625,283.0304870605469,293.9062194824219,291.1695556640625,1.0,0.1951597332954406,0.8249605894088745,0.8249605894088745,1.0,1.0,-0.8897960186004639,0.365999311208725,0.5237967371940613,0.178618386387825,0.0,0.0,0.3712176084518432,27.265241622924805,25.0,-0.6789664030075073,-7295.81201171875,81.25505065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,306.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55078125,18000.0,0.0,0.0,0.1627992093563079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391392886638641,0.2391426563262939,-3.3628041364863748e-06,0.0,0.0001652205100981,0.0,0.0,7.786170959472656,0.0,0.0,0.0,0.2598259449005127,4.0,0.0,1.0
395760,293.1919860839844,297.1499938964844,293.1499938964844,0.0154127115383744,-761.0665283203125,304.1528015136719,0.5664308667182922,0.0527606345713138,0.0484741851687431,294.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5532371401786804,0.050000000745058,0.0482174754142761,293.2826843261719,297.1499938964844,293.1499938964844,0.1306047737598419,-2205.839599609375,304.1626892089844,0.8842388987541199,0.1992794871330261,0.1403881162405014,293.214599609375,297.1499938964844,293.1499938964844,0.2059056609869003,-4295.94970703125,304.1591796875,0.9990000128746032,0.2950797080993652,0.273485004901886,293.3803405761719,297.1499938964844,293.1499938964844,0.003666354343295,-1383.457275390625,296.18438720703125,0.5532371401786804,0.050000000745058,0.2287229299545288,291.1694641113281,291.1499938964844,267.4766540527344,265.9065246582031,283.0382995605469,293.90191650390625,291.1694030761719,1.0,0.1946540474891662,0.8249872922897339,0.8249872922897339,1.0,1.0,-0.887209415435791,0.3648369014263153,0.5223724842071533,0.1781276762485504,0.0,0.0,0.369936466217041,27.13948631286621,25.0,-0.5838310718536377,-7267.3916015625,80.59770202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,306.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3515625,18000.0,0.0,0.0,0.1621184200048446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379811406135559,0.2379845082759857,-3.359750508025172e-06,0.0,0.0001645295851631,0.0,0.0,7.737098217010498,0.0,0.0,0.0,0.2595485746860504,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149616301059722,-748.8204345703125,304.1526184082031,0.5636969208717346,0.0519108474254608,0.0476925112307071,294.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5542361736297607,0.050000000745058,0.0482104383409023,293.2797241210937,297.1499938964844,293.1499938964844,0.1283292174339294,-2175.03466796875,304.1622619628906,0.8813502788543701,0.1965159326791763,0.1384255141019821,293.2138977050781,297.1499938964844,293.1499938964844,0.2046859562397003,-4275.99658203125,304.1581726074219,0.9990000128746032,0.2935879230499267,0.2722227275371551,293.3802795410156,297.1499938964844,293.1499938964844,0.0036058444529771,-1361.341796875,296.1044921875,0.5542361736297607,0.050000000745058,0.2286895662546157,291.1689147949219,291.1499938964844,267.5133361816406,265.93621826171875,283.0545654296875,293.8908386230469,291.1687927246094,1.0,0.1937225908041,0.8250406384468079,0.8250406384468079,1.0,1.0,-0.8823521733283997,0.3625753223896026,0.5197768211364746,0.1774103194475174,0.0,0.0,0.3674488067626953,26.91447830200196,25.0,-0.8528640270233154,-7212.07568359375,79.38847351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058288574219,306.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.1608067005872726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357253283262252,0.2357286810874939,-3.3538035495439544e-06,0.0,0.0001631983468541,0.0,0.0,7.64190149307251,0.0,0.0,0.0,0.2590104639530182,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149616301059722,-748.8204345703125,304.1526184082031,0.5636969208717346,0.0519108474254608,0.0476925112307071,294.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5542361736297607,0.050000000745058,0.0482104383409023,293.2797241210937,297.1499938964844,293.1499938964844,0.1283292174339294,-2175.03466796875,304.1622619628906,0.8813502788543701,0.1965159326791763,0.1384255141019821,293.2138977050781,297.1499938964844,293.1499938964844,0.2046859562397003,-4275.99658203125,304.1581726074219,0.9990000128746032,0.2935879230499267,0.2722227275371551,293.3802795410156,297.1499938964844,293.1499938964844,0.0036058444529771,-1361.341796875,296.1044921875,0.5542361736297607,0.050000000745058,0.2286895662546157,291.1689147949219,291.1499938964844,267.5133361816406,265.93621826171875,283.0545654296875,293.8908386230469,291.1687927246094,1.0,0.1937225908041,0.8250406384468079,0.8250406384468079,1.0,1.0,-0.8823521733283997,0.3625753223896026,0.5197768211364746,0.1774103194475174,0.0,0.0,0.3674488067626953,26.91447830200196,25.0,-0.8528640270233154,-7212.07568359375,79.38847351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058288574219,306.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.1608067005872726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357253283262252,0.2357286810874939,-3.3538035495439544e-06,0.0,0.0001631983468541,0.0,0.0,7.64190149307251,0.0,0.0,0.0,0.2590104639530182,4.0,0.0,1.0
395940,293.1898498535156,297.1499938964844,293.1499938964844,0.0145428767427802,-737.177978515625,304.1524353027344,0.5609644055366516,0.0510992035269737,0.0469496250152587,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5551106929779053,0.050000000745058,0.0482043400406837,293.2766418457031,297.1499938964844,293.1499938964844,0.1261633485555648,-2145.606689453125,304.1617736816406,0.8784447908401489,0.1938593834638595,0.1365517824888229,293.21343994140625,297.1499938964844,293.1499938964844,0.2036186754703521,-4258.51953125,304.1572265625,0.9990000128746032,0.2920619547367096,0.2711179554462433,293.3800964355469,297.1499938964844,293.1499938964844,0.003545848885551,-1339.3431396484375,296.0249328613281,0.5551106929779053,0.050000000745058,0.2286606431007385,291.1683959960937,291.1499938964844,267.54998779296875,265.9658203125,283.0740661621094,293.8800048828125,291.1683349609375,1.0,0.1928867548704147,0.8250940442085266,0.8250940442085266,1.0,1.0,-0.8778437376022339,0.3603555858135223,0.5174881815910339,0.1770537048578262,0.0,0.0,0.3650411963462829,26.722787857055664,25.0,-0.4993734061717987,-7158.44140625,78.30133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,306.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.201171875,18000.0,0.0,0.0,0.1595630943775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335772365331649,0.2335805892944336,-3.348172185724252e-06,0.0,0.0001619362446945,0.0,0.0,7.551787376403809,0.0,0.0,0.0,0.2585003077983856,4.0,0.0,1.0
396000,293.1898498535156,297.1499938964844,293.1499938964844,0.0145428767427802,-737.177978515625,304.1524353027344,0.5609644055366516,0.0510992035269737,0.0469496250152587,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5551106929779053,0.050000000745058,0.0482043400406837,293.2766418457031,297.1499938964844,293.1499938964844,0.1261633485555648,-2145.606689453125,304.1617736816406,0.8784447908401489,0.1938593834638595,0.1365517824888229,293.21343994140625,297.1499938964844,293.1499938964844,0.2036186754703521,-4258.51953125,304.1572265625,0.9990000128746032,0.2920619547367096,0.2711179554462433,293.3800964355469,297.1499938964844,293.1499938964844,0.003545848885551,-1339.3431396484375,296.0249328613281,0.5551106929779053,0.050000000745058,0.2286606431007385,291.1683959960937,291.1499938964844,267.54998779296875,265.9658203125,283.0740661621094,293.8800048828125,291.1683349609375,1.0,0.1928867548704147,0.8250940442085266,0.8250940442085266,1.0,1.0,-0.8778437376022339,0.3603555858135223,0.5174881815910339,0.1770537048578262,0.0,0.0,0.3650411963462829,26.722787857055664,25.0,-0.4993734061717987,-7158.44140625,78.30133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,306.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.201171875,18000.0,0.0,0.0,0.1595630943775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335772365331649,0.2335805892944336,-3.348172185724252e-06,0.0,0.0001619362446945,0.0,0.0,7.551787376403809,0.0,0.0,0.0,0.2585003077983856,4.0,0.0,1.0
396060,293.1887512207031,297.1499938964844,293.1499938964844,0.0141465347260236,-725.8910522460938,304.1522827148437,0.5581942200660706,0.0503127127885818,0.0462322048842906,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5558778643608093,0.050000000745058,0.0481990352272987,293.2735900878906,297.1499938964844,293.1499938964844,0.1240606680512428,-2116.91552734375,304.161376953125,0.8754789233207703,0.1912702023983001,0.1347327083349228,293.2132263183594,297.1499938964844,293.1499938964844,0.2026697397232055,-4242.9462890625,304.1564025878906,0.9990000128746032,0.2904973030090332,0.2701486945152282,293.3798522949219,297.1499938964844,293.1499938964844,0.0034861396998167,-1317.3480224609375,295.94610595703125,0.5558778643608093,0.050000000745058,0.2286354750394821,291.16864013671875,291.1499938964844,267.5882873535156,265.9967956542969,283.0980834960937,293.87078857421875,291.1687316894531,1.0,0.192128837108612,0.8251548409461975,0.8251548409461975,1.0,1.0,-0.873599648475647,0.3581498563289642,0.5154497623443604,0.1770153194665908,0.0,0.0,0.3625472486019134,26.5593204498291,25.0,0.4716506898403168,-7104.39208984375,77.31137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,306.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.1583792120218277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314134836196899,0.2314168214797973,-3.3426931622670963e-06,0.0,0.0001607347658136,0.0,0.0,7.461880207061768,0.0,0.0,0.0,0.2579924762248993,4.0,0.0,1.0
396120,293.1887512207031,297.1499938964844,293.1499938964844,0.0141465347260236,-725.8910522460938,304.1522827148437,0.5581942200660706,0.0503127127885818,0.0462322048842906,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5558778643608093,0.050000000745058,0.0481990352272987,293.2735900878906,297.1499938964844,293.1499938964844,0.1240606680512428,-2116.91552734375,304.161376953125,0.8754789233207703,0.1912702023983001,0.1347327083349228,293.2132263183594,297.1499938964844,293.1499938964844,0.2026697397232055,-4242.9462890625,304.1564025878906,0.9990000128746032,0.2904973030090332,0.2701486945152282,293.3798522949219,297.1499938964844,293.1499938964844,0.0034861396998167,-1317.3480224609375,295.94610595703125,0.5558778643608093,0.050000000745058,0.2286354750394821,291.16864013671875,291.1499938964844,267.5882873535156,265.9967956542969,283.0980834960937,293.87078857421875,291.1687316894531,1.0,0.192128837108612,0.8251548409461975,0.8251548409461975,1.0,1.0,-0.873599648475647,0.3581498563289642,0.5154497623443604,0.1770153194665908,0.0,0.0,0.3625472486019134,26.5593204498291,25.0,0.4716506898403168,-7104.39208984375,77.31137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,306.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.1583792120218277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314134836196899,0.2314168214797973,-3.3426931622670963e-06,0.0,0.0001607347658136,0.0,0.0,7.461880207061768,0.0,0.0,0.0,0.2579924762248993,4.0,0.0,1.0
396180,293.18780517578125,297.1499938964844,293.1499938964844,0.0138564379885792,-717.7413940429688,304.1455078125,0.5566001534461975,0.050000000745058,0.0457651652395725,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5566054582595825,0.050000000745058,0.0481940396130085,293.2709045410156,297.1499938964844,293.1499938964844,0.1219763979315757,-2088.3466796875,304.1610717773437,0.8724594712257385,0.1886850148439407,0.1329278945922851,293.2132263183594,297.1499938964844,293.1499938964844,0.2017625421285629,-4227.9775390625,304.1557922363281,0.9990000128746032,0.2888945639133453,0.2692290246486664,293.37957763671875,297.1499938964844,293.1499938964844,0.0034266044385731,-1295.322021484375,295.8679504394531,0.5566054582595825,0.050000000745058,0.2286117821931839,291.169677734375,291.1499938964844,267.6296691894531,266.030517578125,283.1273193359375,293.864501953125,291.1698303222656,1.0,0.1914407610893249,0.8252156376838684,0.8252156376838684,1.0,1.0,-0.8697346448898315,0.3560309112071991,0.5137037634849548,0.1772599816322326,0.0,0.0,0.3598589897155761,26.41185188293457,25.0,1.3766623735427856,-7048.91015625,76.4186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,306.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.86328125,18000.0,0.0,0.0,0.1572395116090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291247844696045,0.2291281223297119,-3.3370774872309994e-06,0.0,0.0001595781213836,0.0,0.0,7.367645740509033,0.0,0.0,0.0,0.2574617266654968,4.0,0.0,1.0
396240,293.18780517578125,297.1499938964844,293.1499938964844,0.0138564379885792,-717.7413940429688,304.1455078125,0.5566001534461975,0.050000000745058,0.0457651652395725,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5566054582595825,0.050000000745058,0.0481940396130085,293.2709045410156,297.1499938964844,293.1499938964844,0.1219763979315757,-2088.3466796875,304.1610717773437,0.8724594712257385,0.1886850148439407,0.1329278945922851,293.2132263183594,297.1499938964844,293.1499938964844,0.2017625421285629,-4227.9775390625,304.1557922363281,0.9990000128746032,0.2888945639133453,0.2692290246486664,293.37957763671875,297.1499938964844,293.1499938964844,0.0034266044385731,-1295.322021484375,295.8679504394531,0.5566054582595825,0.050000000745058,0.2286117821931839,291.169677734375,291.1499938964844,267.6296691894531,266.030517578125,283.1273193359375,293.864501953125,291.1698303222656,1.0,0.1914407610893249,0.8252156376838684,0.8252156376838684,1.0,1.0,-0.8697346448898315,0.3560309112071991,0.5137037634849548,0.1772599816322326,0.0,0.0,0.3598589897155761,26.41185188293457,25.0,1.3766623735427856,-7048.91015625,76.4186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,306.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.86328125,18000.0,0.0,0.0,0.1572395116090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291247844696045,0.2291281223297119,-3.3370774872309994e-06,0.0,0.0001595781213836,0.0,0.0,7.367645740509033,0.0,0.0,0.0,0.2574617266654968,4.0,0.0,1.0
396300,293.1876525878906,297.1499938964844,293.1499938964844,0.013850038871169,-717.5826416015625,304.13897705078125,0.5569865107536316,0.050000000745058,0.0457631573081016,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5569894313812256,0.050000000745058,0.0481914170086383,293.269775390625,297.1499938964844,293.1499938964844,0.1209300309419632,-2073.957763671875,304.16094970703125,0.8709486722946167,0.1873783320188522,0.1320183724164962,293.2132568359375,297.1499938964844,293.1499938964844,0.2012887150049209,-4220.12109375,304.1556091308594,0.9990000128746032,0.2880896925926208,0.2687435448169708,293.37945556640625,297.1499938964844,293.1499938964844,0.0033969292417168,-1284.3221435546875,295.8289489746094,0.5569894313812256,0.050000000745058,0.228599339723587,291.17022705078125,291.1499938964844,267.6514892578125,266.0483703613281,283.1441345214844,293.8632507324219,291.1703796386719,1.0,0.1911239773035049,0.8252460360527039,0.8252460360527039,1.0,1.0,-0.8680400252342224,0.3550484180450439,0.5129916071891785,0.1775023937225341,0.0,0.0,0.358450710773468,26.338911056518555,25.0,1.4453802108764648,-7020.82421875,76.01690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,306.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.19921875,18000.0,0.0,0.0,0.1566806137561798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279242724180221,0.2279276102781295,-3.3341550533805275e-06,0.0,0.0001590109022799,0.0,0.0,7.318461894989014,0.0,0.0,0.0,0.2571851015090942,4.0,0.0,1.0
396360,293.1877136230469,297.1499938964844,293.1499938964844,0.0138300620019435,-717.13671875,304.13201904296875,0.5573458075523376,0.050000000745058,0.045761439949274,294.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5573458075523376,0.050000000745058,0.048188991844654,293.26873779296875,297.1499938964844,293.1499938964844,0.1198785454034805,-2059.467529296875,304.1608581542969,0.8693790435791016,0.1860631257295608,0.1311021298170089,293.2132873535156,297.1499938964844,293.1499938964844,0.2008469104766845,-4212.7998046875,304.1553955078125,0.9990000128746032,0.2872807681560516,0.2682927846908569,293.3793334960937,297.1499938964844,293.1499938964844,0.0033672992140054,-1273.325439453125,295.7899169921875,0.5573458075523376,0.050000000745058,0.2285878360271453,291.1708068847656,291.1499938964844,267.6739807128906,266.0668029785156,283.1624755859375,293.863037109375,291.17095947265625,1.0,0.1908223032951355,0.825283408164978,0.825283408164978,1.0,1.0,-0.8663806319236755,0.3540609776973724,0.5123196840286255,0.1778048574924469,0.0,0.0,0.3570081889629364,26.272384643554688,25.0,1.6467139720916748,-6992.34912109375,75.63201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,306.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.451171875,18000.0,0.0,0.0,0.1561255753040313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267014235258102,0.2267047613859176,-3.331172820253414e-06,0.0,0.0001584476121934,0.0,0.0,7.268491268157959,0.0,0.0,0.0,0.2569038271903991,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137876961380243,-716.1727294921875,304.11749267578125,0.5579842329025269,0.050000000745058,0.0457573235034942,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5579842329025269,0.050000000745058,0.0481846667826175,293.2669982910156,297.1499938964844,293.1499938964844,0.1177593693137168,-2030.1644287109373,304.1607971191406,0.8660863041877747,0.1834107786417007,0.1292537748813629,293.2135009765625,297.1499938964844,293.1499938964844,0.200041115283966,-4199.43994140625,304.1549377441406,0.9990000128746032,0.2856348752975464,0.2674847841262817,293.3791198730469,297.1499938964844,293.1499938964844,0.0033080521970987,-1251.27392578125,295.7121887207031,0.5579842329025269,0.050000000745058,0.2285673171281814,291.1724548339844,291.1499938964844,267.72100830078125,266.10546875,283.2030334472656,293.8648376464844,291.1727294921875,1.0,0.1902601420879364,0.8253581523895264,0.8253581523895264,1.0,1.0,-0.8631579279899597,0.352067232131958,0.5110906958580017,0.1785824000835418,0.0,0.0,0.3539086878299713,26.156702041625977,25.0,2.428466558456421,-6933.53125,74.90773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.275390625,18000.0,0.0,0.0,0.1550160199403762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241265475749969,0.2241298705339431,-3.325006673549069e-06,0.0,0.0001573215558892,0.0,0.0,7.163957595825195,0.0,0.0,0.0,0.2563156187534332,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137876961380243,-716.1727294921875,304.11749267578125,0.5579842329025269,0.050000000745058,0.0457573235034942,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5579842329025269,0.050000000745058,0.0481846667826175,293.2669982910156,297.1499938964844,293.1499938964844,0.1177593693137168,-2030.1644287109373,304.1607971191406,0.8660863041877747,0.1834107786417007,0.1292537748813629,293.2135009765625,297.1499938964844,293.1499938964844,0.200041115283966,-4199.43994140625,304.1549377441406,0.9990000128746032,0.2856348752975464,0.2674847841262817,293.3791198730469,297.1499938964844,293.1499938964844,0.0033080521970987,-1251.27392578125,295.7121887207031,0.5579842329025269,0.050000000745058,0.2285673171281814,291.1724548339844,291.1499938964844,267.72100830078125,266.10546875,283.2030334472656,293.8648376464844,291.1727294921875,1.0,0.1902601420879364,0.8253581523895264,0.8253581523895264,1.0,1.0,-0.8631579279899597,0.352067232131958,0.5110906958580017,0.1785824000835418,0.0,0.0,0.3539086878299713,26.156702041625977,25.0,2.428466558456421,-6933.53125,74.90773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.275390625,18000.0,0.0,0.0,0.1550160199403762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241265475749969,0.2241298705339431,-3.325006673549069e-06,0.0,0.0001573215558892,0.0,0.0,7.163957595825195,0.0,0.0,0.0,0.2563156187534332,4.0,0.0,1.0
396540,293.18865966796875,297.1499938964844,293.1499938964844,0.0137442545965313,-715.1721801757812,304.1025390625,0.5585396885871887,0.050000000745058,0.0457537733018398,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5585396885871887,0.050000000745058,0.0481809265911579,293.265625,297.1499938964844,293.1499938964844,0.1156223267316818,-2000.486328125,304.1607360839844,0.862614631652832,0.1807283908128738,0.1273848861455917,293.21392822265625,297.1499938964844,293.1499938964844,0.1993260830640792,-4187.57568359375,304.15447998046875,0.9990000128746032,0.283941388130188,0.2667810022830963,293.37896728515625,297.1499938964844,293.1499938964844,0.0032488733995705,-1229.181396484375,295.6347351074219,0.5585396885871887,0.050000000745058,0.2285495698451995,291.174560546875,291.1499938964844,267.7705383300781,266.1463623046875,283.2480773925781,293.8684997558594,291.17486572265625,1.0,0.1897445172071457,0.8254328370094299,0.8254328370094299,1.0,1.0,-0.8600403666496277,0.3500413298606872,0.5099990367889404,0.1795763224363327,0.0,0.0,0.3504845798015594,26.060768127441406,25.0,2.9097378253936768,-6871.53271484375,74.23453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,306.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.421875,18000.0,0.0,0.0,0.1538851261138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213140279054641,0.2213173508644104,-3.318400786156417e-06,0.0,0.0001561738317832,0.0,0.0,7.0507354736328125,0.0,0.0,0.0,0.2556797862052917,4.0,0.0,1.0
396600,293.18865966796875,297.1499938964844,293.1499938964844,0.0137442545965313,-715.1721801757812,304.1025390625,0.5585396885871887,0.050000000745058,0.0457537733018398,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5585396885871887,0.050000000745058,0.0481809265911579,293.265625,297.1499938964844,293.1499938964844,0.1156223267316818,-2000.486328125,304.1607360839844,0.862614631652832,0.1807283908128738,0.1273848861455917,293.21392822265625,297.1499938964844,293.1499938964844,0.1993260830640792,-4187.57568359375,304.15447998046875,0.9990000128746032,0.283941388130188,0.2667810022830963,293.37896728515625,297.1499938964844,293.1499938964844,0.0032488733995705,-1229.181396484375,295.6347351074219,0.5585396885871887,0.050000000745058,0.2285495698451995,291.174560546875,291.1499938964844,267.7705383300781,266.1463623046875,283.2480773925781,293.8684997558594,291.17486572265625,1.0,0.1897445172071457,0.8254328370094299,0.8254328370094299,1.0,1.0,-0.8600403666496277,0.3500413298606872,0.5099990367889404,0.1795763224363327,0.0,0.0,0.3504845798015594,26.060768127441406,25.0,2.9097378253936768,-6871.53271484375,74.23453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,306.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.421875,18000.0,0.0,0.0,0.1538851261138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213140279054641,0.2213173508644104,-3.318400786156417e-06,0.0,0.0001561738317832,0.0,0.0,7.0507354736328125,0.0,0.0,0.0,0.2556797862052917,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137048866599798,-714.2728881835938,304.0883178710937,0.559021532535553,0.050000000745058,0.0457507036626338,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.559021532535553,0.050000000745058,0.0481776930391788,293.2643737792969,297.1499938964844,293.1499938964844,0.1134924590587616,-1970.79833984375,304.16070556640625,0.8590110540390015,0.1780494749546051,0.1255091279745102,293.21435546875,297.1499938964844,293.1499938964844,0.198677510023117,-4176.8115234375,304.1540832519531,0.9990000128746032,0.2822314500808716,0.2661339938640594,293.3786926269531,297.1499938964844,293.1499938964844,0.0031903262715786,-1207.30859375,295.5573425292969,0.559021532535553,0.050000000745058,0.2285342365503311,291.1762084960937,291.1499938964844,267.8223876953125,266.1892395019531,283.2912902832031,293.8639221191406,291.1763000488281,1.0,0.189266562461853,0.8255158066749573,0.8255158066749573,1.0,1.0,-0.8569868206977844,0.3479710519313812,0.5090157985687256,0.1807637065649032,0.0,0.0,0.3468619287014007,25.982027053833008,25.0,1.814578533172608,-6808.56640625,73.60106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413757324219,305.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16796875,18000.0,0.0,0.0,0.1527101844549179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183228135108947,0.2183261215686798,-3.311351747470326e-06,0.0,0.0001549814187455,0.0,0.0,6.931060791015625,0.0,0.0,0.0,0.255007654428482,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137048866599798,-714.2728881835938,304.0883178710937,0.559021532535553,0.050000000745058,0.0457507036626338,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.559021532535553,0.050000000745058,0.0481776930391788,293.2643737792969,297.1499938964844,293.1499938964844,0.1134924590587616,-1970.79833984375,304.16070556640625,0.8590110540390015,0.1780494749546051,0.1255091279745102,293.21435546875,297.1499938964844,293.1499938964844,0.198677510023117,-4176.8115234375,304.1540832519531,0.9990000128746032,0.2822314500808716,0.2661339938640594,293.3786926269531,297.1499938964844,293.1499938964844,0.0031903262715786,-1207.30859375,295.5573425292969,0.559021532535553,0.050000000745058,0.2285342365503311,291.1762084960937,291.1499938964844,267.8223876953125,266.1892395019531,283.2912902832031,293.8639221191406,291.1763000488281,1.0,0.189266562461853,0.8255158066749573,0.8255158066749573,1.0,1.0,-0.8569868206977844,0.3479710519313812,0.5090157985687256,0.1807637065649032,0.0,0.0,0.3468619287014007,25.982027053833008,25.0,1.814578533172608,-6808.56640625,73.60106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413757324219,305.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16796875,18000.0,0.0,0.0,0.1527101844549179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183228135108947,0.2183261215686798,-3.311351747470326e-06,0.0,0.0001549814187455,0.0,0.0,6.931060791015625,0.0,0.0,0.0,0.255007654428482,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136742163449525,-713.6016845703125,304.076416015625,0.559422492980957,0.050000000745058,0.04574815928936,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.559422492980957,0.050000000745058,0.0481750182807445,293.2630310058594,297.1499938964844,293.1499938964844,0.1114228591322898,-1941.864013671875,304.1605834960937,0.8553622364997864,0.1754284799098968,0.1236668452620506,293.2144775390625,297.1499938964844,293.1499938964844,0.1980259865522384,-4165.9765625,304.15380859375,0.9990000128746032,0.2805769443511963,0.2654472589492798,293.37799072265625,297.1499938964844,293.1499938964844,0.0031331623904407,-1185.98193359375,295.480224609375,0.559422492980957,0.050000000745058,0.2285215407609939,291.17626953125,291.1499938964844,267.8763427734375,266.2340087890625,283.33209228515625,293.8502502441406,291.1762390136719,1.0,0.1888189613819122,0.8255987763404846,0.8255987763404846,1.0,1.0,-0.8539301753044128,0.3458341062068939,0.5080960392951965,0.1821094006299972,0.0,0.0,0.3433435261249542,25.920413970947266,25.0,0.2560014128684997,-6747.5830078125,72.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,305.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.1514818966388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153903096914291,0.2153936177492141,-3.3042485938494792e-06,0.0,0.0001537348580313,0.0,0.0,6.814144134521484,0.0,0.0,0.0,0.2543484568595886,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136742163449525,-713.6016845703125,304.076416015625,0.559422492980957,0.050000000745058,0.04574815928936,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.559422492980957,0.050000000745058,0.0481750182807445,293.2630310058594,297.1499938964844,293.1499938964844,0.1114228591322898,-1941.864013671875,304.1605834960937,0.8553622364997864,0.1754284799098968,0.1236668452620506,293.2144775390625,297.1499938964844,293.1499938964844,0.1980259865522384,-4165.9765625,304.15380859375,0.9990000128746032,0.2805769443511963,0.2654472589492798,293.37799072265625,297.1499938964844,293.1499938964844,0.0031331623904407,-1185.98193359375,295.480224609375,0.559422492980957,0.050000000745058,0.2285215407609939,291.17626953125,291.1499938964844,267.8763427734375,266.2340087890625,283.33209228515625,293.8502502441406,291.1762390136719,1.0,0.1888189613819122,0.8255987763404846,0.8255987763404846,1.0,1.0,-0.8539301753044128,0.3458341062068939,0.5080960392951965,0.1821094006299972,0.0,0.0,0.3433435261249542,25.920413970947266,25.0,0.2560014128684997,-6747.5830078125,72.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,305.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.1514818966388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153903096914291,0.2153936177492141,-3.3042485938494792e-06,0.0,0.0001537348580313,0.0,0.0,6.814144134521484,0.0,0.0,0.0,0.2543484568595886,4.0,0.0,1.0
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136614544317126,-713.3240966796875,304.0713806152344,0.5595868825912476,0.050000000745058,0.0457471199333667,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5595868825912476,0.050000000745058,0.0481739193201065,293.26226806640625,297.1499938964844,293.1499938964844,0.1104113012552261,-1927.6832275390625,304.1604919433594,0.8535269498825073,0.1741433143615722,0.1227633655071258,293.21435546875,297.1499938964844,293.1499938964844,0.1976617574691772,-4159.8837890625,304.1537780761719,0.9990000128746032,0.2797859013080597,0.2650567889213562,293.37744140625,297.1499938964844,293.1499938964844,0.0031050853431224,-1175.496826171875,295.4421691894531,0.5595868825912476,0.050000000745058,0.2285163402557373,291.1761779785156,291.1499938964844,267.9040832519531,266.25701904296875,283.3524780273437,293.8417053222656,291.1761474609375,1.0,0.1886038333177566,0.8256402611732483,0.8256402611732483,1.0,1.0,-0.8523688912391663,0.3447297513484955,0.5076391100883484,0.1828267723321914,0.0,0.0,0.3416092693805694,25.896440505981445,25.0,0.0608864165842533,-6717.77783203125,72.69829559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,305.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.361328125,18000.0,0.0,0.0,0.1508491933345794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139704823493957,0.2139737904071808,-3.300817979834392e-06,0.0,0.0001530927547719,0.0,0.0,6.757834434509277,0.0,0.0,0.0,0.2540303170681,4.0,0.0,1.0
