time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1868896484375,297.1499938964844,293.1499938964844,0.0136500373482704,-713.0726318359375,304.06689453125,0.5597224831581116,0.050000000745058,0.0457462631165981,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5597224831581116,0.050000000745058,0.0481730177998542,293.2615051269531,297.1499938964844,293.1499938964844,0.1094132661819458,-1913.6641845703125,304.160400390625,0.8516793251037598,0.1728747636079788,0.1218714788556099,293.2140808105469,297.1499938964844,293.1499938964844,0.1972503215074539,-4152.9736328125,304.1538391113281,0.9989914298057556,0.2790248692035675,0.2646151781082153,293.37677001953125,297.1499938964844,293.1499938964844,0.0030773784965276,-1165.1358642578125,295.4046325683594,0.5597224831581116,0.050000000745058,0.2285120636224746,291.1762084960937,291.1499938964844,267.9322509765625,266.2803955078125,283.373046875,293.8323974609375,291.1762084960937,1.0,0.1883926093578338,0.8256916999816895,0.8256916999816895,1.0,1.0,-0.8507614135742188,0.3435935378074646,0.5071678757667542,0.1835638284683227,0.0,0.0,0.3398606479167938,25.877429962158203,25.0,0.1456994116306305,-6687.91064453125,72.40142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540405273437,305.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.169921875,18000.0,0.0,0.0,0.150205597281456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125571221113205,0.2125604301691055,-3.2974517125694547e-06,0.0,0.0001524395920569,0.0,0.0,6.702055931091309,0.0,0.0,0.0,0.2537154853343963,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136308828368783,-712.6405029296875,304.0594787597656,0.5599004626274109,0.050000000745058,0.0457451380789279,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5599004626274109,0.050000000745058,0.0481718331575393,293.2598571777344,297.1499938964844,293.1499938964844,0.1074573472142219,-1886.107421875,304.16021728515625,0.8479406833648682,0.1703865826129913,0.1201222687959671,293.2130432128906,297.1499938964844,293.1499938964844,0.1962466090917587,-4136.037109375,304.1542358398437,0.9982046484947203,0.2776112854480743,0.2635363936424255,293.3751220703125,297.1499938964844,293.1499938964844,0.0030228823889046,-1144.716552734375,295.3310241699219,0.5599004626274109,0.050000000745058,0.2285064458847046,291.1766662597656,291.1499938964844,267.9898681640625,266.32830810546875,283.41461181640625,293.81182861328125,291.1767272949219,1.0,0.1879767626523971,0.8257946372032166,0.8257946372032166,1.0,1.0,-0.8473575115203857,0.3412100672721863,0.5061474442481995,0.1850630491971969,0.0,0.0,0.3362795710563659,25.854427337646484,25.0,0.6290445327758789,-6626.724609375,71.8005142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46258544921875,305.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12890625,18000.0,0.0,0.0,0.1488863676786422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097050845623016,0.2097083777189254,-3.290792847110424e-06,0.0,0.0001511007430963,0.0,0.0,6.590298175811768,0.0,0.0,0.0,0.2530859112739563,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136308828368783,-712.6405029296875,304.0594787597656,0.5599004626274109,0.050000000745058,0.0457451380789279,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5599004626274109,0.050000000745058,0.0481718331575393,293.2598571777344,297.1499938964844,293.1499938964844,0.1074573472142219,-1886.107421875,304.16021728515625,0.8479406833648682,0.1703865826129913,0.1201222687959671,293.2130432128906,297.1499938964844,293.1499938964844,0.1962466090917587,-4136.037109375,304.1542358398437,0.9982046484947203,0.2776112854480743,0.2635363936424255,293.3751220703125,297.1499938964844,293.1499938964844,0.0030228823889046,-1144.716552734375,295.3310241699219,0.5599004626274109,0.050000000745058,0.2285064458847046,291.1766662597656,291.1499938964844,267.9898681640625,266.32830810546875,283.41461181640625,293.81182861328125,291.1767272949219,1.0,0.1879767626523971,0.8257946372032166,0.8257946372032166,1.0,1.0,-0.8473575115203857,0.3412100672721863,0.5061474442481995,0.1850630491971969,0.0,0.0,0.3362795710563659,25.854427337646484,25.0,0.6290445327758789,-6626.724609375,71.8005142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46258544921875,305.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12890625,18000.0,0.0,0.0,0.1488863676786422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097050845623016,0.2097083777189254,-3.290792847110424e-06,0.0,0.0001511007430963,0.0,0.0,6.590298175811768,0.0,0.0,0.0,0.2530859112739563,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136166214942932,-712.3082275390625,304.0540466308594,0.560027003288269,0.050000000745058,0.0457443408668041,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.560027003288269,0.050000000745058,0.0481709912419319,293.2580871582031,297.1499938964844,293.1499938964844,0.1055563017725944,-1859.21923828125,304.15997314453125,0.8442339301109314,0.1679602563381195,0.1184180900454521,293.2113342285156,297.1499938964844,293.1499938964844,0.1951271891593933,-4117.12060546875,304.1546936035156,0.997243583202362,0.2763570547103882,0.2623356878757477,293.37310791015625,297.1499938964844,293.1499938964844,0.002969835884869,-1124.8013916015625,295.2592468261719,0.560027003288269,0.050000000745058,0.2285024523735046,291.1773681640625,291.1499938964844,268.0490417480469,266.3775329589844,283.45635986328125,293.789306640625,291.17755126953125,1.0,0.1875671595335006,0.8258975744247437,0.8258975744247437,1.0,1.0,-0.8438652753829956,0.3387728035449981,0.505092442035675,0.1865746676921844,0.0,0.0,0.3325831890106201,25.83979797363281,25.0,1.3274074792861938,-6566.9169921875,71.20055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721069335937,305.8858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1475211083889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068012654781341,0.2068045437335968,-3.2841262509464286e-06,0.0,0.0001497151679359,0.0,0.0,6.47745943069458,0.0,0.0,0.0,0.2524513006210327,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136166214942932,-712.3082275390625,304.0540466308594,0.560027003288269,0.050000000745058,0.0457443408668041,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.560027003288269,0.050000000745058,0.0481709912419319,293.2580871582031,297.1499938964844,293.1499938964844,0.1055563017725944,-1859.21923828125,304.15997314453125,0.8442339301109314,0.1679602563381195,0.1184180900454521,293.2113342285156,297.1499938964844,293.1499938964844,0.1951271891593933,-4117.12060546875,304.1546936035156,0.997243583202362,0.2763570547103882,0.2623356878757477,293.37310791015625,297.1499938964844,293.1499938964844,0.002969835884869,-1124.8013916015625,295.2592468261719,0.560027003288269,0.050000000745058,0.2285024523735046,291.1773681640625,291.1499938964844,268.0490417480469,266.3775329589844,283.45635986328125,293.789306640625,291.17755126953125,1.0,0.1875671595335006,0.8258975744247437,0.8258975744247437,1.0,1.0,-0.8438652753829956,0.3387728035449981,0.505092442035675,0.1865746676921844,0.0,0.0,0.3325831890106201,25.83979797363281,25.0,1.3274074792861938,-6566.9169921875,71.20055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721069335937,305.8858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1475211083889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068012654781341,0.2068045437335968,-3.2841262509464286e-06,0.0,0.0001497151679359,0.0,0.0,6.47745943069458,0.0,0.0,0.0,0.2524513006210327,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136040020734071,-711.9535522460938,304.05047607421875,0.5601866245269775,0.050000000745058,0.0457433350384235,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5601866245269775,0.050000000745058,0.0481699332594871,293.25634765625,297.1499938964844,293.1499938964844,0.1036796569824218,-1832.5440673828125,304.1597900390625,0.8406309485435486,0.1655752807855606,0.1167462244629859,293.2093200683594,297.1499938964844,293.1499938964844,0.19405597448349,-4099.01416015625,304.1549072265625,0.9963942170143129,0.2752152979373932,0.2612344920635223,293.37078857421875,297.1499938964844,293.1499938964844,0.0029173945076763,-1105.0006103515625,295.1903686523437,0.5601866245269775,0.050000000745058,0.2284974306821823,291.1801147460937,291.1499938964844,268.1095275878906,266.4278869628906,283.4979553222656,293.7665710449219,291.1806640625,1.0,0.1871668547391891,0.8260222673416138,0.8260222673416138,1.0,1.0,-0.8405289649963379,0.3364201784133911,0.5041087865829468,0.1880784630775451,0.0,0.0,0.3284129798412323,25.820533752441406,25.0,4.001138210296631,-6511.51513671875,70.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801940917969,305.8437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.1461347341537475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203680470585823,0.2036837488412857,-3.277294354120386e-06,0.0,0.0001483081723563,0.0,0.0,6.35761833190918,0.0,0.0,0.0,0.2517793178558349,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136040020734071,-711.9535522460938,304.05047607421875,0.5601866245269775,0.050000000745058,0.0457433350384235,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5601866245269775,0.050000000745058,0.0481699332594871,293.25634765625,297.1499938964844,293.1499938964844,0.1036796569824218,-1832.5440673828125,304.1597900390625,0.8406309485435486,0.1655752807855606,0.1167462244629859,293.2093200683594,297.1499938964844,293.1499938964844,0.19405597448349,-4099.01416015625,304.1549072265625,0.9963942170143129,0.2752152979373932,0.2612344920635223,293.37078857421875,297.1499938964844,293.1499938964844,0.0029173945076763,-1105.0006103515625,295.1903686523437,0.5601866245269775,0.050000000745058,0.2284974306821823,291.1801147460937,291.1499938964844,268.1095275878906,266.4278869628906,283.4979553222656,293.7665710449219,291.1806640625,1.0,0.1871668547391891,0.8260222673416138,0.8260222673416138,1.0,1.0,-0.8405289649963379,0.3364201784133911,0.5041087865829468,0.1880784630775451,0.0,0.0,0.3284129798412323,25.820533752441406,25.0,4.001138210296631,-6511.51513671875,70.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801940917969,305.8437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.1461347341537475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203680470585823,0.2036837488412857,-3.277294354120386e-06,0.0,0.0001483081723563,0.0,0.0,6.35761833190918,0.0,0.0,0.0,0.2517793178558349,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0135971009731292,-711.75537109375,304.0485534667969,0.5603534579277039,0.050000000745058,0.0457422845065593,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5603534579277039,0.050000000745058,0.0481688268482685,293.2546691894531,297.1499938964844,293.1499938964844,0.1018473580479621,-1806.4154052734373,304.1595764160156,0.8370769619941711,0.1632224768400192,0.1150976940989494,293.2071533203125,297.1499938964844,293.1499938964844,0.1930747926235199,-4082.48291015625,304.1549072265625,0.9956148862838744,0.2741518020629883,0.2602133750915527,293.36822509765625,297.1499938964844,293.1499938964844,0.002865869551897,-1085.5748291015625,295.1224670410156,0.5603534579277039,0.050000000745058,0.228492185473442,291.1821594238281,291.1499938964844,268.171142578125,266.47918701171875,283.5391845703125,293.7446594238281,291.18182373046875,1.0,0.1867769807577133,0.8261469006538391,0.8261469006538391,1.0,1.0,-0.8373162746429443,0.334164023399353,0.5031522512435913,0.1894992291927337,0.0,0.0,0.3239340186119079,25.79931831359864,25.0,0.0164620168507099,-6440.0,70.06684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,305.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.1447280794382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002259343862533,0.2002291977405548,-3.269775561420829e-06,0.0,0.0001468806003686,0.0,0.0,6.225995063781738,0.0,0.0,0.0,0.251044899225235,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0135971009731292,-711.75537109375,304.0485534667969,0.5603534579277039,0.050000000745058,0.0457422845065593,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5603534579277039,0.050000000745058,0.0481688268482685,293.2546691894531,297.1499938964844,293.1499938964844,0.1018473580479621,-1806.4154052734373,304.1595764160156,0.8370769619941711,0.1632224768400192,0.1150976940989494,293.2071533203125,297.1499938964844,293.1499938964844,0.1930747926235199,-4082.48291015625,304.1549072265625,0.9956148862838744,0.2741518020629883,0.2602133750915527,293.36822509765625,297.1499938964844,293.1499938964844,0.002865869551897,-1085.5748291015625,295.1224670410156,0.5603534579277039,0.050000000745058,0.228492185473442,291.1821594238281,291.1499938964844,268.171142578125,266.47918701171875,283.5391845703125,293.7446594238281,291.18182373046875,1.0,0.1867769807577133,0.8261469006538391,0.8261469006538391,1.0,1.0,-0.8373162746429443,0.334164023399353,0.5031522512435913,0.1894992291927337,0.0,0.0,0.3239340186119079,25.79931831359864,25.0,0.0164620168507099,-6440.0,70.06684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,305.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.1447280794382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002259343862533,0.2002291977405548,-3.269775561420829e-06,0.0,0.0001468806003686,0.0,0.0,6.225995063781738,0.0,0.0,0.0,0.251044899225235,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0135997626930475,-711.884521484375,304.048095703125,0.5604338049888611,0.050000000745058,0.045741781592369,294.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5604338049888611,0.050000000745058,0.0481682978570461,293.2538452148437,297.1499938964844,293.1499938964844,0.100973941385746,-1793.9720458984375,304.159423828125,0.8353087902069092,0.1620578020811081,0.1142815798521041,293.2060546875,297.1499938964844,293.1499938964844,0.1926661133766174,-4075.688720703125,304.1547546386719,0.9952408075332642,0.2736451029777527,0.2597273290157318,293.36688232421875,297.1499938964844,293.1499938964844,0.0028413040563464,-1076.44873046875,295.086669921875,0.5604338049888611,0.050000000745058,0.2284896671772003,291.17974853515625,291.1499938964844,268.20233154296875,266.5051574707031,283.5594787597656,293.73419189453125,291.1786804199219,1.0,0.1865860372781753,0.8262092471122742,0.8262092471122742,1.0,1.0,-0.8357493281364441,0.3330781161785126,0.5026711821556091,0.1901548206806183,0.0,0.0,0.3221777975559234,25.788440704345703,25.0,-4.964244365692139,-6403.2021484375,69.79585266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,305.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.1439949423074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986965835094452,0.1986998468637466,-3.2660182114341296e-06,0.0,0.000146136546391,0.0,0.0,6.167270183563232,0.0,0.0,0.0,0.2507140338420868,4.0,0.0,1.0
397560,293.17352294921875,297.1499938964844,293.1499938964844,0.0136044500395655,-712.0802001953125,304.0480041503906,0.5605100393295288,0.050000000745058,0.0457413010299205,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5605100393295288,0.050000000745058,0.0481677949428558,293.2530517578125,297.1499938964844,293.1499938964844,0.1001156121492385,-1781.7305908203125,304.1592712402344,0.8335440754890442,0.1609016209840774,0.1134711727499961,293.2049255371094,297.1499938964844,293.1499938964844,0.1922860145568847,-4069.391357421875,304.1545715332031,0.9948741793632508,0.2731541097164154,0.2592565417289734,293.3655090332031,297.1499938964844,293.1499938964844,0.0028169376309961,-1067.4246826171875,295.0503234863281,0.5605100393295288,0.050000000745058,0.2284872829914093,291.1761169433594,291.1499938964844,268.23370361328125,266.5312805175781,283.57940673828125,293.72412109375,291.1751403808594,1.0,0.1863978058099746,0.8262783288955688,0.8262783288955688,1.0,1.0,-0.8342077732086182,0.3320252299308777,0.5021825432777405,0.1907622516155243,0.0,0.0,0.3208068907260895,25.777475357055664,25.0,-6.861339569091797,-6373.25341796875,69.52961730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986267089844,305.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.1432440727949142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975068897008896,0.197510153055191,-3.2627672226226423e-06,0.0,0.0001453745207982,0.0,0.0,6.1211419105529785,0.0,0.0,0.0,0.2504480481147766,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136108379811048,-712.2982177734375,304.048828125,0.5606442093849182,0.050000000745058,0.0457404628396034,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5606442093849182,0.050000000745058,0.0481669083237648,293.25146484375,297.1499938964844,293.1499938964844,0.0983870476484298,-1756.9522705078125,304.1590576171875,0.8300148248672485,0.1586131304502487,0.1118674948811531,293.20269775390625,297.1499938964844,293.1499938964844,0.1914957612752914,-4056.173583984375,304.1543884277344,0.9941521286964417,0.2722122967243194,0.2583552002906799,293.3626708984375,297.1499938964844,293.1499938964844,0.0027685486711561,-1049.325927734375,294.98114013671875,0.5606442093849182,0.050000000745058,0.2284830808639526,291.1726379394531,291.1499938964844,268.2970275878906,266.583984375,283.6178283691406,293.7051696777344,291.1725158691406,1.0,0.1860293298959732,0.8264163732528687,0.8264163732528687,1.0,1.0,-0.8311944007873535,0.3300277888774872,0.501166582107544,0.1917981803417205,0.0,0.0,0.3180915415287018,25.75556945800781,25.0,-3.410285472869873,-6323.44482421875,69.01065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,305.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.736328125,18000.0,0.0,0.0,0.1417442560195922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954725980758667,0.1954758614301681,-3.2577147521806182e-06,0.0,0.0001438524050172,0.0,0.0,6.043466567993164,0.0,0.0,0.0,0.2500011324882507,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136108379811048,-712.2982177734375,304.048828125,0.5606442093849182,0.050000000745058,0.0457404628396034,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5606442093849182,0.050000000745058,0.0481669083237648,293.25146484375,297.1499938964844,293.1499938964844,0.0983870476484298,-1756.9522705078125,304.1590576171875,0.8300148248672485,0.1586131304502487,0.1118674948811531,293.20269775390625,297.1499938964844,293.1499938964844,0.1914957612752914,-4056.173583984375,304.1543884277344,0.9941521286964417,0.2722122967243194,0.2583552002906799,293.3626708984375,297.1499938964844,293.1499938964844,0.0027685486711561,-1049.325927734375,294.98114013671875,0.5606442093849182,0.050000000745058,0.2284830808639526,291.1726379394531,291.1499938964844,268.2970275878906,266.583984375,283.6178283691406,293.7051696777344,291.1725158691406,1.0,0.1860293298959732,0.8264163732528687,0.8264163732528687,1.0,1.0,-0.8311944007873535,0.3300277888774872,0.501166582107544,0.1917981803417205,0.0,0.0,0.3180915415287018,25.75556945800781,25.0,-3.410285472869873,-6323.44482421875,69.01065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,305.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.736328125,18000.0,0.0,0.0,0.1417442560195922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954725980758667,0.1954758614301681,-3.2577147521806182e-06,0.0,0.0001438524050172,0.0,0.0,6.043466567993164,0.0,0.0,0.0,0.2500011324882507,4.0,0.0,1.0
397740,293.1670837402344,297.1499938964844,293.1499938964844,0.0136155188083648,-712.3938598632812,304.0506591796875,0.5607443451881409,0.050000000745058,0.0457398407161235,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5607443451881409,0.050000000745058,0.0481662526726722,293.2499084472656,297.1499938964844,293.1499938964844,0.0966591462492942,-1732.064697265625,304.158935546875,0.8264638185501099,0.1563538014888763,0.1102848201990127,293.2005615234375,297.1499938964844,293.1499938964844,0.1906928122043609,-4042.65234375,304.1542663574219,0.9934255480766296,0.2713141739368438,0.2574981153011322,293.3598327636719,297.1499938964844,293.1499938964844,0.0027205282822251,-1031.221923828125,294.9154663085937,0.5607443451881409,0.050000000745058,0.2284799665212631,291.1727294921875,291.1499938964844,268.3608703613281,266.6371154785156,283.6536865234375,293.6879272460937,291.1727600097656,1.0,0.1856711953878402,0.8265544772148132,0.8265544772148132,1.0,1.0,-0.828261137008667,0.3281867802143097,0.5000743865966797,0.1925506293773651,0.0,0.0,0.3150643706321716,25.734331130981445,25.0,-0.6601095199584961,-6273.462890625,68.50833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091857910156,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.158203125,18000.0,0.0,0.0,0.1402899920940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932728588581085,0.1932761222124099,-3.2530103908356978e-06,0.0,0.000142376506119,0.0,0.0,5.961212158203125,0.0,0.0,0.0,0.2495403438806533,4.0,0.0,1.0
397800,293.1670837402344,297.1499938964844,293.1499938964844,0.0136155188083648,-712.3938598632812,304.0506591796875,0.5607443451881409,0.050000000745058,0.0457398407161235,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5607443451881409,0.050000000745058,0.0481662526726722,293.2499084472656,297.1499938964844,293.1499938964844,0.0966591462492942,-1732.064697265625,304.158935546875,0.8264638185501099,0.1563538014888763,0.1102848201990127,293.2005615234375,297.1499938964844,293.1499938964844,0.1906928122043609,-4042.65234375,304.1542663574219,0.9934255480766296,0.2713141739368438,0.2574981153011322,293.3598327636719,297.1499938964844,293.1499938964844,0.0027205282822251,-1031.221923828125,294.9154663085937,0.5607443451881409,0.050000000745058,0.2284799665212631,291.1727294921875,291.1499938964844,268.3608703613281,266.6371154785156,283.6536865234375,293.6879272460937,291.1727600097656,1.0,0.1856711953878402,0.8265544772148132,0.8265544772148132,1.0,1.0,-0.828261137008667,0.3281867802143097,0.5000743865966797,0.1925506293773651,0.0,0.0,0.3150643706321716,25.734331130981445,25.0,-0.6601095199584961,-6273.462890625,68.50833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091857910156,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.158203125,18000.0,0.0,0.0,0.1402899920940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932728588581085,0.1932761222124099,-3.2530103908356978e-06,0.0,0.000142376506119,0.0,0.0,5.961212158203125,0.0,0.0,0.0,0.2495403438806533,4.0,0.0,1.0
397860,293.1640014648437,297.1499938964844,293.1499938964844,0.013623034581542,-712.5712890625,304.0532531738281,0.5608038306236267,0.050000000745058,0.045739471912384,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5608038306236267,0.050000000745058,0.0481658689677715,293.2484436035156,297.1499938964844,293.1499938964844,0.094962939620018,-1707.5870361328125,304.1587829589844,0.8228710889816284,0.1541231125593185,0.1087221801280975,293.1985168457031,297.1499938964844,293.1499938964844,0.1899344027042389,-4029.892578125,304.15411376953125,0.9926781058311462,0.2704504430294037,0.2566758692264557,293.3570556640625,297.1499938964844,293.1499938964844,0.0026731272228062,-1013.3651123046876,294.8501892089844,0.5608038306236267,0.050000000745058,0.2284781336784362,291.1722717285156,291.1499938964844,268.4250793457031,266.69049072265625,283.6867370605469,293.67254638671875,291.17205810546875,1.0,0.1853229701519012,0.8266971707344055,0.8266971707344055,1.0,1.0,-0.8253958821296692,0.3265073895454407,0.4988884925842285,0.1929936707019806,0.0,0.0,0.3121117949485779,25.7142391204834,25.0,-1.1506329774856567,-6222.23486328125,68.02114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.138892114162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191064715385437,0.1910679638385772,-3.248183247706038e-06,0.0,0.0001409578399034,0.0,0.0,5.878855228424072,0.0,0.0,0.0,0.2490790337324142,4.0,0.0,1.0
397920,293.1640014648437,297.1499938964844,293.1499938964844,0.013623034581542,-712.5712890625,304.0532531738281,0.5608038306236267,0.050000000745058,0.045739471912384,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5608038306236267,0.050000000745058,0.0481658689677715,293.2484436035156,297.1499938964844,293.1499938964844,0.094962939620018,-1707.5870361328125,304.1587829589844,0.8228710889816284,0.1541231125593185,0.1087221801280975,293.1985168457031,297.1499938964844,293.1499938964844,0.1899344027042389,-4029.892578125,304.15411376953125,0.9926781058311462,0.2704504430294037,0.2566758692264557,293.3570556640625,297.1499938964844,293.1499938964844,0.0026731272228062,-1013.3651123046876,294.8501892089844,0.5608038306236267,0.050000000745058,0.2284781336784362,291.1722717285156,291.1499938964844,268.4250793457031,266.69049072265625,283.6867370605469,293.67254638671875,291.17205810546875,1.0,0.1853229701519012,0.8266971707344055,0.8266971707344055,1.0,1.0,-0.8253958821296692,0.3265073895454407,0.4988884925842285,0.1929936707019806,0.0,0.0,0.3121117949485779,25.7142391204834,25.0,-1.1506329774856567,-6222.23486328125,68.02114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.138892114162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191064715385437,0.1910679638385772,-3.248183247706038e-06,0.0,0.0001409578399034,0.0,0.0,5.878855228424072,0.0,0.0,0.0,0.2490790337324142,4.0,0.0,1.0
397980,293.1611328125,297.1499938964844,293.1499938964844,0.0136331068351864,-712.8294067382812,304.05633544921875,0.5608243346214294,0.050000000745058,0.0457393527030944,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5608243346214294,0.050000000745058,0.048165738582611,293.2469787597656,297.1499938964844,293.1499938964844,0.0933003276586532,-1683.567138671875,304.1586303710937,0.81922847032547,0.1519243270158767,0.1071812734007835,293.1965637207031,297.1499938964844,293.1499938964844,0.1892173141241073,-4017.8388671875,304.1539306640625,0.9919039607048036,0.2696135938167572,0.2558808624744415,293.3544006347656,297.1499938964844,293.1499938964844,0.002626284956932,-995.7399291992188,294.784912109375,0.5608243346214294,0.050000000745058,0.2284775376319885,291.1708068847656,291.1499938964844,268.4894104003906,266.7439880371094,283.71710205078125,293.658935546875,291.1705627441406,1.0,0.1849839985370636,0.8268398642539978,0.8268398642539978,1.0,1.0,-0.8225914239883423,0.3249772191047668,0.4976142048835754,0.1931489408016204,0.0,0.0,0.3094348311424255,25.69539260864257,25.0,-1.8849204778671265,-6174.03955078125,67.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,305.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.935546875,18000.0,0.0,0.0,0.1375612616539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890622675418853,0.1890655159950256,-3.2436610126751475e-06,0.0,0.0001396072038915,0.0,0.0,5.804265975952148,0.0,0.0,0.0,0.2486584931612014,4.0,0.0,1.0
398040,293.1611328125,297.1499938964844,293.1499938964844,0.0136331068351864,-712.8294067382812,304.05633544921875,0.5608243346214294,0.050000000745058,0.0457393527030944,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5608243346214294,0.050000000745058,0.048165738582611,293.2469787597656,297.1499938964844,293.1499938964844,0.0933003276586532,-1683.567138671875,304.1586303710937,0.81922847032547,0.1519243270158767,0.1071812734007835,293.1965637207031,297.1499938964844,293.1499938964844,0.1892173141241073,-4017.8388671875,304.1539306640625,0.9919039607048036,0.2696135938167572,0.2558808624744415,293.3544006347656,297.1499938964844,293.1499938964844,0.002626284956932,-995.7399291992188,294.784912109375,0.5608243346214294,0.050000000745058,0.2284775376319885,291.1708068847656,291.1499938964844,268.4894104003906,266.7439880371094,283.71710205078125,293.658935546875,291.1705627441406,1.0,0.1849839985370636,0.8268398642539978,0.8268398642539978,1.0,1.0,-0.8225914239883423,0.3249772191047668,0.4976142048835754,0.1931489408016204,0.0,0.0,0.3094348311424255,25.69539260864257,25.0,-1.8849204778671265,-6174.03955078125,67.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,305.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.935546875,18000.0,0.0,0.0,0.1375612616539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890622675418853,0.1890655159950256,-3.2436610126751475e-06,0.0,0.0001396072038915,0.0,0.0,5.804265975952148,0.0,0.0,0.0,0.2486584931612014,4.0,0.0,1.0
398100,293.1597900390625,297.1499938964844,293.1499938964844,0.0136386360973119,-712.9713134765625,304.0580139160156,0.5608228445053101,0.050000000745058,0.0457393638789653,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5608228445053101,0.050000000745058,0.0481657534837722,293.24627685546875,297.1499938964844,293.1499938964844,0.0924800634384155,-1671.708251953125,304.1585388183594,0.8173884749412537,0.1508381813764572,0.1064199358224868,293.1956787109375,297.1499938964844,293.1499938964844,0.188868373632431,-4011.97021484375,304.1538391113281,0.9915084838867188,0.2692036628723144,0.2554919123649597,293.3531188964844,297.1499938964844,293.1499938964844,0.002603048691526,-986.9950561523438,294.7524108886719,0.5608228445053101,0.050000000745058,0.2284775972366333,291.16998291015625,291.1499938964844,268.5215759277344,266.77069091796875,283.7314453125,293.6527099609375,291.16973876953125,1.0,0.1848178803920745,0.826911211013794,0.826911211013794,1.0,1.0,-0.821211040019989,0.3242577612400055,0.4969532787799835,0.1931430846452713,0.0,0.0,0.3081875741481781,25.686429977416992,25.0,-2.0793774127960205,-6151.03466796875,67.31629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,305.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1369270086288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881372928619384,0.1881405264139175,-3.241574404455605e-06,0.0,0.0001389635144732,0.0,0.0,5.769927024841309,0.0,0.0,0.0,0.2484646737575531,4.0,0.0,1.0
398160,293.15850830078125,297.1499938964844,293.1499938964844,0.0136443944647908,-713.1182250976562,304.0597839355469,0.5608163475990295,0.050000000745058,0.0457394085824489,294.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5608163475990295,0.050000000745058,0.0481658019125461,293.2455444335937,297.1499938964844,293.1499938964844,0.0916662141680717,-1659.9383544921875,304.1584777832031,0.8155351281166077,0.1497604995965957,0.1056643724441528,293.1947937011719,297.1499938964844,293.1499938964844,0.1885239630937576,-4006.17431640625,304.1537780761719,0.9911094903945924,0.2687985599040985,0.255107581615448,293.35186767578125,297.1499938964844,293.1499938964844,0.0025799195282161,-978.287353515625,294.72003173828125,0.5608163475990295,0.050000000745058,0.2284778207540512,291.169189453125,291.1499938964844,268.5537109375,266.79736328125,283.74542236328125,293.6467590332031,291.1689453125,1.0,0.1846537142992019,0.8269838094711304,0.8269838094711304,1.0,1.0,-0.8198433518409729,0.3235587179660797,0.4962846338748932,0.1931039839982986,0.0,0.0,0.3069919943809509,25.67773628234864,25.0,-2.160009860992432,-6128.623046875,67.08765411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48602294921875,305.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1363139748573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872549653053283,0.1872582137584686,-3.239589659642661e-06,0.0,0.0001383413618896,0.0,0.0,5.737246990203857,0.0,0.0,0.0,0.2482802718877792,4.0,0.0,1.0
398220,293.15606689453125,297.1499938964844,293.1499938964844,0.0136564970016479,-713.4202880859375,304.0635986328125,0.5607951879501343,0.050000000745058,0.0457395501434803,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5607951879501343,0.050000000745058,0.048165950924158,293.2440795898437,297.1499938964844,293.1499938964844,0.0900595486164093,-1636.6966552734375,304.1583251953125,0.811792254447937,0.1476382464170456,0.104173831641674,293.193115234375,297.1499938964844,293.1499938964844,0.187846690416336,-3994.763671875,304.1536560058594,0.990309715270996,0.2680041491985321,0.2543535530567169,293.3494567871094,297.1499938964844,293.1499938964844,0.0025339494459331,-960.9662475585938,294.65576171875,0.5607951879501343,0.050000000745058,0.2284785211086273,291.1676940917969,291.1499938964844,268.6177673339844,266.8504638671875,283.772705078125,293.6351928710937,291.1675109863281,1.0,0.1843314170837402,0.8271290063858032,0.8271290063858032,1.0,1.0,-0.8171507120132446,0.3222048282623291,0.4949458837509155,0.1929731518030166,0.0,0.0,0.304735392332077,25.66097640991211,25.0,-1.9736911058425903,-6085.4130859375,66.63964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4702453613281,305.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.1351591646671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856071799993515,0.1856104284524917,-3.235916665289551e-06,0.0,0.0001371693797409,0.0,0.0,5.676442623138428,0.0,0.0,0.0,0.2479373812675476,4.0,0.0,1.0
398280,293.15606689453125,297.1499938964844,293.1499938964844,0.0136564970016479,-713.4202880859375,304.0635986328125,0.5607951879501343,0.050000000745058,0.0457395501434803,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5607951879501343,0.050000000745058,0.048165950924158,293.2440795898437,297.1499938964844,293.1499938964844,0.0900595486164093,-1636.6966552734375,304.1583251953125,0.811792254447937,0.1476382464170456,0.104173831641674,293.193115234375,297.1499938964844,293.1499938964844,0.187846690416336,-3994.763671875,304.1536560058594,0.990309715270996,0.2680041491985321,0.2543535530567169,293.3494567871094,297.1499938964844,293.1499938964844,0.0025339494459331,-960.9662475585938,294.65576171875,0.5607951879501343,0.050000000745058,0.2284785211086273,291.1676940917969,291.1499938964844,268.6177673339844,266.8504638671875,283.772705078125,293.6351928710937,291.1675109863281,1.0,0.1843314170837402,0.8271290063858032,0.8271290063858032,1.0,1.0,-0.8171507120132446,0.3222048282623291,0.4949458837509155,0.1929731518030166,0.0,0.0,0.304735392332077,25.66097640991211,25.0,-1.9736911058425903,-6085.4130859375,66.63964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4702453613281,305.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.1351591646671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856071799993515,0.1856104284524917,-3.235916665289551e-06,0.0,0.0001371693797409,0.0,0.0,5.676442623138428,0.0,0.0,0.0,0.2479373812675476,4.0,0.0,1.0
398340,293.1536865234375,297.1499938964844,293.1499938964844,0.0136701567098498,-713.7512817382812,304.06805419921875,0.5607853531837463,0.050000000745058,0.0457396209239959,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5607853531837463,0.050000000745058,0.048166025429964,293.2421569824219,297.1499938964844,293.1499938964844,0.088523581624031,-1614.4886474609375,304.1581115722656,0.8081124424934387,0.145641878247261,0.1027512699365615,293.1914978027344,297.1499938964844,293.1499938964844,0.1871913373470306,-3983.711181640625,304.1535339355469,0.9895408749580384,0.2672410607337951,0.2536254823207855,293.3471374511719,297.1499938964844,293.1499938964844,0.0024883714504539,-943.7772216796876,294.5921325683594,0.5607853531837463,0.050000000745058,0.2284788787364959,291.1664123535156,291.1499938964844,268.681396484375,266.90313720703125,283.7976989746094,293.6218566894531,291.16619873046875,1.0,0.1840180605649948,0.8272742033004761,0.8272742033004761,1.0,1.0,-0.8145701289176941,0.3209273517131805,0.4936427772045135,0.1928003430366516,0.0,0.0,0.3026350438594818,25.64227294921875,25.0,-1.94091272354126,-6044.48974609375,66.20866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,305.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.447265625,18000.0,0.0,0.0,0.1341031193733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840855181217193,0.1840887516736984,-3.232566314181895e-06,0.0,0.0001360976166324,0.0,0.0,5.620558261871338,0.0,0.0,0.0,0.2476227730512619,4.0,0.0,1.0
398400,293.1536865234375,297.1499938964844,293.1499938964844,0.0136701567098498,-713.7512817382812,304.06805419921875,0.5607853531837463,0.050000000745058,0.0457396209239959,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5607853531837463,0.050000000745058,0.048166025429964,293.2421569824219,297.1499938964844,293.1499938964844,0.088523581624031,-1614.4886474609375,304.1581115722656,0.8081124424934387,0.145641878247261,0.1027512699365615,293.1914978027344,297.1499938964844,293.1499938964844,0.1871913373470306,-3983.711181640625,304.1535339355469,0.9895408749580384,0.2672410607337951,0.2536254823207855,293.3471374511719,297.1499938964844,293.1499938964844,0.0024883714504539,-943.7772216796876,294.5921325683594,0.5607853531837463,0.050000000745058,0.2284788787364959,291.1664123535156,291.1499938964844,268.681396484375,266.90313720703125,283.7976989746094,293.6218566894531,291.16619873046875,1.0,0.1840180605649948,0.8272742033004761,0.8272742033004761,1.0,1.0,-0.8145701289176941,0.3209273517131805,0.4936427772045135,0.1928003430366516,0.0,0.0,0.3026350438594818,25.64227294921875,25.0,-1.94091272354126,-6044.48974609375,66.20866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,305.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.447265625,18000.0,0.0,0.0,0.1341031193733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840855181217193,0.1840887516736984,-3.232566314181895e-06,0.0,0.0001360976166324,0.0,0.0,5.620558261871338,0.0,0.0,0.0,0.2476227730512619,4.0,0.0,1.0
398460,293.1512756347656,297.1499938964844,293.1499938964844,0.0136866215616464,-714.150146484375,304.0734558105469,0.5608066320419312,0.050000000745058,0.0457394979894161,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5608066320419312,0.050000000745058,0.0481658950448036,293.23974609375,297.1499938964844,293.1499938964844,0.0871067941188812,-1594.0338134765625,304.15777587890625,0.8046257495880127,0.1437954008579254,0.101438894867897,293.1898803710937,297.1499938964844,293.1499938964844,0.1865755319595337,-3973.33203125,304.15338134765625,0.9888395071029664,0.2665184140205383,0.2529345154762268,293.3448791503906,297.1499938964844,293.1499938964844,0.002443408826366,-926.822998046875,294.5290222167969,0.5608066320419312,0.050000000745058,0.2284782528877258,291.164794921875,291.1499938964844,268.744384765625,266.9552001953125,283.8200988769531,293.6061096191406,291.16455078125,1.0,0.1837160885334015,0.8274229764938354,0.8274229764938354,1.0,1.0,-0.8121647238731384,0.3197475373744964,0.4924171566963196,0.1926155835390091,0.0,0.0,0.300769180059433,25.61933135986328,25.0,-2.244446277618408,-6006.74462890625,65.80113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305725097656,305.5743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.619140625,18000.0,0.0,0.0,0.1331494152545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827231347560882,0.1827263683080673,-3.229531557735754e-06,0.0,0.0001351297250948,0.0,0.0,5.570623397827148,0.0,0.0,0.0,0.2473412901163101,4.0,0.0,1.0
398520,293.1512756347656,297.1499938964844,293.1499938964844,0.0136866215616464,-714.150146484375,304.0734558105469,0.5608066320419312,0.050000000745058,0.0457394979894161,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5608066320419312,0.050000000745058,0.0481658950448036,293.23974609375,297.1499938964844,293.1499938964844,0.0871067941188812,-1594.0338134765625,304.15777587890625,0.8046257495880127,0.1437954008579254,0.101438894867897,293.1898803710937,297.1499938964844,293.1499938964844,0.1865755319595337,-3973.33203125,304.15338134765625,0.9888395071029664,0.2665184140205383,0.2529345154762268,293.3448791503906,297.1499938964844,293.1499938964844,0.002443408826366,-926.822998046875,294.5290222167969,0.5608066320419312,0.050000000745058,0.2284782528877258,291.164794921875,291.1499938964844,268.744384765625,266.9552001953125,283.8200988769531,293.6061096191406,291.16455078125,1.0,0.1837160885334015,0.8274229764938354,0.8274229764938354,1.0,1.0,-0.8121647238731384,0.3197475373744964,0.4924171566963196,0.1926155835390091,0.0,0.0,0.300769180059433,25.61933135986328,25.0,-2.244446277618408,-6006.74462890625,65.80113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305725097656,305.5743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.619140625,18000.0,0.0,0.0,0.1331494152545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827231347560882,0.1827263683080673,-3.229531557735754e-06,0.0,0.0001351297250948,0.0,0.0,5.570623397827148,0.0,0.0,0.0,0.2473412901163101,4.0,0.0,1.0
398580,293.1488342285156,297.1499938964844,293.1499938964844,0.0137053504586219,-714.594482421875,304.07977294921875,0.5608418583869934,0.050000000745058,0.0457392856478691,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608418583869934,0.050000000745058,0.0481656715273857,293.23712158203125,297.1499938964844,293.1499938964844,0.0857733413577079,-1574.8040771484375,304.15740966796875,0.8013062477111816,0.1420564651489257,0.1002055928111076,293.18829345703125,297.1499938964844,293.1499938964844,0.1859911829233169,-3963.4775390625,304.1532287597656,0.9881852269172668,0.2658321261405945,0.2522788941860199,293.34259033203125,297.1499938964844,293.1499938964844,0.0023990268819034,-910.0767211914062,294.4667053222656,0.5608418583869934,0.050000000745058,0.2284772098064422,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8412780761719,293.5898742675781,291.1630249023437,1.0,0.1834262609481811,0.8275717496871948,0.8275717496871948,1.0,1.0,-0.8098958730697632,0.3186419010162353,0.4912539720535278,0.1924259066581726,0.0,0.0,0.2991170585155487,25.594879150390625,25.0,-2.0450375080108643,-5972.12109375,65.4145278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,305.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8125,18000.0,0.0,0.0,0.1323007047176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815314590930938,0.1815346926450729,-3.226870603612042e-06,0.0,0.0001342683972325,0.0,0.0,5.5270586013793945,0.0,0.0,0.0,0.2470952421426773,4.0,0.0,1.0
398640,293.1488342285156,297.1499938964844,293.1499938964844,0.0137053504586219,-714.594482421875,304.07977294921875,0.5608418583869934,0.050000000745058,0.0457392856478691,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608418583869934,0.050000000745058,0.0481656715273857,293.23712158203125,297.1499938964844,293.1499938964844,0.0857733413577079,-1574.8040771484375,304.15740966796875,0.8013062477111816,0.1420564651489257,0.1002055928111076,293.18829345703125,297.1499938964844,293.1499938964844,0.1859911829233169,-3963.4775390625,304.1532287597656,0.9881852269172668,0.2658321261405945,0.2522788941860199,293.34259033203125,297.1499938964844,293.1499938964844,0.0023990268819034,-910.0767211914062,294.4667053222656,0.5608418583869934,0.050000000745058,0.2284772098064422,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8412780761719,293.5898742675781,291.1630249023437,1.0,0.1834262609481811,0.8275717496871948,0.8275717496871948,1.0,1.0,-0.8098958730697632,0.3186419010162353,0.4912539720535278,0.1924259066581726,0.0,0.0,0.2991170585155487,25.594879150390625,25.0,-2.0450375080108643,-5972.12109375,65.4145278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,305.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8125,18000.0,0.0,0.0,0.1323007047176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815314590930938,0.1815346926450729,-3.226870603612042e-06,0.0,0.0001342683972325,0.0,0.0,5.5270586013793945,0.0,0.0,0.0,0.2470952421426773,4.0,0.0,1.0
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.0137153593823313,-714.8258666992188,304.0832824707031,0.5608642101287842,0.050000000745058,0.0457391515374183,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5608642101287842,0.050000000745058,0.0481655299663543,293.2357177734375,297.1499938964844,293.1499938964844,0.0851369127631187,-1565.63427734375,304.1572265625,0.7997213006019592,0.1412313729524612,0.0996185839176178,293.1875,297.1499938964844,293.1499938964844,0.1857078820466995,-3958.6943359375,304.1531677246094,0.9878743886947632,0.2655016183853149,0.2519632577896118,293.3414611816406,297.1499938964844,293.1499938964844,0.0023770208936184,-901.7654418945312,294.4359436035156,0.5608642101287842,0.050000000745058,0.2284765243530273,291.1626281738281,291.1499938964844,268.83721923828125,267.03173828125,283.8515014648437,293.5816955566406,291.1624450683594,1.0,0.1832860708236694,0.8276461362838745,0.8276461362838745,1.0,1.0,-0.8088114261627197,0.3181142807006836,0.4906971156597137,0.1923339366912841,0.0,0.0,0.2983428239822387,25.582260131835938,25.0,-1.822363376617432,-5955.6982421875,65.22901153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,305.531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.1319155842065811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809807270765304,0.1809839457273483,-3.2256612030323595e-06,0.0,0.0001338775473413,0.0,0.0,5.506997108459473,0.0,0.0,0.0,0.2469821572303772,4.0,0.0,1.0
