time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137257752940058,-715.0635986328125,304.08697509765625,0.5608903169631958,0.050000000745058,0.0457389913499355,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5608903169631958,0.050000000745058,0.0481653623282909,293.2342224121094,297.1499938964844,293.1499938964844,0.0845215171575546,-1556.7740478515625,304.1570129394531,0.7981899976730347,0.140437364578247,0.0990519896149635,293.1867370605469,297.1499938964844,293.1499938964844,0.1854298412799835,-3953.9970703125,304.153076171875,0.9875741600990297,0.2651785314083099,0.2516546547412872,293.34033203125,297.1499938964844,293.1499938964844,0.0023551497142761,-893.500732421875,294.40545654296875,0.5608903169631958,0.050000000745058,0.228475734591484,291.1620788574219,291.1499938964844,268.8676452636719,267.0567626953125,283.86151123046875,293.57342529296875,291.16192626953125,1.0,0.1831488609313964,0.8277215957641602,0.8277215957641602,1.0,1.0,-0.8077596426010132,0.3176020681858063,0.4901575744152069,0.192246675491333,0.0,0.0,0.2975931763648987,25.56932640075684,25.0,-1.6018388271331787,-5939.73974609375,65.04849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,305.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.1315534561872482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804503053426742,0.1804535239934921,-3.2245075090031605e-06,0.0,0.0001335100387223,0.0,0.0,5.487716674804688,0.0,0.0,0.0,0.2468736320734024,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.0137479994446039,-715.5630493164062,304.09503173828125,0.5609588623046875,0.050000000745058,0.0457385703921318,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5609588623046875,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833717584609985,-1540.2425537109375,304.1566162109375,0.7953429818153381,0.1389655321836471,0.0979961529374122,293.1852111816406,297.1499938964844,293.1499938964844,0.184891939163208,-3944.90234375,304.1529541015625,0.9870138764381408,0.2645559906959533,0.2510598301887512,293.33807373046875,297.1499938964844,293.1499938964844,0.0023118208628147,-877.1177978515625,294.3451232910156,0.5609588623046875,0.050000000745058,0.2284736335277557,291.1611633300781,291.1499938964844,268.9275207519531,267.10595703125,283.8807373046875,293.5565795898437,291.1610412597656,1.0,0.1828847527503967,0.8278725147247314,0.8278725147247314,1.0,1.0,-0.805774986743927,0.3166293501853943,0.4891456365585327,0.1920988708734512,0.0,0.0,0.2961684763431549,25.54205322265625,25.0,-1.261932134628296,-5909.32080078125,64.70488739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,305.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8515625,18000.0,0.0,0.0,0.1308999806642532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794474720954895,0.1794507056474685,-3.2223472317127744e-06,0.0,0.0001328468351857,0.0,0.0,5.45136022567749,0.0,0.0,0.0,0.2466693222522735,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.0137479994446039,-715.5630493164062,304.09503173828125,0.5609588623046875,0.050000000745058,0.0457385703921318,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5609588623046875,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833717584609985,-1540.2425537109375,304.1566162109375,0.7953429818153381,0.1389655321836471,0.0979961529374122,293.1852111816406,297.1499938964844,293.1499938964844,0.184891939163208,-3944.90234375,304.1529541015625,0.9870138764381408,0.2645559906959533,0.2510598301887512,293.33807373046875,297.1499938964844,293.1499938964844,0.0023118208628147,-877.1177978515625,294.3451232910156,0.5609588623046875,0.050000000745058,0.2284736335277557,291.1611633300781,291.1499938964844,268.9275207519531,267.10595703125,283.8807373046875,293.5565795898437,291.1610412597656,1.0,0.1828847527503967,0.8278725147247314,0.8278725147247314,1.0,1.0,-0.805774986743927,0.3166293501853943,0.4891456365585327,0.1920988708734512,0.0,0.0,0.2961684763431549,25.54205322265625,25.0,-1.261932134628296,-5909.32080078125,64.70488739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,305.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8515625,18000.0,0.0,0.0,0.1308999806642532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794474720954895,0.1794507056474685,-3.2223472317127744e-06,0.0,0.0001328468351857,0.0,0.0,5.45136022567749,0.0,0.0,0.0,0.2466693222522735,4.0,0.0,1.0
398940,293.1414794921875,297.1499938964844,293.1499938964844,0.0137721188366413,-716.0978393554688,304.1039123535156,0.5610541105270386,0.050000000745058,0.0457379855215549,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5610541105270386,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823441669344902,-1525.49951171875,304.1561279296875,0.7928295135498047,0.137666642665863,0.0970555916428566,293.1837463378906,297.1499938964844,293.1499938964844,0.1843780577182769,-3936.20703125,304.15283203125,0.986511766910553,0.2639628946781158,0.2504928410053253,293.3358154296875,297.1499938964844,293.1499938964844,0.0022690223995596,-860.9263305664062,294.2856750488281,0.5610541105270386,0.050000000745058,0.2284707129001617,291.160400390625,291.1499938964844,268.9859924316406,267.1538391113281,283.8989562988281,293.53912353515625,291.1602783203125,1.0,0.1826348304748535,0.8280234336853027,0.8280234336853027,1.0,1.0,-0.8039606809616089,0.3157252371311188,0.4882354438304901,0.1920025199651718,0.0,0.0,0.2948346436023712,25.512481689453125,25.0,-1.070649027824402,-5880.90966796875,64.38552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383483886719,305.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1303290277719497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785134226083755,0.1785166412591934,-3.220347934984602e-06,0.0,0.0001322673924732,0.0,0.0,5.4175896644592285,0.0,0.0,0.0,0.246479719877243,4.0,0.0,1.0
399000,293.1414794921875,297.1499938964844,293.1499938964844,0.0137721188366413,-716.0978393554688,304.1039123535156,0.5610541105270386,0.050000000745058,0.0457379855215549,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5610541105270386,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823441669344902,-1525.49951171875,304.1561279296875,0.7928295135498047,0.137666642665863,0.0970555916428566,293.1837463378906,297.1499938964844,293.1499938964844,0.1843780577182769,-3936.20703125,304.15283203125,0.986511766910553,0.2639628946781158,0.2504928410053253,293.3358154296875,297.1499938964844,293.1499938964844,0.0022690223995596,-860.9263305664062,294.2856750488281,0.5610541105270386,0.050000000745058,0.2284707129001617,291.160400390625,291.1499938964844,268.9859924316406,267.1538391113281,283.8989562988281,293.53912353515625,291.1602783203125,1.0,0.1826348304748535,0.8280234336853027,0.8280234336853027,1.0,1.0,-0.8039606809616089,0.3157252371311188,0.4882354438304901,0.1920025199651718,0.0,0.0,0.2948346436023712,25.512481689453125,25.0,-1.070649027824402,-5880.90966796875,64.38552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383483886719,305.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1303290277719497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785134226083755,0.1785166412591934,-3.220347934984602e-06,0.0,0.0001322673924732,0.0,0.0,5.4175896644592285,0.0,0.0,0.0,0.246479719877243,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137982685118913,-716.6726684570312,304.11358642578125,0.5611828565597534,0.050000000745058,0.0457371920347213,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5611828565597534,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814635008573532,-1512.897216796875,304.1555480957031,0.7907263040542603,0.1365716606378555,0.0962521731853485,293.18231201171875,297.1499938964844,293.1499938964844,0.1838892251253128,-3927.931396484375,304.1527099609375,0.9860769510269164,0.2633990049362182,0.249953344464302,293.33355712890625,297.1499938964844,293.1499938964844,0.0022267773747444,-844.938720703125,294.2269897460937,0.5611828565597534,0.050000000745058,0.2284667342901229,291.15966796875,291.1499938964844,269.0428161621094,267.20025634765625,283.9161682128906,293.5209045410156,291.1595458984375,1.0,0.1824007034301757,0.8281773924827576,0.8281773924827576,1.0,1.0,-0.8023421764373779,0.3148950934410095,0.4874470829963684,0.1919775605201721,0.0,0.0,0.2935941219329834,25.480030059814453,25.0,-1.0104392766952517,-5854.67236328125,64.09325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.129831314086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776470988988876,0.1776503175497055,-3.2184973406401696e-06,0.0,0.0001317622809438,0.0,0.0,5.386334896087647,0.0,0.0,0.0,0.2463042885065078,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137982685118913,-716.6726684570312,304.11358642578125,0.5611828565597534,0.050000000745058,0.0457371920347213,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5611828565597534,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814635008573532,-1512.897216796875,304.1555480957031,0.7907263040542603,0.1365716606378555,0.0962521731853485,293.18231201171875,297.1499938964844,293.1499938964844,0.1838892251253128,-3927.931396484375,304.1527099609375,0.9860769510269164,0.2633990049362182,0.249953344464302,293.33355712890625,297.1499938964844,293.1499938964844,0.0022267773747444,-844.938720703125,294.2269897460937,0.5611828565597534,0.050000000745058,0.2284667342901229,291.15966796875,291.1499938964844,269.0428161621094,267.20025634765625,283.9161682128906,293.5209045410156,291.1595458984375,1.0,0.1824007034301757,0.8281773924827576,0.8281773924827576,1.0,1.0,-0.8023421764373779,0.3148950934410095,0.4874470829963684,0.1919775605201721,0.0,0.0,0.2935941219329834,25.480030059814453,25.0,-1.0104392766952517,-5854.67236328125,64.09325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.129831314086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776470988988876,0.1776503175497055,-3.2184973406401696e-06,0.0,0.0001317622809438,0.0,0.0,5.386334896087647,0.0,0.0,0.0,0.2463042885065078,4.0,0.0,1.0
399180,293.1366271972656,297.1499938964844,293.1499938964844,0.013826553709805,-717.290771484375,304.1241149902344,0.5613504648208618,0.050000000745058,0.0457361526787281,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5613504648208618,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807526558637619,-1502.7579345703125,304.1548767089844,0.7891029715538025,0.1357088834047317,0.0956060141324997,293.180908203125,297.1499938964844,293.1499938964844,0.1834260523319244,-3920.087890625,304.152587890625,0.985716700553894,0.2628641724586487,0.2494410276412964,293.331298828125,297.1499938964844,293.1499938964844,0.0021850934717804,-829.1603393554688,294.1690673828125,0.5613504648208618,0.050000000745058,0.2284615635871887,291.158935546875,291.1499938964844,269.09783935546875,267.2450256347656,283.932373046875,293.5018920898437,291.1588134765625,1.0,0.1821840852499008,0.8283314108848572,0.8283314108848572,1.0,1.0,-0.8009430170059204,0.3141444325447082,0.4867986142635345,0.1920398920774459,0.0,0.0,0.2924544811248779,25.444307327270508,25.0,-1.0341616868972778,-5830.787109375,63.83086013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,305.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1293977051973343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768518835306167,0.1768551021814346,-3.216795448679477e-06,0.0,0.0001313222164753,0.0,0.0,5.357692241668701,0.0,0.0,0.0,0.2461434602737426,4.0,0.0,1.0
399240,293.1366271972656,297.1499938964844,293.1499938964844,0.013826553709805,-717.290771484375,304.1241149902344,0.5613504648208618,0.050000000745058,0.0457361526787281,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5613504648208618,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807526558637619,-1502.7579345703125,304.1548767089844,0.7891029715538025,0.1357088834047317,0.0956060141324997,293.180908203125,297.1499938964844,293.1499938964844,0.1834260523319244,-3920.087890625,304.152587890625,0.985716700553894,0.2628641724586487,0.2494410276412964,293.331298828125,297.1499938964844,293.1499938964844,0.0021850934717804,-829.1603393554688,294.1690673828125,0.5613504648208618,0.050000000745058,0.2284615635871887,291.158935546875,291.1499938964844,269.09783935546875,267.2450256347656,283.932373046875,293.5018920898437,291.1588134765625,1.0,0.1821840852499008,0.8283314108848572,0.8283314108848572,1.0,1.0,-0.8009430170059204,0.3141444325447082,0.4867986142635345,0.1920398920774459,0.0,0.0,0.2924544811248779,25.444307327270508,25.0,-1.0341616868972778,-5830.787109375,63.83086013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,305.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1293977051973343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768518835306167,0.1768551021814346,-3.216795448679477e-06,0.0,0.0001313222164753,0.0,0.0,5.357692241668701,0.0,0.0,0.0,0.2461434602737426,4.0,0.0,1.0
399300,293.1354064941406,297.1499938964844,293.1499938964844,0.013841513544321,-717.616455078125,304.1296691894531,0.561450183391571,0.050000000745058,0.0457355380058288,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.561450183391571,0.050000000745058,0.0481617227196693,293.2154541015625,297.1499938964844,293.1499938964844,0.0804681330919265,-1498.7127685546875,304.1545104980469,0.7884926199913025,0.1353733539581298,0.0953482612967491,293.18023681640625,297.1499938964844,293.1499938964844,0.1832042038440704,-3916.33056640625,304.1524963378906,0.9855665564537048,0.2626075446605682,0.2491950094699859,293.3301696777344,297.1499938964844,293.1499938964844,0.0021644688677042,-821.3526611328125,294.140380859375,0.561450183391571,0.050000000745058,0.2284584790468216,291.1585388183594,291.1499938964844,269.1246032714844,267.2667236328125,283.94012451171875,293.4921264648437,291.1584167480469,1.0,0.1820829659700393,0.8284083604812622,0.8284083604812622,1.0,1.0,-0.8003332018852234,0.3138011991977691,0.4865320026874542,0.1921076476573944,0.0,0.0,0.2919254004955292,25.42512321472168,25.0,-1.0651471614837646,-5819.779296875,63.71178817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,305.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.129202201962471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764825284481048,0.1764857470989227,-3.216002369299531e-06,0.0,0.0001311238156631,0.0,0.0,5.344401836395264,0.0,0.0,0.0,0.2460687905550003,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138570424169301,-717.9537353515625,304.1354675292969,0.561560869216919,0.050000000745058,0.0457348525524139,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.561560869216919,0.050000000745058,0.0481610000133514,293.2126159667969,297.1499938964844,293.1499938964844,0.0802343040704727,-1495.398193359375,304.15411376953125,0.7880263328552246,0.1351057440042495,0.0951370522379875,293.1795349121094,297.1499938964844,293.1499938964844,0.1829888522624969,-3912.68310546875,304.1524353027344,0.9854368567466736,0.262358158826828,0.2489557266235351,293.3290405273437,297.1499938964844,293.1499938964844,0.0021439918782562,-813.6005859375,294.1119079589844,0.561560869216919,0.050000000745058,0.228455051779747,291.1581420898437,291.1499938964844,269.1508483886719,267.2879638671875,283.9476013183594,293.482177734375,291.1579895019531,1.0,0.1819869875907898,0.8284855484962463,0.8284855484962463,1.0,1.0,-0.7997867465019226,0.3134808242321014,0.4863059222698211,0.1922009289264679,0.0,0.0,0.2914254665374756,25.40505027770996,25.0,-1.1034430265426636,-5809.42041015625,63.60128021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1290196925401687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761331558227539,0.1761363744735717,-3.215249762433814e-06,0.0,0.0001309385843342,0.0,0.0,5.3318352699279785,0.0,0.0,0.0,0.2459981590509414,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138896973803639,-718.6608276367188,304.1476135253906,0.5618137717247009,0.050000000745058,0.0457332879304885,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5618137717247009,0.050000000745058,0.0481593571603298,293.2064514160156,297.1499938964844,293.1499938964844,0.0799174755811691,-1490.9393310546875,304.1532897949219,0.78752201795578,0.1347723007202148,0.0948528200387954,293.17822265625,297.1499938964844,293.1499938964844,0.1825765073299408,-3905.69873046875,304.1523132324219,0.9852361679077148,0.2618794441223144,0.2484960556030273,293.3268127441406,297.1499938964844,293.1499938964844,0.0021034574601799,-798.2545776367188,294.05548095703125,0.5618137717247009,0.050000000745058,0.2284472435712814,291.15728759765625,291.1499938964844,269.2016296386719,267.3289489746094,283.9618835449219,293.46197509765625,291.1571350097656,1.0,0.1818104088306427,0.8286399245262146,0.8286399245262146,1.0,1.0,-0.7988806962966919,0.3129079639911651,0.4859727323055267,0.1924611181020736,0.0,0.0,0.2905128598213196,25.36240577697754,25.0,-1.1952130794525146,-5790.59130859375,63.40558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1286886483430862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754938066005706,0.1754970252513885,-3.213863692508312e-06,0.0,0.0001306026097154,0.0,0.0,5.308850288391113,0.0,0.0,0.0,0.24586883187294,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138896973803639,-718.6608276367188,304.1476135253906,0.5618137717247009,0.050000000745058,0.0457332879304885,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5618137717247009,0.050000000745058,0.0481593571603298,293.2064514160156,297.1499938964844,293.1499938964844,0.0799174755811691,-1490.9393310546875,304.1532897949219,0.78752201795578,0.1347723007202148,0.0948528200387954,293.17822265625,297.1499938964844,293.1499938964844,0.1825765073299408,-3905.69873046875,304.1523132324219,0.9852361679077148,0.2618794441223144,0.2484960556030273,293.3268127441406,297.1499938964844,293.1499938964844,0.0021034574601799,-798.2545776367188,294.05548095703125,0.5618137717247009,0.050000000745058,0.2284472435712814,291.15728759765625,291.1499938964844,269.2016296386719,267.3289489746094,283.9618835449219,293.46197509765625,291.1571350097656,1.0,0.1818104088306427,0.8286399245262146,0.8286399245262146,1.0,1.0,-0.7988806962966919,0.3129079639911651,0.4859727323055267,0.1924611181020736,0.0,0.0,0.2905128598213196,25.36240577697754,25.0,-1.1952130794525146,-5790.59130859375,63.40558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1286886483430862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754938066005706,0.1754970252513885,-3.213863692508312e-06,0.0,0.0001306026097154,0.0,0.0,5.308850288391113,0.0,0.0,0.0,0.24586883187294,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0141345877200365,-725.810791015625,304.14947509765625,0.5646098852157593,0.0507240034639835,0.0461876615881919,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5622994303703308,0.050000000745058,0.048156201839447,293.19970703125,297.1499938964844,293.1499938964844,0.0798119381070137,-1489.517333984375,304.1523742675781,0.7878403663635254,0.1347099691629409,0.094759926199913,293.17694091796875,297.1499938964844,293.1499938964844,0.1821911036968231,-3899.1767578125,304.1521911621094,0.9853475689888,0.2614264488220215,0.2480596750974655,293.3245544433594,297.1499938964844,293.1499938964844,0.0020633970852941,-783.0947875976562,293.99957275390625,0.5622994303703308,0.050000000745058,0.2284322828054428,291.1561584472656,291.1499938964844,269.25,267.3677673339844,283.975341796875,293.4425964355469,291.1558837890625,1.0,0.1816664189100265,0.8287942409515381,0.8287942409515381,1.0,1.0,-0.7987688183784485,0.3126604855060577,0.4861083030700683,0.1929458528757095,0.0,0.0,0.2897598147392273,25.29115867614746,25.0,-2.0011446475982666,-5775.86572265625,63.29176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,305.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1284016668796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749482452869415,0.1749514639377594,-3.2126492897077696e-06,0.0,0.000130311367684,0.0,0.0,5.289213180541992,0.0,0.0,0.0,0.2457580715417862,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141345877200365,-725.810791015625,304.14947509765625,0.5646098852157593,0.0507240034639835,0.0461876615881919,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5622994303703308,0.050000000745058,0.048156201839447,293.19970703125,297.1499938964844,293.1499938964844,0.0798119381070137,-1489.517333984375,304.1523742675781,0.7878403663635254,0.1347099691629409,0.094759926199913,293.17694091796875,297.1499938964844,293.1499938964844,0.1821911036968231,-3899.1767578125,304.1521911621094,0.9853475689888,0.2614264488220215,0.2480596750974655,293.3245544433594,297.1499938964844,293.1499938964844,0.0020633970852941,-783.0947875976562,293.99957275390625,0.5622994303703308,0.050000000745058,0.2284322828054428,291.1561584472656,291.1499938964844,269.25,267.3677673339844,283.975341796875,293.4425964355469,291.1558837890625,1.0,0.1816664189100265,0.8287942409515381,0.8287942409515381,1.0,1.0,-0.7987688183784485,0.3126604855060577,0.4861083030700683,0.1929458528757095,0.0,0.0,0.2897598147392273,25.29115867614746,25.0,-2.0011446475982666,-5775.86572265625,63.29176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,305.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1284016668796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749482452869415,0.1749514639377594,-3.2126492897077696e-06,0.0,0.000130311367684,0.0,0.0,5.289213180541992,0.0,0.0,0.0,0.2457580715417862,4.0,0.0,1.0
399660,293.1286315917969,297.1499938964844,293.1499938964844,0.0145167922601103,-736.73291015625,304.1490173339844,0.5686272382736206,0.0514592491090297,0.0468733310699462,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5628737211227417,0.050000000745058,0.0481524877250194,293.1924743652344,297.1499938964844,293.1499938964844,0.0799158811569213,-1491.1094970703125,304.1513977050781,0.7887921929359436,0.134919211268425,0.0948518440127372,293.1756896972656,297.1499938964844,293.1499938964844,0.1818427443504333,-3893.304443359375,304.15203857421875,0.9855921268463136,0.2609979212284088,0.247646152973175,293.32232666015625,297.1499938964844,293.1499938964844,0.0020239928271621,-768.2092895507812,293.9435729980469,0.5628737211227417,0.050000000745058,0.2284146696329116,291.15399169921875,291.1499938964844,269.29656982421875,267.4049987792969,283.9894714355469,293.42578125,291.1536865234375,1.0,0.181563913822174,0.8289449214935303,0.8289449214935303,1.0,1.0,-0.7991802096366882,0.3126197159290313,0.4865604937076568,0.1935966908931732,0.0,0.0,0.289374828338623,25.21246719360352,25.0,-2.642590045928955,-5766.03173828125,63.24711990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,305.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.128166452050209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746191084384918,0.1746223121881485,-3.211748662579339e-06,0.0,0.0001300726580666,0.0,0.0,5.277111053466797,0.0,0.0,0.0,0.2456876188516616,4.0,0.0,1.0
399720,293.1286315917969,297.1499938964844,293.1499938964844,0.0145167922601103,-736.73291015625,304.1490173339844,0.5686272382736206,0.0514592491090297,0.0468733310699462,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5628737211227417,0.050000000745058,0.0481524877250194,293.1924743652344,297.1499938964844,293.1499938964844,0.0799158811569213,-1491.1094970703125,304.1513977050781,0.7887921929359436,0.134919211268425,0.0948518440127372,293.1756896972656,297.1499938964844,293.1499938964844,0.1818427443504333,-3893.304443359375,304.15203857421875,0.9855921268463136,0.2609979212284088,0.247646152973175,293.32232666015625,297.1499938964844,293.1499938964844,0.0020239928271621,-768.2092895507812,293.9435729980469,0.5628737211227417,0.050000000745058,0.2284146696329116,291.15399169921875,291.1499938964844,269.29656982421875,267.4049987792969,283.9894714355469,293.42578125,291.1536865234375,1.0,0.181563913822174,0.8289449214935303,0.8289449214935303,1.0,1.0,-0.7991802096366882,0.3126197159290313,0.4865604937076568,0.1935966908931732,0.0,0.0,0.289374828338623,25.21246719360352,25.0,-2.642590045928955,-5766.03173828125,63.24711990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,305.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.128166452050209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746191084384918,0.1746223121881485,-3.211748662579339e-06,0.0,0.0001300726580666,0.0,0.0,5.277111053466797,0.0,0.0,0.0,0.2456876188516616,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148747041821479,-746.7542114257812,304.14874267578125,0.5723183155059814,0.0521645359694957,0.0475062690675258,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634304881095886,0.050000000745058,0.0481489039957523,293.1846008300781,297.1499938964844,293.1499938964844,0.0802475661039352,-1495.963623046875,304.150390625,0.7903317809104919,0.1354397982358932,0.0951569676399231,293.1744689941406,297.1499938964844,293.1499938964844,0.1815030723810196,-3887.556884765625,304.15191650390625,0.98583722114563,0.2605910301208496,0.2472537457942962,293.32012939453125,297.1499938964844,293.1499938964844,0.0019849229138344,-753.4265747070312,293.88873291015625,0.5634304881095886,0.050000000745058,0.2283976674079895,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.00323486328125,293.4092102050781,291.1523132324219,1.0,0.1814963668584823,0.8290956020355225,0.8290956020355225,1.0,1.0,-0.7998104095458984,0.3126667737960815,0.4871436357498169,0.1943140476942062,0.0,0.0,0.2891558408737182,25.139863967895508,25.0,-2.00887131690979,-5759.41015625,63.24386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.1279904693365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744496077299118,0.1744528114795684,-3.21125412483525e-06,0.0,0.0001298940478591,0.0,0.0,5.270833492279053,0.0,0.0,0.0,0.2456500232219696,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148747041821479,-746.7542114257812,304.14874267578125,0.5723183155059814,0.0521645359694957,0.0475062690675258,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634304881095886,0.050000000745058,0.0481489039957523,293.1846008300781,297.1499938964844,293.1499938964844,0.0802475661039352,-1495.963623046875,304.150390625,0.7903317809104919,0.1354397982358932,0.0951569676399231,293.1744689941406,297.1499938964844,293.1499938964844,0.1815030723810196,-3887.556884765625,304.15191650390625,0.98583722114563,0.2605910301208496,0.2472537457942962,293.32012939453125,297.1499938964844,293.1499938964844,0.0019849229138344,-753.4265747070312,293.88873291015625,0.5634304881095886,0.050000000745058,0.2283976674079895,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.00323486328125,293.4092102050781,291.1523132324219,1.0,0.1814963668584823,0.8290956020355225,0.8290956020355225,1.0,1.0,-0.7998104095458984,0.3126667737960815,0.4871436357498169,0.1943140476942062,0.0,0.0,0.2891558408737182,25.139863967895508,25.0,-2.00887131690979,-5759.41015625,63.24386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.1279904693365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744496077299118,0.1744528114795684,-3.21125412483525e-06,0.0,0.0001298940478591,0.0,0.0,5.270833492279053,0.0,0.0,0.0,0.2456500232219696,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150556610897183,-751.7430419921875,304.1486511230469,0.5741429924964905,0.0525180734694004,0.0478217527270317,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637099742889404,0.050000000745058,0.0481471121311187,293.18048095703125,297.1499938964844,293.1499938964844,0.080502338707447,-1499.6669921875,304.1498718261719,0.7913378477096558,0.1358140707015991,0.0953919738531112,293.17388916015625,297.1499938964844,293.1499938964844,0.1813380271196365,-3884.759521484375,304.1518859863281,0.9859691262245178,0.2603958249092102,0.2470653504133224,293.3190612792969,297.1499938964844,293.1499938964844,0.0019656678196042,-746.1359252929688,293.8617248535156,0.5637099742889404,0.050000000745058,0.228389173746109,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.0097961425781,293.40106201171875,291.1517333984375,1.0,0.1814760863780975,0.8291709423065186,0.8291709423065186,1.0,1.0,-0.8002326488494873,0.3127396404743194,0.4874930083751678,0.1946900486946106,0.0,0.0,0.2890898883342743,25.1046142578125,25.0,-1.8103398084640503,-5756.884765625,63.259910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,305.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.127926617860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743934452533722,0.17439666390419,-3.211095190636115e-06,0.0,0.0001298292481806,0.0,0.0,5.268762588500977,0.0,0.0,0.0,0.2456378191709518,4.0,0.0,1.0
399960,293.1271057128906,297.1499938964844,293.1499938964844,0.0152392014861106,-756.75341796875,304.1485595703125,0.5759614706039429,0.0528734326362609,0.0481385961174964,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5639886260032654,0.050000000745058,0.0481453314423561,293.17633056640625,297.1499938964844,293.1499938964844,0.0808067396283149,-1504.0843505859375,304.1493530273437,0.7924718260765076,0.1362506300210952,0.0956723690032959,293.17333984375,297.1499938964844,293.1499938964844,0.1811774522066116,-3882.0380859375,304.1518249511719,0.9861050844192504,0.2602058351039886,0.2468817830085754,293.3179931640625,297.1499938964844,293.1499938964844,0.001946456846781,-738.861572265625,293.8348693847656,0.5639886260032654,0.050000000745058,0.2283807247877121,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.01617431640625,293.3930969238281,291.15118408203125,1.0,0.1814638376235962,0.8292400240898132,0.8292400240898132,1.0,1.0,-0.8007168173789978,0.3128434717655182,0.487873375415802,0.1950691938400268,0.0,0.0,0.2890601754188537,25.07008934020996,25.0,-1.6954835653305054,-5754.91357421875,63.28633880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,305.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.1278773695230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743593215942382,0.1743625402450561,-3.2109778658195864e-06,0.0,0.0001297792769037,0.0,0.0,5.2674713134765625,0.0,0.0,0.0,0.2456299662590026,4.0,0.0,1.0
400020,293.1264343261719,297.1499938964844,293.1499938964844,0.0156148970127105,-766.8566284179688,304.1484069824219,0.5795798301696777,0.0535898804664611,0.048777412623167,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.564540445804596,0.050000000745058,0.0481418147683143,293.1678771972656,297.1499938964844,293.1499938964844,0.0815523564815521,-1514.89111328125,304.1483154296875,0.7950866222381592,0.137298509478569,0.0963585972785949,293.1722106933594,297.1499938964844,293.1499938964844,0.1808694303035736,-3876.816162109375,304.1517333984375,0.9863854050636292,0.2598411738872528,0.2465292811393737,293.3158569335937,297.1499938964844,293.1499938964844,0.0019084359519183,-724.4625244140625,293.7816772460937,0.564540445804596,0.050000000745058,0.2283640503883361,291.1502380371094,291.1499938964844,269.429443359375,267.5106201171875,284.0283203125,293.3780212402344,291.1500549316406,1.0,0.1814627349376678,0.8293781876564026,0.8293781876564026,1.0,1.0,-0.8018598556518555,0.3131430149078369,0.4887168407440185,0.195828229188919,0.0,0.0,0.2891067266464233,25.003442764282227,25.0,-1.5407575368881226,-5752.7060546875,63.36903762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,305.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.1278224289417266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743626892566681,0.1743659079074859,-3.2108814593811985e-06,0.0,0.0001297235139645,0.0,0.0,5.267427921295166,0.0,0.0,0.0,0.2456282824277877,4.0,0.0,1.0
400080,293.1264343261719,297.1499938964844,293.1499938964844,0.0156148970127105,-766.8566284179688,304.1484069824219,0.5795798301696777,0.0535898804664611,0.048777412623167,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.564540445804596,0.050000000745058,0.0481418147683143,293.1678771972656,297.1499938964844,293.1499938964844,0.0815523564815521,-1514.89111328125,304.1483154296875,0.7950866222381592,0.137298509478569,0.0963585972785949,293.1722106933594,297.1499938964844,293.1499938964844,0.1808694303035736,-3876.816162109375,304.1517333984375,0.9863854050636292,0.2598411738872528,0.2465292811393737,293.3158569335937,297.1499938964844,293.1499938964844,0.0019084359519183,-724.4625244140625,293.7816772460937,0.564540445804596,0.050000000745058,0.2283640503883361,291.1502380371094,291.1499938964844,269.429443359375,267.5106201171875,284.0283203125,293.3780212402344,291.1500549316406,1.0,0.1814627349376678,0.8293781876564026,0.8293781876564026,1.0,1.0,-0.8018598556518555,0.3131430149078369,0.4887168407440185,0.195828229188919,0.0,0.0,0.2891067266464233,25.003442764282227,25.0,-1.5407575368881226,-5752.7060546875,63.36903762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,305.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.1278224289417266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743626892566681,0.1743659079074859,-3.2108814593811985e-06,0.0,0.0001297235139645,0.0,0.0,5.267427921295166,0.0,0.0,0.0,0.2456282824277877,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0160022135823965,-777.0654296875,304.1483154296875,0.5831730365753174,0.0543137416243553,0.0494230985641479,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5650879144668579,0.050000000745058,0.0481383465230464,293.1593017578125,297.1499938964844,293.1499938964844,0.0824785083532333,-1528.307861328125,304.1473388671875,0.7981593012809753,0.1385861337184906,0.0972112715244293,293.171142578125,297.1499938964844,293.1499938964844,0.1805780977010727,-3871.875,304.1516418457031,0.9866806268692015,0.2594971060752868,0.2461964040994644,293.313720703125,297.1499938964844,293.1499938964844,0.0018709086580201,-710.2464599609375,293.729248046875,0.5650879144668579,0.050000000745058,0.2283475846052169,291.1492004394531,291.1499938964844,269.4711608886719,267.5435791015625,284.03985595703125,293.3641052246094,291.1490478515625,1.0,0.1814925223588943,0.8295162916183472,0.8295162916183472,1.0,1.0,-0.8032346963882446,0.3135576844215393,0.4896770417690277,0.1966052949428558,0.0,0.0,0.2892836630344391,24.93985748291016,25.0,-1.3905283212661743,-5752.70556640625,63.491302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,305.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.1278264224529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744567453861236,0.1744599640369415,-3.2109746825881302e-06,0.0,0.0001297275739489,0.0,0.0,5.270623207092285,0.0,0.0,0.0,0.245644673705101,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0160022135823965,-777.0654296875,304.1483154296875,0.5831730365753174,0.0543137416243553,0.0494230985641479,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5650879144668579,0.050000000745058,0.0481383465230464,293.1593017578125,297.1499938964844,293.1499938964844,0.0824785083532333,-1528.307861328125,304.1473388671875,0.7981593012809753,0.1385861337184906,0.0972112715244293,293.171142578125,297.1499938964844,293.1499938964844,0.1805780977010727,-3871.875,304.1516418457031,0.9866806268692015,0.2594971060752868,0.2461964040994644,293.313720703125,297.1499938964844,293.1499938964844,0.0018709086580201,-710.2464599609375,293.729248046875,0.5650879144668579,0.050000000745058,0.2283475846052169,291.1492004394531,291.1499938964844,269.4711608886719,267.5435791015625,284.03985595703125,293.3641052246094,291.1490478515625,1.0,0.1814925223588943,0.8295162916183472,0.8295162916183472,1.0,1.0,-0.8032346963882446,0.3135576844215393,0.4896770417690277,0.1966052949428558,0.0,0.0,0.2892836630344391,24.93985748291016,25.0,-1.3905283212661743,-5752.70556640625,63.491302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,305.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.1278264224529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744567453861236,0.1744599640369415,-3.2109746825881302e-06,0.0,0.0001297275739489,0.0,0.0,5.270623207092285,0.0,0.0,0.0,0.245644673705101,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0164008904248476,-787.3648681640625,304.148193359375,0.5867411494255066,0.055043913424015,0.0500747226178646,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5656388401985168,0.050000000745058,0.048134870827198,293.1505432128906,297.1499938964844,293.1499938964844,0.0835931524634361,-1544.462646484375,304.1463623046875,0.8017129898071289,0.1401267349720001,0.0982386916875839,293.17010498046875,297.1499938964844,293.1499938964844,0.1803027987480163,-3867.20361328125,304.15155029296875,0.9869993329048156,0.2591728270053863,0.2458823472261428,293.3116149902344,297.1499938964844,293.1499938964844,0.0018338642548769,-696.209716796875,293.6775817871094,0.5656388401985168,0.050000000745058,0.2283311039209365,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,284.0508117675781,293.3512268066406,291.14813232421875,1.0,0.1815521270036697,0.8296447992324829,0.8296447992324829,1.0,1.0,-0.8048490285873413,0.3140878975391388,0.4907611310482025,0.1974077075719833,0.0,0.0,0.2895772755146026,24.878273010253903,25.0,-1.2886673212051392,-5754.7900390625,63.65305709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,305.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1278872340917587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746309548616409,0.1746341586112976,-3.211239345546346e-06,0.0,0.0001297892886213,0.0,0.0,5.276688575744629,0.0,0.0,0.0,0.2456772178411483,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0164008904248476,-787.3648681640625,304.148193359375,0.5867411494255066,0.055043913424015,0.0500747226178646,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5656388401985168,0.050000000745058,0.048134870827198,293.1505432128906,297.1499938964844,293.1499938964844,0.0835931524634361,-1544.462646484375,304.1463623046875,0.8017129898071289,0.1401267349720001,0.0982386916875839,293.17010498046875,297.1499938964844,293.1499938964844,0.1803027987480163,-3867.20361328125,304.15155029296875,0.9869993329048156,0.2591728270053863,0.2458823472261428,293.3116149902344,297.1499938964844,293.1499938964844,0.0018338642548769,-696.209716796875,293.6775817871094,0.5656388401985168,0.050000000745058,0.2283311039209365,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,284.0508117675781,293.3512268066406,291.14813232421875,1.0,0.1815521270036697,0.8296447992324829,0.8296447992324829,1.0,1.0,-0.8048490285873413,0.3140878975391388,0.4907611310482025,0.1974077075719833,0.0,0.0,0.2895772755146026,24.878273010253903,25.0,-1.2886673212051392,-5754.7900390625,63.65305709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,305.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1278872340917587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746309548616409,0.1746341586112976,-3.211239345546346e-06,0.0,0.0001297892886213,0.0,0.0,5.276688575744629,0.0,0.0,0.0,0.2456772178411483,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168107990175485,-797.7457885742188,304.14813232421875,0.5902769565582275,0.0557796694338321,0.0507314130663871,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661933422088623,0.050000000745058,0.0481313914060592,293.1416320800781,297.1499938964844,293.1499938964844,0.0849008858203888,-1563.4326171875,304.1454162597656,0.8057458400726318,0.141921654343605,0.0994451344013214,293.1690979003906,297.1499938964844,293.1499938964844,0.1800447106361389,-3862.82470703125,304.1514587402344,0.9873413443565368,0.2588684558868408,0.2455870062112808,293.3095397949219,297.1499938964844,293.1499938964844,0.0017973516369238,-682.3731689453125,293.6265869140625,0.5661933422088623,0.050000000745058,0.2283145934343338,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,284.06103515625,293.3394775390625,291.147216796875,1.0,0.1816416829824447,0.8297732472419739,0.8297732472419739,1.0,1.0,-0.8067066669464111,0.3147418797016144,0.4919647574424743,0.1982224881649017,0.0,0.0,0.2899955511093139,24.818464279174805,25.0,-1.2847521305084229,-5759.0712890625,63.85484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,305.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.1280040740966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748874634504318,0.1748906672000885,-3.211670218661311e-06,0.0,0.0001299078576266,0.0,0.0,5.285688877105713,0.0,0.0,0.0,0.2457261681556701,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168107990175485,-797.7457885742188,304.14813232421875,0.5902769565582275,0.0557796694338321,0.0507314130663871,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661933422088623,0.050000000745058,0.0481313914060592,293.1416320800781,297.1499938964844,293.1499938964844,0.0849008858203888,-1563.4326171875,304.1454162597656,0.8057458400726318,0.141921654343605,0.0994451344013214,293.1690979003906,297.1499938964844,293.1499938964844,0.1800447106361389,-3862.82470703125,304.1514587402344,0.9873413443565368,0.2588684558868408,0.2455870062112808,293.3095397949219,297.1499938964844,293.1499938964844,0.0017973516369238,-682.3731689453125,293.6265869140625,0.5661933422088623,0.050000000745058,0.2283145934343338,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,284.06103515625,293.3394775390625,291.147216796875,1.0,0.1816416829824447,0.8297732472419739,0.8297732472419739,1.0,1.0,-0.8067066669464111,0.3147418797016144,0.4919647574424743,0.1982224881649017,0.0,0.0,0.2899955511093139,24.818464279174805,25.0,-1.2847521305084229,-5759.0712890625,63.85484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,305.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.1280040740966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748874634504318,0.1748906672000885,-3.211670218661311e-06,0.0,0.0001299078576266,0.0,0.0,5.285688877105713,0.0,0.0,0.0,0.2457261681556701,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170207079499959,-802.983642578125,304.1480712890625,0.592039167881012,0.0561519265174865,0.0510626323521137,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5664749145507812,0.050000000745058,0.048129629343748,293.1370849609375,297.1499938964844,293.1499938964844,0.0856297612190246,-1574.015380859375,304.1449279785156,0.8079237937927246,0.1429266184568405,0.1001180335879325,293.1685791015625,297.1499938964844,293.1499938964844,0.1799233108758926,-3860.766357421875,304.15142822265625,0.9875256419181824,0.2587257027626037,0.2454472482204437,293.3085021972656,297.1499938964844,293.1499938964844,0.0017792772268876,-675.5241088867188,293.6013488769531,0.5664749145507812,0.050000000745058,0.228306233882904,291.1468811035156,291.1499938964844,269.5691223144531,267.6205139160156,284.06561279296875,293.33380126953125,291.146728515625,1.0,0.1816973537206649,0.8298375010490417,0.8298375010490417,1.0,1.0,-0.8077318668365479,0.3151194453239441,0.4926124513149261,0.1986312568187713,0.0,0.0,0.2902548909187317,24.788721084594727,25.0,-1.3441736698150637,-5762.12939453125,63.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,305.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.564453125,18000.0,0.0,0.0,0.1280823349952697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175048366189003,0.1750515699386596,-3.2119489787874045e-06,0.0,0.0001299872965319,0.0,0.0,5.2913498878479,0.0,0.0,0.0,0.2457570731639862,4.0,0.0,1.0
