time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172353163361549,-808.2865600585938,304.1480407714844,0.5938115119934082,0.0565296672284603,0.0513977296650409,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.566765308380127,0.050000000745058,0.048127818852663,293.13238525390625,297.1499938964844,293.1499938964844,0.0864164307713508,-1585.445556640625,304.1444091796875,0.8102084398269653,0.1440127938985824,0.1008445397019386,293.1680908203125,297.1499938964844,293.1499938964844,0.1798089742660522,-3858.8310546875,304.1513671875,0.9877274632453918,0.2585909962654114,0.2453142553567886,293.3074645996094,297.1499938964844,293.1499938964844,0.0017613376257941,-668.7274169921875,293.57623291015625,0.566765308380127,0.050000000745058,0.2282976508140564,291.1463317871094,291.1499938964844,269.5875549316406,267.6349182128906,284.0697326660156,293.3280029296875,291.1461486816406,1.0,0.1817601770162582,0.8298962712287903,0.8298962712287903,1.0,1.0,-0.8088338971138,0.3155365288257599,0.4932973980903625,0.1990419775247573,0.0,0.0,0.2905536890029907,24.758272171020508,25.0,-1.5034877061843872,-5765.8896484375,64.09805297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358947753906,305.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1281730085611343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752330213785171,0.1752362251281738,-3.212270485164481e-06,0.0,0.0001300793082918,0.0,0.0,5.2978515625,0.0,0.0,0.0,0.2457926422357559,4.0,0.0,1.0
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176810193806886,-819.1387329101562,304.14794921875,0.5973904728889465,0.0572998598217964,0.0520823337137699,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.567367434501648,0.050000000745058,0.0481240786612033,293.1228942871094,297.1499938964844,293.1499938964844,0.0881619900465011,-1610.8310546875,304.14337158203125,0.8150790333747864,0.1463902741670608,0.1024559512734413,293.1670227050781,297.1499938964844,293.1499938964844,0.1796056479215622,-3855.401611328125,304.1512451171875,0.9881799817085266,0.2583445608615875,0.2450710535049438,293.30535888671875,297.1499938964844,293.1499938964844,0.0017259274609386,-655.3182983398438,293.5263366699219,0.567367434501648,0.050000000745058,0.2282799035310745,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,284.0768127441406,293.3168640136719,291.1447448730469,1.0,0.1819090396165847,0.8300138115882874,0.8300138115882874,1.0,1.0,-0.8112718462944031,0.3164938986301422,0.4947779476642608,0.1998655050992965,0.0,0.0,0.2913181185722351,24.696029663085938,25.0,-1.9190644025802608,-5775.92529296875,64.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,305.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.1283950060606002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757048517465591,0.175708070397377,-3.213086529285647e-06,0.0,0.0001303046010434,0.0,0.0,5.314467430114746,0.0,0.0,0.0,0.2458834648132324,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176810193806886,-819.1387329101562,304.14794921875,0.5973904728889465,0.0572998598217964,0.0520823337137699,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.567367434501648,0.050000000745058,0.0481240786612033,293.1228942871094,297.1499938964844,293.1499938964844,0.0881619900465011,-1610.8310546875,304.14337158203125,0.8150790333747864,0.1463902741670608,0.1024559512734413,293.1670227050781,297.1499938964844,293.1499938964844,0.1796056479215622,-3855.401611328125,304.1512451171875,0.9881799817085266,0.2583445608615875,0.2450710535049438,293.30535888671875,297.1499938964844,293.1499938964844,0.0017259274609386,-655.3182983398438,293.5263366699219,0.567367434501648,0.050000000745058,0.2282799035310745,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,284.0768127441406,293.3168640136719,291.1447448730469,1.0,0.1819090396165847,0.8300138115882874,0.8300138115882874,1.0,1.0,-0.8112718462944031,0.3164938986301422,0.4947779476642608,0.1998655050992965,0.0,0.0,0.2913181185722351,24.696029663085938,25.0,-1.9190644025802608,-5775.92529296875,64.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,305.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.1283950060606002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757048517465591,0.175708070397377,-3.213086529285647e-06,0.0,0.0001303046010434,0.0,0.0,5.314467430114746,0.0,0.0,0.0,0.2458834648132324,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181432254612445,-830.1672973632812,304.1478576660156,0.6009392738342285,0.0580791048705577,0.0527778901159763,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679622888565063,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900711938738823,-1638.608154296875,304.1424255371094,0.8201668858528137,0.1489637196063995,0.1042184606194496,293.166015625,297.1499938964844,293.1499938964844,0.1794248074293136,-3852.35595703125,304.1511535644531,0.9886474013328552,0.2581212222576141,0.2448516935110092,293.3032531738281,297.1499938964844,293.1499938964844,0.0016911005368456,-642.129638671875,293.4771728515625,0.5679622888565063,0.050000000745058,0.2282624691724777,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.0829467773437,293.30743408203125,291.1433410644531,1.0,0.1820875704288482,0.8301314115524292,0.8301314115524292,1.0,1.0,-0.8139333128929138,0.3175826966762543,0.4963506162166595,0.2006587386131286,0.0,0.0,0.2922874093055725,24.636375427246094,25.0,-1.893816947937012,-5789.07763671875,64.71540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,305.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.046875,18000.0,0.0,0.0,0.1286746263504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763232499361038,0.1763264536857605,-3.2141913379746256e-06,0.0,0.0001305883924942,0.0,0.0,5.336324691772461,0.0,0.0,0.0,0.2460031807422638,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181432254612445,-830.1672973632812,304.1478576660156,0.6009392738342285,0.0580791048705577,0.0527778901159763,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679622888565063,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900711938738823,-1638.608154296875,304.1424255371094,0.8201668858528137,0.1489637196063995,0.1042184606194496,293.166015625,297.1499938964844,293.1499938964844,0.1794248074293136,-3852.35595703125,304.1511535644531,0.9886474013328552,0.2581212222576141,0.2448516935110092,293.3032531738281,297.1499938964844,293.1499938964844,0.0016911005368456,-642.129638671875,293.4771728515625,0.5679622888565063,0.050000000745058,0.2282624691724777,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.0829467773437,293.30743408203125,291.1433410644531,1.0,0.1820875704288482,0.8301314115524292,0.8301314115524292,1.0,1.0,-0.8139333128929138,0.3175826966762543,0.4963506162166595,0.2006587386131286,0.0,0.0,0.2922874093055725,24.636375427246094,25.0,-1.893816947937012,-5789.07763671875,64.71540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,305.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.046875,18000.0,0.0,0.0,0.1286746263504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763232499361038,0.1763264536857605,-3.2141913379746256e-06,0.0,0.0001305883924942,0.0,0.0,5.336324691772461,0.0,0.0,0.0,0.2460031807422638,4.0,0.0,1.0
400860,293.12255859375,297.1499938964844,293.1499938964844,0.0186170972883701,-841.2431640625,304.1477966308594,0.6044086217880249,0.0588642284274101,0.0534776374697685,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685315728187561,0.050000000745058,0.0481169000267982,293.104736328125,297.1499938964844,293.1499938964844,0.0920994952321052,-1668.1075439453125,304.1415710449219,0.8253859877586365,0.1516901850700378,0.1060921475291252,293.1650085449219,297.1499938964844,293.1499938964844,0.1792555749416351,-3849.498291015625,304.1510314941406,0.9891014695167542,0.2579165995121002,0.2446502894163131,293.3011474609375,297.1499938964844,293.1499938964844,0.0016567334532737,-629.1062622070312,293.42889404296875,0.5685315728187561,0.050000000745058,0.2282458692789077,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.089111328125,293.30126953125,291.14227294921875,1.0,0.1822926551103592,0.8302328586578369,0.8302328586578369,1.0,1.0,-0.8167560696601868,0.3187805116176605,0.4979755282402038,0.2013935446739196,0.0,0.0,0.2933848798274994,24.5811710357666,25.0,-1.4254672527313232,-5804.23583984375,65.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,305.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.1290120631456375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770449578762054,0.1770481765270233,-3.2155485314433463e-06,0.0,0.0001309308427153,0.0,0.0,5.361978054046631,0.0,0.0,0.0,0.246144562959671,4.0,0.0,1.0
400920,293.12255859375,297.1499938964844,293.1499938964844,0.0186170972883701,-841.2431640625,304.1477966308594,0.6044086217880249,0.0588642284274101,0.0534776374697685,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685315728187561,0.050000000745058,0.0481169000267982,293.104736328125,297.1499938964844,293.1499938964844,0.0920994952321052,-1668.1075439453125,304.1415710449219,0.8253859877586365,0.1516901850700378,0.1060921475291252,293.1650085449219,297.1499938964844,293.1499938964844,0.1792555749416351,-3849.498291015625,304.1510314941406,0.9891014695167542,0.2579165995121002,0.2446502894163131,293.3011474609375,297.1499938964844,293.1499938964844,0.0016567334532737,-629.1062622070312,293.42889404296875,0.5685315728187561,0.050000000745058,0.2282458692789077,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.089111328125,293.30126953125,291.14227294921875,1.0,0.1822926551103592,0.8302328586578369,0.8302328586578369,1.0,1.0,-0.8167560696601868,0.3187805116176605,0.4979755282402038,0.2013935446739196,0.0,0.0,0.2933848798274994,24.5811710357666,25.0,-1.4254672527313232,-5804.23583984375,65.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,305.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.1290120631456375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770449578762054,0.1770481765270233,-3.2155485314433463e-06,0.0,0.0001309308427153,0.0,0.0,5.361978054046631,0.0,0.0,0.0,0.246144562959671,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191129576414823,-852.592529296875,304.147705078125,0.6078707575798035,0.0596734769642353,0.0541973784565925,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5690851807594299,0.050000000745058,0.0481135137379169,293.09625244140625,297.1499938964844,293.1499938964844,0.0942385345697403,-1699.1796875,304.1408386230469,0.8307693600654602,0.1545625478029251,0.1080703437328338,293.1640319824219,297.1499938964844,293.1499938964844,0.1790971308946609,-3846.810302734375,304.1509704589844,0.989559292793274,0.2577366232872009,0.2444715648889541,293.29913330078125,297.1499938964844,293.1499938964844,0.0016226932639256,-616.1911010742188,293.3817138671875,0.5690851807594299,0.050000000745058,0.2282298058271408,291.14190673828125,291.1499938964844,269.7192687988281,267.73663330078125,284.0956115722656,293.2992858886719,291.141845703125,1.0,0.1825231909751892,0.8303343057632446,0.8303343057632446,1.0,1.0,-0.8197562098503113,0.3200986385345459,0.4996576011180877,0.2020661383867263,0.0,0.0,0.2945038378238678,24.52882957458496,25.0,-0.7521179914474487,-5820.50830078125,65.47074890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,305.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1294046938419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778060048818588,0.1778092235326767,-3.2170619306270964e-06,0.0,0.000131329303258,0.0,0.0,5.38920259475708,0.0,0.0,0.0,0.2462956756353378,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191129576414823,-852.592529296875,304.147705078125,0.6078707575798035,0.0596734769642353,0.0541973784565925,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5690851807594299,0.050000000745058,0.0481135137379169,293.09625244140625,297.1499938964844,293.1499938964844,0.0942385345697403,-1699.1796875,304.1408386230469,0.8307693600654602,0.1545625478029251,0.1080703437328338,293.1640319824219,297.1499938964844,293.1499938964844,0.1790971308946609,-3846.810302734375,304.1509704589844,0.989559292793274,0.2577366232872009,0.2444715648889541,293.29913330078125,297.1499938964844,293.1499938964844,0.0016226932639256,-616.1911010742188,293.3817138671875,0.5690851807594299,0.050000000745058,0.2282298058271408,291.14190673828125,291.1499938964844,269.7192687988281,267.73663330078125,284.0956115722656,293.2992858886719,291.141845703125,1.0,0.1825231909751892,0.8303343057632446,0.8303343057632446,1.0,1.0,-0.8197562098503113,0.3200986385345459,0.4996576011180877,0.2020661383867263,0.0,0.0,0.2945038378238678,24.52882957458496,25.0,-0.7521179914474487,-5820.50830078125,65.47074890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,305.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1294046938419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778060048818588,0.1778092235326767,-3.2170619306270964e-06,0.0,0.000131329303258,0.0,0.0,5.38920259475708,0.0,0.0,0.0,0.2462956756353378,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193656552582979,-858.2904052734375,304.14764404296875,0.6095660328865051,0.0600749552249908,0.0545585788786411,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5693490505218506,0.050000000745058,0.0481119081377983,293.0922241210937,297.1499938964844,293.1499938964844,0.0953448414802551,-1715.228759765625,304.1405029296875,0.8335080146789551,0.1560394018888473,0.1090915650129318,293.16357421875,297.1499938964844,293.1499938964844,0.1790241748094558,-3845.573974609375,304.1509094238281,0.9897788763046264,0.2576514780521393,0.244388535618782,293.2981262207031,297.1499938964844,293.1499938964844,0.0016058373730629,-609.7962646484375,293.3583374023437,0.5693490505218506,0.050000000745058,0.2282221764326095,291.14166259765625,291.1499938964844,269.733642578125,267.74755859375,284.0980529785156,293.2982788085937,291.1415710449219,1.0,0.1826475262641906,0.8303850293159485,0.8303850293159485,1.0,1.0,-0.8213046193122864,0.3207962214946747,0.5005084276199341,0.2023717910051345,0.0,0.0,0.2950842678546905,24.504547119140625,25.0,-0.7951116561889648,-5829.087890625,65.67887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733947753906,305.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.12962007522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781936734914779,0.1781968921422958,-3.217838411728735e-06,0.0,0.0001315479021286,0.0,0.0,5.403096675872803,0.0,0.0,0.0,0.246373102068901,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.019617959856987,-863.925048828125,304.1476135253906,0.6112114787101746,0.0604702457785606,0.0549152567982673,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5695990920066833,0.050000000745058,0.0481103844940662,293.0883483886719,297.1499938964844,293.1499938964844,0.096470259130001,-1731.5350341796875,304.1401672363281,0.8362621068954468,0.1575358361005783,0.1101280376315116,293.1631164550781,297.1499938964844,293.1499938964844,0.1789545267820358,-3844.395751953125,304.15087890625,0.9899836778640748,0.2575674653053283,0.244307205080986,293.29718017578125,297.1499938964844,293.1499938964844,0.0015890455106273,-603.427978515625,293.3349609375,0.5695990920066833,0.050000000745058,0.2282149493694305,291.1413269042969,291.1499938964844,269.7474975585937,267.7580871582031,284.09991455078125,293.2973327636719,291.1412048339844,1.0,0.1827770918607711,0.8304281234741211,0.8304281234741211,1.0,1.0,-0.8228685855865479,0.3215126097202301,0.5013559460639954,0.202650785446167,0.0,0.0,0.2956995069980621,24.48205947875977,25.0,-0.9227274656295776,-5838.1806640625,65.89249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668334960937,305.25311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.1298468112945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786015331745147,0.1786047518253326,-3.218638767066296e-06,0.0,0.0001317780115641,0.0,0.0,5.417699813842773,0.0,0.0,0.0,0.2464542537927627,4.0,0.0,1.0
401220,293.121337890625,297.1499938964844,293.1499938964844,0.0201171431690454,-874.9166870117188,304.1475830078125,0.6142917275428772,0.0612384267151355,0.0556102991104126,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5700542330741882,0.050000000745058,0.048107624053955,293.08111572265625,297.1499938964844,293.1499938964844,0.0987651869654655,-1764.702880859375,304.1396179199219,0.8417928814888,0.1605708450078964,0.1122345253825187,293.1623229980469,297.1499938964844,293.1499938964844,0.1788191050291061,-3842.103759765625,304.1508178710937,0.9903410077095032,0.2573995590209961,0.2441461235284805,293.2953186035156,297.1499938964844,293.1499938964844,0.0015556776197627,-590.7754516601562,293.288330078125,0.5700542330741882,0.050000000745058,0.2282018661499023,291.1404724121094,291.1499938964844,269.773681640625,267.7778015136719,284.10205078125,293.29547119140625,291.1403503417969,1.0,0.183049589395523,0.8305143713951111,0.8305143713951111,1.0,1.0,-0.8260185718536377,0.3229939937591553,0.5030245780944824,0.2031202912330627,0.0,0.0,0.297025591135025,24.442642211914062,25.0,-1.1208800077438354,-5857.97802734375,66.3327407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,305.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.130331888794899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794861406087875,0.1794893592596054,-3.220360667910427e-06,0.0,0.0001322702883044,0.0,0.0,5.449392795562744,0.0,0.0,0.0,0.2466300129890442,4.0,0.0,1.0
401280,293.121337890625,297.1499938964844,293.1499938964844,0.0201171431690454,-874.9166870117188,304.1475830078125,0.6142917275428772,0.0612384267151355,0.0556102991104126,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5700542330741882,0.050000000745058,0.048107624053955,293.08111572265625,297.1499938964844,293.1499938964844,0.0987651869654655,-1764.702880859375,304.1396179199219,0.8417928814888,0.1605708450078964,0.1122345253825187,293.1623229980469,297.1499938964844,293.1499938964844,0.1788191050291061,-3842.103759765625,304.1508178710937,0.9903410077095032,0.2573995590209961,0.2441461235284805,293.2953186035156,297.1499938964844,293.1499938964844,0.0015556776197627,-590.7754516601562,293.288330078125,0.5700542330741882,0.050000000745058,0.2282018661499023,291.1404724121094,291.1499938964844,269.773681640625,267.7778015136719,284.10205078125,293.29547119140625,291.1403503417969,1.0,0.183049589395523,0.8305143713951111,0.8305143713951111,1.0,1.0,-0.8260185718536377,0.3229939937591553,0.5030245780944824,0.2031202912330627,0.0,0.0,0.297025591135025,24.442642211914062,25.0,-1.1208800077438354,-5857.97802734375,66.3327407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,305.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.130331888794899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794861406087875,0.1794893592596054,-3.220360667910427e-06,0.0,0.0001322702883044,0.0,0.0,5.449392795562744,0.0,0.0,0.0,0.2466300129890442,4.0,0.0,1.0
401340,293.1213073730469,297.1499938964844,293.1499938964844,0.0206034481525421,-885.4327392578125,304.1475830078125,0.6170773506164551,0.0619707480072975,0.056274764239788,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704423785209656,0.050000000745058,0.048105277121067,293.0745849609375,297.1499938964844,293.1499938964844,0.1011053100228309,-1798.3719482421875,304.1391906738281,0.8473222851753235,0.1636426001787185,0.114371657371521,293.16162109375,297.1499938964844,293.1499938964844,0.1786830127239227,-3839.795166015625,304.1507568359375,0.9906169772148132,0.2572280466556549,0.2439831346273422,293.2936096191406,297.1499938964844,293.1499938964844,0.0015225100796669,-578.19873046875,293.2419738769531,0.5704423785209656,0.050000000745058,0.2281907349824905,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.1019592285156,293.2937316894531,291.1394958496094,1.0,0.1833375990390777,0.8306006193161011,0.8306006193161011,1.0,1.0,-0.8291691541671753,0.3245300054550171,0.5046391487121582,0.2034591138362884,0.0,0.0,0.2984725832939148,24.4111270904541,25.0,-1.1735895872116089,-5879.8212890625,66.78661346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,305.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1308594793081283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804610341787338,0.1804642528295517,-3.2222724257735536e-06,0.0,0.0001328057405771,0.0,0.0,5.48441219329834,0.0,0.0,0.0,0.2468243092298507,4.0,0.0,1.0
401400,293.1213073730469,297.1499938964844,293.1499938964844,0.0206034481525421,-885.4327392578125,304.1475830078125,0.6170773506164551,0.0619707480072975,0.056274764239788,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704423785209656,0.050000000745058,0.048105277121067,293.0745849609375,297.1499938964844,293.1499938964844,0.1011053100228309,-1798.3719482421875,304.1391906738281,0.8473222851753235,0.1636426001787185,0.114371657371521,293.16162109375,297.1499938964844,293.1499938964844,0.1786830127239227,-3839.795166015625,304.1507568359375,0.9906169772148132,0.2572280466556549,0.2439831346273422,293.2936096191406,297.1499938964844,293.1499938964844,0.0015225100796669,-578.19873046875,293.2419738769531,0.5704423785209656,0.050000000745058,0.2281907349824905,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.1019592285156,293.2937316894531,291.1394958496094,1.0,0.1833375990390777,0.8306006193161011,0.8306006193161011,1.0,1.0,-0.8291691541671753,0.3245300054550171,0.5046391487121582,0.2034591138362884,0.0,0.0,0.2984725832939148,24.4111270904541,25.0,-1.1735895872116089,-5879.8212890625,66.78661346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,305.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1308594793081283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804610341787338,0.1804642528295517,-3.2222724257735536e-06,0.0,0.0001328057405771,0.0,0.0,5.48441219329834,0.0,0.0,0.0,0.2468243092298507,4.0,0.0,1.0
401460,293.1214599609375,297.1499938964844,293.1499938964844,0.0210727453231811,-895.4105224609375,304.1476135253906,0.6195979118347168,0.0626636072993278,0.0569050423800945,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5707616209983826,0.050000000745058,0.048103354871273,293.06884765625,297.1499938964844,293.1499938964844,0.1034717112779617,-1832.24169921875,304.13885498046875,0.8528081178665161,0.1667253524065017,0.1165209785103797,293.1610412597656,297.1499938964844,293.1499938964844,0.1785416156053543,-3837.389404296875,304.1507568359375,0.99080628156662,0.2570492923259735,0.2438145875930786,293.29205322265625,297.1499938964844,293.1499938964844,0.0014894673367962,-565.66748046875,293.19580078125,0.5707616209983826,0.050000000745058,0.2281816005706787,291.1387939453125,291.1499938964844,269.819580078125,267.811767578125,284.09967041015625,293.29217529296875,291.138671875,1.0,0.1836370974779129,0.8306705951690674,0.8306705951690674,1.0,1.0,-0.8322895765304565,0.3261086046695709,0.506181001663208,0.2036533951759338,0.0,0.0,0.300025463104248,24.38720893859864,25.0,-1.1238110065460205,-5903.46875,67.24890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,305.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1314267218112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815170794725418,0.1815202981233596,-3.2243665373243857e-06,0.0,0.0001333814143436,0.0,0.0,5.522465705871582,0.0,0.0,0.0,0.2470357418060302,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210727453231811,-895.4105224609375,304.1476135253906,0.6195979118347168,0.0626636072993278,0.0569050423800945,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5707616209983826,0.050000000745058,0.048103354871273,293.06884765625,297.1499938964844,293.1499938964844,0.1034717112779617,-1832.24169921875,304.13885498046875,0.8528081178665161,0.1667253524065017,0.1165209785103797,293.1610412597656,297.1499938964844,293.1499938964844,0.1785416156053543,-3837.389404296875,304.1507568359375,0.99080628156662,0.2570492923259735,0.2438145875930786,293.29205322265625,297.1499938964844,293.1499938964844,0.0014894673367962,-565.66748046875,293.19580078125,0.5707616209983826,0.050000000745058,0.2281816005706787,291.1387939453125,291.1499938964844,269.819580078125,267.811767578125,284.09967041015625,293.29217529296875,291.138671875,1.0,0.1836370974779129,0.8306705951690674,0.8306705951690674,1.0,1.0,-0.8322895765304565,0.3261086046695709,0.506181001663208,0.2036533951759338,0.0,0.0,0.300025463104248,24.38720893859864,25.0,-1.1238110065460205,-5903.46875,67.24890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,305.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1314267218112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815170794725418,0.1815202981233596,-3.2243665373243857e-06,0.0,0.0001333814143436,0.0,0.0,5.522465705871582,0.0,0.0,0.0,0.2470357418060302,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.0215213652700185,-904.80029296875,304.14764404296875,0.6218735575675964,0.0633140280842781,0.0574981234967708,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.571011483669281,0.050000000745058,0.0481018498539924,293.0638427734375,297.1499938964844,293.1499938964844,0.105847954750061,-1866.0762939453125,304.1386108398437,0.8582119941711426,0.1697998344898224,0.1186677888035774,293.1606140136719,297.1499938964844,293.1499938964844,0.1783918589353561,-3834.833740234375,304.1507568359375,0.9909058213233948,0.2568606436252594,0.2436376810073852,293.2906494140625,297.1499938964844,293.1499938964844,0.0014564719749614,-553.1517333984375,293.1497802734375,0.571011483669281,0.050000000745058,0.2281744629144668,291.1380615234375,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2908020019531,291.1379699707031,1.0,0.1839445978403091,0.8307406306266785,0.8307406306266785,1.0,1.0,-0.8353552222251892,0.3277214765548706,0.5076337456703186,0.2036937922239303,0.0,0.0,0.3016717135906219,24.370502471923828,25.0,-1.0239527225494385,-5928.74169921875,67.71520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204162597656,305.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.494140625,18000.0,0.0,0.0,0.1320312470197677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826468557119369,0.1826500743627548,-3.226630497010774e-06,0.0,0.0001339949376415,0.0,0.0,5.563310623168945,0.0,0.0,0.0,0.2472629845142364,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.0215213652700185,-904.80029296875,304.14764404296875,0.6218735575675964,0.0633140280842781,0.0574981234967708,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.571011483669281,0.050000000745058,0.0481018498539924,293.0638427734375,297.1499938964844,293.1499938964844,0.105847954750061,-1866.0762939453125,304.1386108398437,0.8582119941711426,0.1697998344898224,0.1186677888035774,293.1606140136719,297.1499938964844,293.1499938964844,0.1783918589353561,-3834.833740234375,304.1507568359375,0.9909058213233948,0.2568606436252594,0.2436376810073852,293.2906494140625,297.1499938964844,293.1499938964844,0.0014564719749614,-553.1517333984375,293.1497802734375,0.571011483669281,0.050000000745058,0.2281744629144668,291.1380615234375,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2908020019531,291.1379699707031,1.0,0.1839445978403091,0.8307406306266785,0.8307406306266785,1.0,1.0,-0.8353552222251892,0.3277214765548706,0.5076337456703186,0.2036937922239303,0.0,0.0,0.3016717135906219,24.370502471923828,25.0,-1.0239527225494385,-5928.74169921875,67.71520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204162597656,305.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.494140625,18000.0,0.0,0.0,0.1320312470197677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826468557119369,0.1826500743627548,-3.226630497010774e-06,0.0,0.0001339949376415,0.0,0.0,5.563310623168945,0.0,0.0,0.0,0.2472629845142364,4.0,0.0,1.0
401700,293.1220703125,297.1499938964844,293.1499938964844,0.02173737809062,-909.2718505859376,304.1476745605469,0.6229270696640015,0.0636247918009758,0.057780634611845,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5711113214492798,0.050000000745058,0.0481012500822544,293.0616149902344,297.1499938964844,293.1499938964844,0.1070362254977226,-1882.93115234375,304.1385192871094,0.8608753681182861,0.1713313311338424,0.1197373121976852,293.1604309082031,297.1499938964844,293.1499938964844,0.1783131808042526,-3833.48828125,304.1507568359375,0.9909228086471558,0.256762832403183,0.2435457557439804,293.2900390625,297.1499938964844,293.1499938964844,0.001439978252165,-546.8941040039062,293.12677001953125,0.5711113214492798,0.050000000745058,0.2281716167926788,291.1377258300781,291.1499938964844,269.8480529785156,267.832275390625,284.0923767089844,293.290771484375,291.1376342773437,1.0,0.1841004341840744,0.8307756185531616,0.8307756185531616,1.0,1.0,-0.8368633985519409,0.3285393118858337,0.5083240866661072,0.2036543488502502,0.0,0.0,0.3025251030921936,24.36461639404297,25.0,-0.904554545879364,-5941.828125,67.94884490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,305.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.32421875,18000.0,0.0,0.0,0.1323470175266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832372993230819,0.183240532875061,-3.2278239814331755e-06,0.0,0.0001343153999187,0.0,0.0,5.584712505340576,0.0,0.0,0.0,0.247382178902626,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219517331570386,-913.6767578125,304.147705078125,0.623952329158783,0.0639356821775436,0.0580595731735229,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.571200966835022,0.050000000745058,0.0481007099151611,293.0595092773437,297.1499938964844,293.1499938964844,0.1082257479429245,-1899.760498046875,304.1384582519531,0.8635250926017761,0.1728649586439132,0.1208064332604408,293.1602478027344,297.1499938964844,293.1499938964844,0.1782319843769073,-3832.09619140625,304.1507568359375,0.9909276366233826,0.2566663324832916,0.2434535920619964,293.2894592285156,297.1499938964844,293.1499938964844,0.001423479989171,-540.6317138671875,293.1038818359375,0.571200966835022,0.050000000745058,0.2281690686941146,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0900573730469,293.2925109863281,291.13751220703125,1.0,0.1842573881149292,0.8308032155036926,0.8308032155036926,1.0,1.0,-0.8383669257164001,0.329369455575943,0.5089974999427795,0.2035775184631347,0.0,0.0,0.3033786714076996,24.359516143798828,25.0,-0.5549975037574768,-5955.03125,68.18347930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010498046875,305.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.132670596241951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838371008634567,0.1838403344154358,-3.229051344533218e-06,0.0,0.0001346437929896,0.0,0.0,5.60650634765625,0.0,0.0,0.0,0.2475036531686782,4.0,0.0,1.0
401820,293.12274169921875,297.1499938964844,293.1499938964844,0.0223794840276241,-922.3758544921876,304.14776611328125,0.6259444355964661,0.0645468086004257,0.058611799031496,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5713550448417664,0.050000000745058,0.0480997860431671,293.0557556152344,297.1499938964844,293.1499938964844,0.1106094196438789,-1933.3594970703125,304.1383361816406,0.8687864542007446,0.1759251207113266,0.1229434013366699,293.159912109375,297.1499938964844,293.1499938964844,0.1780666261911392,-3829.25634765625,304.1507873535156,0.9909102320671082,0.2564741671085357,0.2432713508605957,293.2884216308594,297.1499938964844,293.1499938964844,0.0013903647195547,-528.0556030273438,293.058349609375,0.5713550448417664,0.050000000745058,0.2281646728515625,291.1374816894531,291.1499938964844,269.8711242675781,267.8482666015625,284.0839538574219,293.2965087890625,291.1374816894531,1.0,0.1845742315053939,0.8308584690093994,0.8308584690093994,1.0,1.0,-0.8413692712783813,0.3310713768005371,0.5102978944778442,0.2033153027296066,0.0,0.0,0.305054247379303,24.350950241088867,25.0,-0.2031410336494445,-5981.70751953125,68.65619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,305.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1333373337984085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850258409976959,0.185029074549675,-3.231540404158295e-06,0.0,0.0001353204424958,0.0,0.0,5.649877071380615,0.0,0.0,0.0,0.2477462291717529,4.0,0.0,1.0
401880,293.12274169921875,297.1499938964844,293.1499938964844,0.0223794840276241,-922.3758544921876,304.14776611328125,0.6259444355964661,0.0645468086004257,0.058611799031496,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5713550448417664,0.050000000745058,0.0480997860431671,293.0557556152344,297.1499938964844,293.1499938964844,0.1106094196438789,-1933.3594970703125,304.1383361816406,0.8687864542007446,0.1759251207113266,0.1229434013366699,293.159912109375,297.1499938964844,293.1499938964844,0.1780666261911392,-3829.25634765625,304.1507873535156,0.9909102320671082,0.2564741671085357,0.2432713508605957,293.2884216308594,297.1499938964844,293.1499938964844,0.0013903647195547,-528.0556030273438,293.058349609375,0.5713550448417664,0.050000000745058,0.2281646728515625,291.1374816894531,291.1499938964844,269.8711242675781,267.8482666015625,284.0839538574219,293.2965087890625,291.1374816894531,1.0,0.1845742315053939,0.8308584690093994,0.8308584690093994,1.0,1.0,-0.8413692712783813,0.3310713768005371,0.5102978944778442,0.2033153027296066,0.0,0.0,0.305054247379303,24.350950241088867,25.0,-0.2031410336494445,-5981.70751953125,68.65619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,305.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1333373337984085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850258409976959,0.185029074549675,-3.231540404158295e-06,0.0,0.0001353204424958,0.0,0.0,5.649877071380615,0.0,0.0,0.0,0.2477462291717529,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227963179349899,-930.7489624023438,304.1478271484375,0.6278015375137329,0.065129779279232,0.0591423064470291,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5714574456214905,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129886284470558,-1966.7384033203125,304.13824462890625,0.8739320635795593,0.1789558976888656,0.1250638514757156,293.1596374511719,297.1499938964844,293.1499938964844,0.1779025495052337,-3826.443603515625,304.1507873535156,0.990830659866333,0.2562780082225799,0.2430869936943054,293.2875366210937,297.1499938964844,293.1499938964844,0.001357227214612,-515.4751586914062,293.0125427246094,0.5714574456214905,0.050000000745058,0.2281617671251297,291.1372375488281,291.1499938964844,269.88336181640625,267.8562927246094,284.0755920410156,293.30133056640625,291.1371765136719,1.0,0.1848934143781662,0.8309137225151062,0.8309137225151062,1.0,1.0,-0.8443252444267273,0.3328244686126709,0.5115007758140564,0.2028668075799942,0.0,0.0,0.30677130818367,24.346141815185547,25.0,-0.4078592360019684,-6009.2646484375,69.12928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,305.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1340250074863433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862333118915558,0.1862365454435348,-3.234052883271943e-06,0.0,0.0001360183377983,0.0,0.0,5.694018840789795,0.0,0.0,0.0,0.2479931861162185,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227963179349899,-930.7489624023438,304.1478271484375,0.6278015375137329,0.065129779279232,0.0591423064470291,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5714574456214905,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129886284470558,-1966.7384033203125,304.13824462890625,0.8739320635795593,0.1789558976888656,0.1250638514757156,293.1596374511719,297.1499938964844,293.1499938964844,0.1779025495052337,-3826.443603515625,304.1507873535156,0.990830659866333,0.2562780082225799,0.2430869936943054,293.2875366210937,297.1499938964844,293.1499938964844,0.001357227214612,-515.4751586914062,293.0125427246094,0.5714574456214905,0.050000000745058,0.2281617671251297,291.1372375488281,291.1499938964844,269.88336181640625,267.8562927246094,284.0755920410156,293.30133056640625,291.1371765136719,1.0,0.1848934143781662,0.8309137225151062,0.8309137225151062,1.0,1.0,-0.8443252444267273,0.3328244686126709,0.5115007758140564,0.2028668075799942,0.0,0.0,0.30677130818367,24.346141815185547,25.0,-0.4078592360019684,-6009.2646484375,69.12928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,305.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1340250074863433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862333118915558,0.1862365454435348,-3.234052883271943e-06,0.0,0.0001360183377983,0.0,0.0,5.694018840789795,0.0,0.0,0.0,0.2479931861162185,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231952145695686,-938.6727905273438,304.1478881835937,0.6294810771942139,0.065676525235176,0.059642493724823,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5714851021766663,0.050000000745058,0.0480990037322044,293.050048828125,297.1499938964844,293.1499938964844,0.1153518557548523,-1999.74267578125,304.13824462890625,0.87889564037323,0.1819428950548172,0.1271563470363617,293.1594543457031,297.1499938964844,293.1499938964844,0.1777387708425521,-3823.643310546875,304.1508178710937,0.9906577467918396,0.2560740709304809,0.2428966760635376,293.2868347167969,297.1499938964844,293.1499938964844,0.0013239361578598,-502.8429870605469,292.9662475585937,0.5714851021766663,0.050000000745058,0.2281609773635864,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,284.063720703125,293.3071594238281,291.1365051269531,1.0,0.1852127909660339,0.8309569954872131,0.8309569954872131,1.0,1.0,-0.8472071886062622,0.3346684575080871,0.512538731098175,0.2020949423313141,0.0,0.0,0.3085930645465851,24.345611572265625,25.0,-0.9076713919639589,-6038.70458984375,69.59892272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,305.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1347303837537765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875109523534774,0.1875142008066177,-3.2366760933655314e-06,0.0,0.0001367342192679,0.0,0.0,5.740790843963623,0.0,0.0,0.0,0.2482543289661407,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231952145695686,-938.6727905273438,304.1478881835937,0.6294810771942139,0.065676525235176,0.059642493724823,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5714851021766663,0.050000000745058,0.0480990037322044,293.050048828125,297.1499938964844,293.1499938964844,0.1153518557548523,-1999.74267578125,304.13824462890625,0.87889564037323,0.1819428950548172,0.1271563470363617,293.1594543457031,297.1499938964844,293.1499938964844,0.1777387708425521,-3823.643310546875,304.1508178710937,0.9906577467918396,0.2560740709304809,0.2428966760635376,293.2868347167969,297.1499938964844,293.1499938964844,0.0013239361578598,-502.8429870605469,292.9662475585937,0.5714851021766663,0.050000000745058,0.2281609773635864,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,284.063720703125,293.3071594238281,291.1365051269531,1.0,0.1852127909660339,0.8309569954872131,0.8309569954872131,1.0,1.0,-0.8472071886062622,0.3346684575080871,0.512538731098175,0.2020949423313141,0.0,0.0,0.3085930645465851,24.345611572265625,25.0,-0.9076713919639589,-6038.70458984375,69.59892272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,305.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1347303837537765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875109523534774,0.1875142008066177,-3.2366760933655314e-06,0.0,0.0001367342192679,0.0,0.0,5.740790843963623,0.0,0.0,0.0,0.2482543289661407,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.023569356650114,-946.0320434570312,304.14794921875,0.6309471130371094,0.0661770775914192,0.0601044185459613,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5714222192764282,0.050000000745058,0.0480993799865245,293.048095703125,297.1499938964844,293.1499938964844,0.1176891773939132,-2032.2420654296875,304.1382751464844,0.8836250901222229,0.1848709881305694,0.1292112171649933,293.1593322753906,297.1499938964844,293.1499938964844,0.1775733679533004,-3820.822998046875,304.1508178710937,0.990367829799652,0.2558570504188537,0.2426960915327072,293.2863464355469,297.1499938964844,293.1499938964844,0.0012904801405966,-490.1564025878906,292.91925048828125,0.5714222192764282,0.050000000745058,0.2281627506017685,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,284.0474853515625,293.3142395019531,291.1353454589844,1.0,0.1855301558971405,0.8310002684593201,0.8310002684593201,1.0,1.0,-0.8499894738197327,0.3366264104843139,0.5133630633354187,0.2009099274873733,0.0,0.0,0.3105905055999756,24.349742889404297,25.0,-1.5576127767562866,-6070.77978515625,70.06135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,305.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.1354553997516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889078617095947,0.1889110952615738,-3.2395073503721505e-06,0.0,0.0001374700077576,0.0,0.0,5.792012691497803,0.0,0.0,0.0,0.2485398054122924,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.023569356650114,-946.0320434570312,304.14794921875,0.6309471130371094,0.0661770775914192,0.0601044185459613,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5714222192764282,0.050000000745058,0.0480993799865245,293.048095703125,297.1499938964844,293.1499938964844,0.1176891773939132,-2032.2420654296875,304.1382751464844,0.8836250901222229,0.1848709881305694,0.1292112171649933,293.1593322753906,297.1499938964844,293.1499938964844,0.1775733679533004,-3820.822998046875,304.1508178710937,0.990367829799652,0.2558570504188537,0.2426960915327072,293.2863464355469,297.1499938964844,293.1499938964844,0.0012904801405966,-490.1564025878906,292.91925048828125,0.5714222192764282,0.050000000745058,0.2281627506017685,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,284.0474853515625,293.3142395019531,291.1353454589844,1.0,0.1855301558971405,0.8310002684593201,0.8310002684593201,1.0,1.0,-0.8499894738197327,0.3366264104843139,0.5133630633354187,0.2009099274873733,0.0,0.0,0.3105905055999756,24.349742889404297,25.0,-1.5576127767562866,-6070.77978515625,70.06135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,305.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.1354553997516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889078617095947,0.1889110952615738,-3.2395073503721505e-06,0.0,0.0001374700077576,0.0,0.0,5.792012691497803,0.0,0.0,0.0,0.2485398054122924,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237430855631828,-949.4260864257812,304.14801025390625,0.6315826177597046,0.0664049163460731,0.0603164993226528,294.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5713528990745544,0.050000000745058,0.048099797219038,293.04736328125,297.1499938964844,293.1499938964844,0.1188418939709663,-2048.217529296875,304.1383056640625,0.8858824968338013,0.1863055974245071,0.130219429731369,293.1593322753906,297.1499938964844,293.1499938964844,0.1774874031543731,-3819.358154296875,304.1508178710937,0.9901716113090516,0.2557410001754761,0.2425896376371383,293.2861633300781,297.1499938964844,293.1499938964844,0.0012736152857542,-483.7633361816406,292.8954467773437,0.5713528990745544,0.050000000745058,0.228164717555046,291.13482666015625,291.1499938964844,269.9024658203125,267.8667907714844,284.03778076171875,293.31842041015625,291.1346435546875,1.0,0.1856871545314788,0.8310219049453735,0.8310219049453735,1.0,1.0,-0.85132896900177,0.3376429378986358,0.5136860609054565,0.2001561224460601,0.0,0.0,0.3116743862628937,24.353939056396484,25.0,-1.7800613641738892,-6087.994140625,70.28802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1358279138803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896692961454391,0.1896725445985794,-3.241044396418147e-06,0.0,0.0001378480665152,0.0,0.0,5.819986820220947,0.0,0.0,0.0,0.2486955672502517,4.0,0.0,1.0
