time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239066667854785,-952.60791015625,304.1480712890625,0.6321508884429932,0.0666170343756675,0.0605149902403354,294.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5712591409683228,0.050000000745058,0.048100359737873,293.0467834472656,297.1499938964844,293.1499938964844,0.1199814677238464,-2063.97607421875,304.13836669921875,0.8880653977394104,0.1877187639474868,0.1312134712934494,293.1593322753906,297.1499938964844,293.1499938964844,0.177397146821022,-3817.818359375,304.1508483886719,0.9899407625198364,0.2556191086769104,0.2424781322479248,293.2860717773437,297.1499938964844,293.1499938964844,0.0012566719669848,-477.3402404785156,292.8714904785156,0.5712591409683228,0.050000000745058,0.2281673848628997,291.1341247558594,291.1499938964844,269.9042358398437,267.8671875,284.0271301269531,293.322998046875,291.1339416503906,1.0,0.1858426034450531,0.8310333490371704,0.8310333490371704,1.0,1.0,-0.8526301383972168,0.3386789262294769,0.5139512419700623,0.1993010342121124,0.0,0.0,0.3128073513507843,24.35955810546875,25.0,-1.8865694999694824,-6105.90966796875,70.51097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.20703125,18000.0,0.0,0.0,0.1362083256244659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904714107513427,0.190474659204483,-3.242671255065943e-06,0.0,0.0001382341288262,0.0,0.0,5.849517822265625,0.0,0.0,0.0,0.248860016465187,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242008306086063,-958.2952270507812,304.1482238769531,0.6330846548080444,0.0669924616813659,0.0608692727982997,294.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5710034966468811,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.1222133338451385,-2094.73779296875,304.1385192871094,0.892200231552124,0.1904724836349487,0.1331536322832107,293.15948486328125,297.1499938964844,293.1499938964844,0.177199974656105,-3814.44580078125,304.15087890625,0.9893782138824464,0.2553558349609375,0.2422379553318023,293.2860412597656,297.1499938964844,293.1499938964844,0.0012224408565089,-464.3606567382813,292.8231506347656,0.5710034966468811,0.050000000745058,0.2281746715307235,291.1327819824219,291.1499938964844,269.9056091308594,267.8661804199219,284.0033874511719,293.3333435058594,291.13262939453125,1.0,0.186147466301918,0.8310561776161194,0.8310561776161194,1.0,1.0,-0.8551058769226074,0.3407876491546631,0.5143182277679443,0.1973298341035843,0.0,0.0,0.3151975870132446,24.37508773803711,25.0,-1.826755166053772,-6143.43017578125,70.94368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.1369963437318802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921829432249069,0.1921861916780471,-3.2461853152199183e-06,0.0,0.0001390338729834,0.0,0.0,5.912773132324219,0.0,0.0,0.0,0.2492126822471618,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242008306086063,-958.2952270507812,304.1482238769531,0.6330846548080444,0.0669924616813659,0.0608692727982997,294.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5710034966468811,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.1222133338451385,-2094.73779296875,304.1385192871094,0.892200231552124,0.1904724836349487,0.1331536322832107,293.15948486328125,297.1499938964844,293.1499938964844,0.177199974656105,-3814.44580078125,304.15087890625,0.9893782138824464,0.2553558349609375,0.2422379553318023,293.2860412597656,297.1499938964844,293.1499938964844,0.0012224408565089,-464.3606567382813,292.8231506347656,0.5710034966468811,0.050000000745058,0.2281746715307235,291.1327819824219,291.1499938964844,269.9056091308594,267.8661804199219,284.0033874511719,293.3333435058594,291.13262939453125,1.0,0.186147466301918,0.8310561776161194,0.8310561776161194,1.0,1.0,-0.8551058769226074,0.3407876491546631,0.5143182277679443,0.1973298341035843,0.0,0.0,0.3151975870132446,24.37508773803711,25.0,-1.826755166053772,-6143.43017578125,70.94368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.1369963437318802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921829432249069,0.1921861916780471,-3.2461853152199183e-06,0.0,0.0001390338729834,0.0,0.0,5.912773132324219,0.0,0.0,0.0,0.2492126822471618,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244477707892656,-963.0336303710938,304.1484069824219,0.63375324010849,0.0673018172383308,0.0611644685268402,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5706697702407837,0.050000000745058,0.0481039024889469,293.0460510253906,297.1499938964844,293.1499938964844,0.124368779361248,-2124.317626953125,304.1387634277344,0.8960219025611877,0.1931183636188507,0.1350205391645431,293.15972900390625,297.1499938964844,293.1499938964844,0.1769753992557525,-3810.590576171875,304.1509704589844,0.988690972328186,0.2550644278526306,0.2419721484184265,293.2862854003906,297.1499938964844,293.1499938964844,0.0011876515345647,-451.1628112792969,292.7743225097656,0.5706697702407837,0.050000000745058,0.2281841933727264,291.1317138671875,291.1499938964844,269.9040832519531,267.8627624511719,283.9772644042969,293.3450622558594,291.1316223144531,1.0,0.186442032456398,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.8573952317237854,0.3428993821144104,0.514495849609375,0.195100650191307,0.0,0.0,0.3177110552787781,24.396221160888672,25.0,-1.4104059934616089,-6182.52099609375,71.35546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,305.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1378253400325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131783485412,0.1940164268016815,-3.250015197409084e-06,0.0,0.0001398751919623,0.0,0.0,5.980799198150635,0.0,0.0,0.0,0.2495927214622497,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244477707892656,-963.0336303710938,304.1484069824219,0.63375324010849,0.0673018172383308,0.0611644685268402,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5706697702407837,0.050000000745058,0.0481039024889469,293.0460510253906,297.1499938964844,293.1499938964844,0.124368779361248,-2124.317626953125,304.1387634277344,0.8960219025611877,0.1931183636188507,0.1350205391645431,293.15972900390625,297.1499938964844,293.1499938964844,0.1769753992557525,-3810.590576171875,304.1509704589844,0.988690972328186,0.2550644278526306,0.2419721484184265,293.2862854003906,297.1499938964844,293.1499938964844,0.0011876515345647,-451.1628112792969,292.7743225097656,0.5706697702407837,0.050000000745058,0.2281841933727264,291.1317138671875,291.1499938964844,269.9040832519531,267.8627624511719,283.9772644042969,293.3450622558594,291.1316223144531,1.0,0.186442032456398,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.8573952317237854,0.3428993821144104,0.514495849609375,0.195100650191307,0.0,0.0,0.3177110552787781,24.396221160888672,25.0,-1.4104059934616089,-6182.52099609375,71.35546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,305.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1378253400325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131783485412,0.1940164268016815,-3.250015197409084e-06,0.0,0.0001398751919623,0.0,0.0,5.980799198150635,0.0,0.0,0.0,0.2495927214622497,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246476307511329,-966.8408203125,304.1485900878906,0.6341882944107056,0.0675499215722084,0.0614028349518775,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5702841877937317,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264421194791793,-2152.65087890625,304.1390380859375,0.8995633125305176,0.1956600695848465,0.1368127167224884,293.1600952148437,297.1499938964844,293.1499938964844,0.1767194122076034,-3806.1806640625,304.15106201171875,0.9879072904586792,0.2547459304332733,0.2416803240776062,293.28680419921875,297.1499938964844,293.1499938964844,0.0011522741988301,-437.7322387695313,292.72509765625,0.5702841877937317,0.050000000745058,0.2281952500343322,291.13116455078125,291.1499938964844,269.8995666503906,267.8568725585937,283.9497985839844,293.35760498046875,291.1311340332031,1.0,0.1867238879203796,0.8310863375663757,0.8310863375663757,1.0,1.0,-0.8594977259635925,0.3449597656726837,0.5145379304885864,0.1927435994148254,0.0,0.0,0.3202680051326751,24.42171859741211,25.0,-0.7290234565734863,-6222.173828125,71.74405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,305.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.423828125,18000.0,0.0,0.0,0.1386976093053817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959114223718643,0.1959146708250045,-3.25408359458379e-06,0.0,0.0001407604431733,0.0,0.0,6.051807403564453,0.0,0.0,0.0,0.2499904334545135,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246476307511329,-966.8408203125,304.1485900878906,0.6341882944107056,0.0675499215722084,0.0614028349518775,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5702841877937317,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264421194791793,-2152.65087890625,304.1390380859375,0.8995633125305176,0.1956600695848465,0.1368127167224884,293.1600952148437,297.1499938964844,293.1499938964844,0.1767194122076034,-3806.1806640625,304.15106201171875,0.9879072904586792,0.2547459304332733,0.2416803240776062,293.28680419921875,297.1499938964844,293.1499938964844,0.0011522741988301,-437.7322387695313,292.72509765625,0.5702841877937317,0.050000000745058,0.2281952500343322,291.13116455078125,291.1499938964844,269.8995666503906,267.8568725585937,283.9497985839844,293.35760498046875,291.1311340332031,1.0,0.1867238879203796,0.8310863375663757,0.8310863375663757,1.0,1.0,-0.8594977259635925,0.3449597656726837,0.5145379304885864,0.1927435994148254,0.0,0.0,0.3202680051326751,24.42171859741211,25.0,-0.7290234565734863,-6222.173828125,71.74405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,305.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.423828125,18000.0,0.0,0.0,0.1386976093053817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959114223718643,0.1959146708250045,-3.25408359458379e-06,0.0,0.0001407604431733,0.0,0.0,6.051807403564453,0.0,0.0,0.0,0.2499904334545135,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248088389635086,-969.890869140625,304.1488037109375,0.6344581842422485,0.0677507147192955,0.0615955553948879,294.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5698818564414978,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284420937299728,-2179.87451171875,304.1393737792969,0.902895450592041,0.1981098055839538,0.1385393887758255,293.1604919433594,297.1499938964844,293.1499938964844,0.1764363646507263,-3801.293701171875,304.15118408203125,0.9870728254318236,0.254406988620758,0.2413676083087921,293.2875366210937,297.1499938964844,293.1499938964844,0.0011163016315549,-424.0669555664063,292.675537109375,0.5698818564414978,0.050000000745058,0.2282068133354187,291.131103515625,291.1499938964844,269.8919982910156,267.84844970703125,283.9219665527344,293.3702087402344,291.13116455078125,1.0,0.1869921237230301,0.8310936689376831,0.8310936689376831,1.0,1.0,-0.8614423871040344,0.3469280898571014,0.5145143270492554,0.1904013156890869,0.0,0.0,0.3227935135364532,24.44935417175293,25.0,-0.0318444781005382,-6261.46484375,72.11076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,305.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.1396077424287796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978181451559066,0.1978213936090469,-3.258263632233138e-06,0.0,0.0001416841114405,0.0,0.0,6.123596668243408,0.0,0.0,0.0,0.2503935694694519,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248088389635086,-969.890869140625,304.1488037109375,0.6344581842422485,0.0677507147192955,0.0615955553948879,294.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5698818564414978,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284420937299728,-2179.87451171875,304.1393737792969,0.902895450592041,0.1981098055839538,0.1385393887758255,293.1604919433594,297.1499938964844,293.1499938964844,0.1764363646507263,-3801.293701171875,304.15118408203125,0.9870728254318236,0.254406988620758,0.2413676083087921,293.2875366210937,297.1499938964844,293.1499938964844,0.0011163016315549,-424.0669555664063,292.675537109375,0.5698818564414978,0.050000000745058,0.2282068133354187,291.131103515625,291.1499938964844,269.8919982910156,267.84844970703125,283.9219665527344,293.3702087402344,291.13116455078125,1.0,0.1869921237230301,0.8310936689376831,0.8310936689376831,1.0,1.0,-0.8614423871040344,0.3469280898571014,0.5145143270492554,0.1904013156890869,0.0,0.0,0.3227935135364532,24.44935417175293,25.0,-0.0318444781005382,-6261.46484375,72.11076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,305.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.1396077424287796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978181451559066,0.1978213936090469,-3.258263632233138e-06,0.0,0.0001416841114405,0.0,0.0,6.123596668243408,0.0,0.0,0.0,0.2503935694694519,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.024878030642867,-971.1935424804688,304.1488952636719,0.6345521807670593,0.0678379461169242,0.0616786703467369,294.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5696836709976196,0.050000000745058,0.048109870404005,293.04791259765625,297.1499938964844,293.1499938964844,0.1294142007827758,-2193.069580078125,304.1395263671875,0.9045161604881288,0.1992990523576736,0.1393780708312988,293.16070556640625,297.1499938964844,293.1499938964844,0.1762867271900177,-3798.70751953125,304.1512451171875,0.986649751663208,0.2542323172092438,0.241205558180809,293.2879638671875,297.1499938964844,293.1499938964844,0.0010981116211041,-417.1541442871094,292.6506652832031,0.5696836709976196,0.050000000745058,0.2282125204801559,291.1312866210937,291.1499938964844,269.88702392578125,267.8432312011719,283.9081726074219,293.3763122558594,291.13134765625,1.0,0.1871209144592285,0.8310973644256592,0.8310973644256592,1.0,1.0,-0.8623623251914978,0.3478644490242004,0.5144978761672974,0.1892777979373932,0.0,0.0,0.3240253329277038,24.46345329284668,25.0,0.3033883273601532,-6280.75244140625,72.28618621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,305.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.375,18000.0,0.0,0.0,0.1400742381811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987597048282623,0.1987629681825637,-3.260360699641751e-06,0.0,0.0001421575434505,0.0,0.0,6.159217357635498,0.0,0.0,0.0,0.2505939304828644,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249418392777442,-972.39111328125,304.14898681640625,0.6346315741539001,0.0679194331169128,0.0617556869983673,294.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5694916248321533,0.050000000745058,0.0481110401451587,293.0485534667969,297.1499938964844,293.1499938964844,0.1303677409887313,-2205.98876953125,304.1396789550781,0.906130850315094,0.2004645466804504,0.1402003914117813,293.1609191894531,297.1499938964844,293.1499938964844,0.1761331260204315,-3796.0517578125,304.1513061523437,0.9862295985221864,0.2540558576583862,0.241041213274002,293.28839111328125,297.1499938964844,293.1499938964844,0.0010798184666782,-410.2005004882813,292.625732421875,0.5694916248321533,0.050000000745058,0.22821806371212,291.1315612792969,291.1499938964844,269.8812561035156,267.8373718261719,283.8946533203125,293.3822631835937,291.13165283203125,1.0,0.1872463077306747,0.8310924172401428,0.8310924172401428,1.0,1.0,-0.8632523417472839,0.348763108253479,0.5144892334938049,0.1882058829069137,0.0,0.0,0.3252270519733429,24.47751808166504,25.0,0.6326707005500793,-6299.697265625,72.45680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327087402344,305.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.478515625,18000.0,0.0,0.0,0.1405458301305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996859014034271,0.1996891647577285,-3.262444124629837e-06,0.0,0.0001426361413905,0.0,0.0,6.194366455078125,0.0,0.0,0.0,0.250791847705841,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250591170042753,-974.58251953125,304.14910888671875,0.6347787976264954,0.0680731832981109,0.0618984773755073,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322163492441177,-2230.968017578125,304.1400451660156,0.9093354940414428,0.2027207463979721,0.141793891787529,293.1612854003906,297.1499938964844,293.1499938964844,0.1758180558681488,-3790.600830078125,304.1513977050781,0.9854161739349364,0.2537023425102234,0.2407100349664688,293.2893371582031,297.1499938964844,293.1499938964844,0.0010429805843159,-396.19329833984375,292.5758361816406,0.5691365003585815,0.050000000745058,0.2282283306121826,291.1324157714844,291.1499938964844,269.8672790527344,267.8236694335937,283.86883544921875,293.3934326171875,291.1325988769531,1.0,0.1874872595071792,0.8310825824737549,0.8310825824737549,1.0,1.0,-0.864953339099884,0.3504320979118347,0.5145212411880493,0.1862741410732269,0.0,0.0,0.3275128006935119,24.50509452819824,25.0,1.2720931768417358,-6336.26171875,72.78467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,305.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.861328125,18000.0,0.0,0.0,0.1414965242147445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201470136642456,0.2014733999967575,-3.266520707256859e-06,0.0,0.0001436009915778,0.0,0.0,6.262396812438965,0.0,0.0,0.0,0.2511755526065826,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250591170042753,-974.58251953125,304.14910888671875,0.6347787976264954,0.0680731832981109,0.0618984773755073,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322163492441177,-2230.968017578125,304.1400451660156,0.9093354940414428,0.2027207463979721,0.141793891787529,293.1612854003906,297.1499938964844,293.1499938964844,0.1758180558681488,-3790.600830078125,304.1513977050781,0.9854161739349364,0.2537023425102234,0.2407100349664688,293.2893371582031,297.1499938964844,293.1499938964844,0.0010429805843159,-396.19329833984375,292.5758361816406,0.5691365003585815,0.050000000745058,0.2282283306121826,291.1324157714844,291.1499938964844,269.8672790527344,267.8236694335937,283.86883544921875,293.3934326171875,291.1325988769531,1.0,0.1874872595071792,0.8310825824737549,0.8310825824737549,1.0,1.0,-0.864953339099884,0.3504320979118347,0.5145212411880493,0.1862741410732269,0.0,0.0,0.3275128006935119,24.50509452819824,25.0,1.2720931768417358,-6336.26171875,72.78467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,305.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.861328125,18000.0,0.0,0.0,0.1414965242147445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201470136642456,0.2014733999967575,-3.266520707256859e-06,0.0,0.0001436009915778,0.0,0.0,6.262396812438965,0.0,0.0,0.0,0.2511755526065826,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251726545393466,-976.69384765625,304.14923095703125,0.63496333360672,0.068228393793106,0.0620382875204086,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5688353776931763,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339799463748932,-2254.715087890625,304.1404113769531,0.9124942421913148,0.2048697918653488,0.143313318490982,293.1615905761719,297.1499938964844,293.1499938964844,0.1755000799894333,-3785.097412109375,304.1514587402344,0.984667420387268,0.2533566355705261,0.2403832525014877,293.2903137207031,297.1499938964844,293.1499938964844,0.001005862141028,-382.0748596191406,292.5259704589844,0.5688353776931763,0.050000000745058,0.2282370626926422,291.1336975097656,291.1499938964844,269.8500061035156,267.80718994140625,283.8451843261719,293.4032897949219,291.1339111328125,1.0,0.1877154856920242,0.8310727477073669,0.8310727477073669,1.0,1.0,-0.866564929485321,0.3519067764282226,0.5146580934524536,0.1847062557935714,0.0,0.0,0.3295977711677551,24.53118133544922,25.0,1.7700254917144775,-6370.2265625,73.09614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,305.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.484375,18000.0,0.0,0.0,0.1424424648284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031247615814209,0.2031280249357223,-3.2703867418604204e-06,0.0,0.0001445609959773,0.0,0.0,6.325886249542236,0.0,0.0,0.0,0.25153449177742,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251726545393466,-976.69384765625,304.14923095703125,0.63496333360672,0.068228393793106,0.0620382875204086,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5688353776931763,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339799463748932,-2254.715087890625,304.1404113769531,0.9124942421913148,0.2048697918653488,0.143313318490982,293.1615905761719,297.1499938964844,293.1499938964844,0.1755000799894333,-3785.097412109375,304.1514587402344,0.984667420387268,0.2533566355705261,0.2403832525014877,293.2903137207031,297.1499938964844,293.1499938964844,0.001005862141028,-382.0748596191406,292.5259704589844,0.5688353776931763,0.050000000745058,0.2282370626926422,291.1336975097656,291.1499938964844,269.8500061035156,267.80718994140625,283.8451843261719,293.4032897949219,291.1339111328125,1.0,0.1877154856920242,0.8310727477073669,0.8310727477073669,1.0,1.0,-0.866564929485321,0.3519067764282226,0.5146580934524536,0.1847062557935714,0.0,0.0,0.3295977711677551,24.53118133544922,25.0,1.7700254917144775,-6370.2265625,73.09614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,305.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.484375,18000.0,0.0,0.0,0.1424424648284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031247615814209,0.2031280249357223,-3.2703867418604204e-06,0.0,0.0001445609959773,0.0,0.0,6.325886249542236,0.0,0.0,0.0,0.25153449177742,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252962857484817,-978.9898681640624,304.1492614746094,0.6352368593215942,0.0684016942977905,0.0621903948485851,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5685908794403076,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356578767299652,-2277.237548828125,304.14080810546875,0.9155844449996948,0.2069075256586074,0.1447556018829345,293.1617431640625,297.1499938964844,293.1499938964844,0.1751937717199325,-3779.80078125,304.1514892578125,0.9840006232261658,0.2530300915241241,0.2400714755058288,293.2911682128906,297.1499938964844,293.1499938964844,0.0009687123820185,-367.9449768066406,292.4760437011719,0.5685908794403076,0.050000000745058,0.2282441705465316,291.13507080078125,291.1499938964844,269.829345703125,267.7890014648437,283.8231506347656,293.4115295410156,291.1352844238281,1.0,0.1879322230815887,0.8310643434524536,0.8310643434524536,1.0,1.0,-0.8681143522262573,0.3532162606716156,0.5148981213569641,0.1834674030542373,0.0,0.0,0.3314918875694275,24.55475616455078,25.0,1.9467215538024905,-6402.44873046875,73.39421844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1433625966310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046383768320083,0.204641655087471,-3.273967649874976e-06,0.0,0.0001454948214814,0.0,0.0,6.384254455566406,0.0,0.0,0.0,0.2518649995326996,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252962857484817,-978.9898681640624,304.1492614746094,0.6352368593215942,0.0684016942977905,0.0621903948485851,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5685908794403076,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356578767299652,-2277.237548828125,304.14080810546875,0.9155844449996948,0.2069075256586074,0.1447556018829345,293.1617431640625,297.1499938964844,293.1499938964844,0.1751937717199325,-3779.80078125,304.1514892578125,0.9840006232261658,0.2530300915241241,0.2400714755058288,293.2911682128906,297.1499938964844,293.1499938964844,0.0009687123820185,-367.9449768066406,292.4760437011719,0.5685908794403076,0.050000000745058,0.2282441705465316,291.13507080078125,291.1499938964844,269.829345703125,267.7890014648437,283.8231506347656,293.4115295410156,291.1352844238281,1.0,0.1879322230815887,0.8310643434524536,0.8310643434524536,1.0,1.0,-0.8681143522262573,0.3532162606716156,0.5148981213569641,0.1834674030542373,0.0,0.0,0.3314918875694275,24.55475616455078,25.0,1.9467215538024905,-6402.44873046875,73.39421844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1433625966310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046383768320083,0.204641655087471,-3.273967649874976e-06,0.0,0.0001454948214814,0.0,0.0,6.384254455566406,0.0,0.0,0.0,0.2518649995326996,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254368409514427,-981.5906372070312,304.1492919921875,0.635620653629303,0.0686006993055343,0.0623642690479755,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5683926343917847,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372401565313339,-2298.40478515625,304.1412353515625,0.9185659289360046,0.2088270634412765,0.1461167186498642,293.1617431640625,297.1499938964844,293.1499938964844,0.1749008595943451,-3774.7314453125,304.1514587402344,0.9834142923355104,0.25272998213768,0.2397829592227935,293.2919311523437,297.1499938964844,293.1499938964844,0.0009315328788943,-353.7992858886719,292.426513671875,0.5683926343917847,0.050000000745058,0.2282499372959137,291.1368408203125,291.1499938964844,269.8054504394531,267.7702331542969,283.8017883300781,293.4185485839844,291.1371459960937,1.0,0.1881389319896698,0.8310559391975403,0.8310559391975403,1.0,1.0,-0.8696185350418091,0.3544075787067413,0.5152109265327454,0.1824628114700317,0.0,0.0,0.3331292569637298,24.575592041015625,25.0,2.6417953968048096,-6435.06201171875,73.68131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239501953125,305.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.144246831536293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059869617223739,0.2059902399778366,-3.277241148680332e-06,0.0,0.0001463921944377,0.0,0.0,6.436582565307617,0.0,0.0,0.0,0.2521617710590362,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254368409514427,-981.5906372070312,304.1492919921875,0.635620653629303,0.0686006993055343,0.0623642690479755,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5683926343917847,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372401565313339,-2298.40478515625,304.1412353515625,0.9185659289360046,0.2088270634412765,0.1461167186498642,293.1617431640625,297.1499938964844,293.1499938964844,0.1749008595943451,-3774.7314453125,304.1514587402344,0.9834142923355104,0.25272998213768,0.2397829592227935,293.2919311523437,297.1499938964844,293.1499938964844,0.0009315328788943,-353.7992858886719,292.426513671875,0.5683926343917847,0.050000000745058,0.2282499372959137,291.1368408203125,291.1499938964844,269.8054504394531,267.7702331542969,283.8017883300781,293.4185485839844,291.1371459960937,1.0,0.1881389319896698,0.8310559391975403,0.8310559391975403,1.0,1.0,-0.8696185350418091,0.3544075787067413,0.5152109265327454,0.1824628114700317,0.0,0.0,0.3331292569637298,24.575592041015625,25.0,2.6417953968048096,-6435.06201171875,73.68131256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239501953125,305.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.144246831536293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059869617223739,0.2059902399778366,-3.277241148680332e-06,0.0,0.0001463921944377,0.0,0.0,6.436582565307617,0.0,0.0,0.0,0.2521617710590362,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255139805376529,-983.0133666992188,304.1492614746094,0.6358548402786255,0.0687102004885673,0.0624600388109684,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5683096051216125,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379930973052978,-2308.451904296875,304.1414489746094,0.9200071692466736,0.20974101126194,0.1467654407024383,293.1617126464844,297.1499938964844,293.1499938964844,0.174760028719902,-3772.291259765625,304.1514587402344,0.98315167427063,0.2525907754898071,0.2396485954523086,293.2922668457031,297.1499938964844,293.1499938964844,0.0009129598620347,-346.7308349609375,292.4020080566406,0.5683096051216125,0.050000000745058,0.2282523512840271,291.1379699707031,291.1499938964844,269.7923583984375,267.7606506347656,283.7914733886719,293.4217529296875,291.1382751464844,1.0,0.1882388740777969,0.831051766872406,0.831051766872406,1.0,1.0,-0.8703542351722717,0.3549599349498749,0.5153942704200745,0.1820469051599502,0.0,0.0,0.333819031715393,24.58513641357422,25.0,2.871747732162476,-6450.51220703125,73.82105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1446737647056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065688073635101,0.2065720856189727,-3.2787115742394235e-06,0.0,0.0001468254777137,0.0,0.0,6.4593186378479,0.0,0.0,0.0,0.2522913813591003,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255969278514385,-984.54345703125,304.1492614746094,0.6361185908317566,0.0688269808888435,0.0625622123479843,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5682368278503418,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387216448783874,-2318.1611328125,304.1416931152344,0.9214101433753968,0.2106231451034546,0.1473916321992874,293.16162109375,297.1499938964844,293.1499938964844,0.1746271848678589,-3769.992919921875,304.15142822265625,0.9829099774360656,0.2524596452713012,0.239521637558937,293.2925720214844,297.1499938964844,293.1499938964844,0.0008944011060521,-339.66961669921875,292.37744140625,0.5682368278503418,0.050000000745058,0.2282544672489166,291.1390075683594,291.1499938964844,269.7785339355469,267.7509155273437,283.7813720703125,293.4247436523437,291.1392822265625,1.0,0.188336580991745,0.831047773361206,0.831047773361206,1.0,1.0,-0.8710790276527405,0.355484277009964,0.5155947208404541,0.1816867291927337,0.0,0.0,0.334441989660263,24.594118118286133,25.0,2.7490651607513428,-6465.0341796875,73.95826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1450874209403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070887684822082,0.2070920467376709,-3.280037844888284e-06,0.0,0.000147245300468,0.0,0.0,6.479684829711914,0.0,0.0,0.0,0.252407819032669,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257845502346754,-988.0091552734376,304.1492004394531,0.6367474794387817,0.0690908282995224,0.0627891644835472,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681244134902954,0.050000000745058,0.0481194071471691,293.0624694824219,297.1499938964844,293.1499938964844,0.1401196867227554,-2336.767333984375,304.1421203613281,0.924122154712677,0.2123063653707504,0.1485847681760788,293.16131591796875,297.1499938964844,293.1499938964844,0.1743930727243423,-3765.959716796875,304.1513366699219,0.9824946522712708,0.2522251904010772,0.2392913997173309,293.29302978515625,297.1499938964844,293.1499938964844,0.0008573877857998,-325.59674072265625,292.32794189453125,0.5681244134902954,0.050000000745058,0.2282577455043792,291.1404113769531,291.1499938964844,269.74884033203125,267.7310791015625,283.7610778808594,293.4289855957031,291.1405334472656,1.0,0.1885264664888382,0.8310398459434509,0.8310398459434509,1.0,1.0,-0.8725116848945618,0.3564594089984894,0.5160523056983948,0.1811280101537704,0.0,0.0,0.3356119990348816,24.61004447937012,25.0,1.766144037246704,-6492.7177734375,74.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,305.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1458703875541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080370485782623,0.2080403268337249,-3.282382067482104e-06,0.0,0.0001480398932471,0.0,0.0,6.516750812530518,0.0,0.0,0.0,0.2526191174983978,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257845502346754,-988.0091552734376,304.1492004394531,0.6367474794387817,0.0690908282995224,0.0627891644835472,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681244134902954,0.050000000745058,0.0481194071471691,293.0624694824219,297.1499938964844,293.1499938964844,0.1401196867227554,-2336.767333984375,304.1421203613281,0.924122154712677,0.2123063653707504,0.1485847681760788,293.16131591796875,297.1499938964844,293.1499938964844,0.1743930727243423,-3765.959716796875,304.1513366699219,0.9824946522712708,0.2522251904010772,0.2392913997173309,293.29302978515625,297.1499938964844,293.1499938964844,0.0008573877857998,-325.59674072265625,292.32794189453125,0.5681244134902954,0.050000000745058,0.2282577455043792,291.1404113769531,291.1499938964844,269.74884033203125,267.7310791015625,283.7610778808594,293.4289855957031,291.1405334472656,1.0,0.1885264664888382,0.8310398459434509,0.8310398459434509,1.0,1.0,-0.8725116848945618,0.3564594089984894,0.5160523056983948,0.1811280101537704,0.0,0.0,0.3356119990348816,24.61004447937012,25.0,1.766144037246704,-6492.7177734375,74.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,305.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1458703875541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080370485782623,0.2080403268337249,-3.282382067482104e-06,0.0,0.0001480398932471,0.0,0.0,6.516750812530518,0.0,0.0,0.0,0.2526191174983978,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260303542017936,-992.5548095703124,304.1490478515625,0.6376417279243469,0.0694367289543151,0.0630791932344436,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5680831074714661,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414636820554733,-2354.634765625,304.1425170898437,0.9267940521240234,0.2139129936695099,0.1497175097465515,293.1607666015625,297.1499938964844,293.1499938964844,0.1742217987775802,-3763.0458984375,304.15118408203125,0.9822271466255188,0.2520506083965301,0.2391109317541122,293.2932434082031,297.1499938964844,293.1499938964844,0.0008209990337491,-311.7766418457031,292.2779541015625,0.5680831074714661,0.050000000745058,0.2282589375972747,291.1405944824219,291.1499938964844,269.7165832519531,267.71075439453125,283.7391662597656,293.4286193847656,291.1405639648437,1.0,0.1887116581201553,0.8310319185256958,0.8310319185256958,1.0,1.0,-0.8740042448043823,0.3573801517486572,0.5166240930557251,0.1807846426963806,0.0,0.0,0.336839497089386,24.619569778442383,25.0,0.2256930023431778,-6521.08056640625,74.49776458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.923828125,18000.0,0.0,0.0,0.1465910524129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208988070487976,0.2089913487434387,-3.2845637178979814e-06,0.0,0.0001487712870584,0.0,0.0,6.553685188293457,0.0,0.0,0.0,0.2528277039527893,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260303542017936,-992.5548095703124,304.1490478515625,0.6376417279243469,0.0694367289543151,0.0630791932344436,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5680831074714661,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414636820554733,-2354.634765625,304.1425170898437,0.9267940521240234,0.2139129936695099,0.1497175097465515,293.1607666015625,297.1499938964844,293.1499938964844,0.1742217987775802,-3763.0458984375,304.15118408203125,0.9822271466255188,0.2520506083965301,0.2391109317541122,293.2932434082031,297.1499938964844,293.1499938964844,0.0008209990337491,-311.7766418457031,292.2779541015625,0.5680831074714661,0.050000000745058,0.2282589375972747,291.1405944824219,291.1499938964844,269.7165832519531,267.71075439453125,283.7391662597656,293.4286193847656,291.1405639648437,1.0,0.1887116581201553,0.8310319185256958,0.8310319185256958,1.0,1.0,-0.8740042448043823,0.3573801517486572,0.5166240930557251,0.1807846426963806,0.0,0.0,0.336839497089386,24.619569778442383,25.0,0.2256930023431778,-6521.08056640625,74.49776458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.923828125,18000.0,0.0,0.0,0.1465910524129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208988070487976,0.2089913487434387,-3.2845637178979814e-06,0.0,0.0001487712870584,0.0,0.0,6.553685188293457,0.0,0.0,0.0,0.2528277039527893,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263440199196338,-998.3309326171876,304.1488342285156,0.6388458609580994,0.0698627233505249,0.0634450986981391,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5681161880493164,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427556276321411,-2371.78369140625,304.1428527832031,0.929449737071991,0.2154433280229568,0.1507987231016159,293.15997314453125,297.1499938964844,293.1499938964844,0.1741146147251129,-3761.25537109375,304.1509704589844,0.982127845287323,0.2519418597221374,0.2389928102493286,293.2930908203125,297.1499938964844,293.1499938964844,0.000785251497291,-298.2060546875,292.228271484375,0.5681161880493164,0.050000000745058,0.228257954120636,291.14019775390625,291.1499938964844,269.6820068359375,267.69000244140625,283.7173767089844,293.4268798828125,291.14013671875,1.0,0.1888957619667053,0.8310239911079407,0.8310239911079407,1.0,1.0,-0.8755977749824524,0.3582740724086761,0.5173237323760986,0.1806421130895614,0.0,0.0,0.3381782472133636,24.622163772583008,25.0,-0.3746955096721649,-6551.5634765625,74.7760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,305.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1472589671611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100347727537155,0.2100380510091781,-3.286888386355713e-06,0.0,0.0001494491298217,0.0,0.0,6.594281196594238,0.0,0.0,0.0,0.2530553936958313,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263440199196338,-998.3309326171876,304.1488342285156,0.6388458609580994,0.0698627233505249,0.0634450986981391,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5681161880493164,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427556276321411,-2371.78369140625,304.1428527832031,0.929449737071991,0.2154433280229568,0.1507987231016159,293.15997314453125,297.1499938964844,293.1499938964844,0.1741146147251129,-3761.25537109375,304.1509704589844,0.982127845287323,0.2519418597221374,0.2389928102493286,293.2930908203125,297.1499938964844,293.1499938964844,0.000785251497291,-298.2060546875,292.228271484375,0.5681161880493164,0.050000000745058,0.228257954120636,291.14019775390625,291.1499938964844,269.6820068359375,267.69000244140625,283.7173767089844,293.4268798828125,291.14013671875,1.0,0.1888957619667053,0.8310239911079407,0.8310239911079407,1.0,1.0,-0.8755977749824524,0.3582740724086761,0.5173237323760986,0.1806421130895614,0.0,0.0,0.3381782472133636,24.622163772583008,25.0,-0.3746955096721649,-6551.5634765625,74.7760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,305.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1472589671611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100347727537155,0.2100380510091781,-3.286888386355713e-06,0.0,0.0001494491298217,0.0,0.0,6.594281196594238,0.0,0.0,0.0,0.2530553936958313,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.026716474443674,-1004.9517822265624,304.14862060546875,0.6402707099914551,0.0703459978103637,0.0638670548796653,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5681941509246826,0.050000000745058,0.0481189675629138,293.0715637207031,297.1499938964844,293.1499938964844,0.1439732909202575,-2387.907958984375,304.1431884765625,0.9320127964019777,0.2168797105550766,0.1518171280622482,293.1589660644531,297.1499938964844,293.1499938964844,0.1740542948246002,-3760.2685546875,304.1507568359375,0.9821513295173644,0.2518893480300903,0.2389299720525741,293.2926940917969,297.1499938964844,293.1499938964844,0.0007500437204726,-284.8376159667969,292.1795654296875,0.5681941509246826,0.050000000745058,0.2282556742429733,291.1399841308594,291.1499938964844,269.64532470703125,267.6688842773437,283.69659423828125,293.4254455566406,291.13995361328125,1.0,0.1890803575515747,0.8310160636901855,0.8310160636901855,1.0,1.0,-0.87724769115448,0.3591313064098358,0.5181163549423218,0.1806665211915969,0.0,0.0,0.3395322859287262,24.621469497680664,25.0,-0.2868275344371795,-6582.404296875,75.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1478893160820007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111181616783142,0.211121454834938,-3.2893658499233425e-06,0.0,0.000150088861119,0.0,0.0,6.63653564453125,0.0,0.0,0.0,0.2532929182052612,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.026716474443674,-1004.9517822265624,304.14862060546875,0.6402707099914551,0.0703459978103637,0.0638670548796653,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5681941509246826,0.050000000745058,0.0481189675629138,293.0715637207031,297.1499938964844,293.1499938964844,0.1439732909202575,-2387.907958984375,304.1431884765625,0.9320127964019777,0.2168797105550766,0.1518171280622482,293.1589660644531,297.1499938964844,293.1499938964844,0.1740542948246002,-3760.2685546875,304.1507568359375,0.9821513295173644,0.2518893480300903,0.2389299720525741,293.2926940917969,297.1499938964844,293.1499938964844,0.0007500437204726,-284.8376159667969,292.1795654296875,0.5681941509246826,0.050000000745058,0.2282556742429733,291.1399841308594,291.1499938964844,269.64532470703125,267.6688842773437,283.69659423828125,293.4254455566406,291.13995361328125,1.0,0.1890803575515747,0.8310160636901855,0.8310160636901855,1.0,1.0,-0.87724769115448,0.3591313064098358,0.5181163549423218,0.1806665211915969,0.0,0.0,0.3395322859287262,24.621469497680664,25.0,-0.2868275344371795,-6582.404296875,75.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1478893160820007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111181616783142,0.211121454834938,-3.2893658499233425e-06,0.0,0.000150088861119,0.0,0.0,6.63653564453125,0.0,0.0,0.0,0.2532929182052612,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.02692093513906,-1008.5411987304688,304.14849853515625,0.6410441398620605,0.070604421198368,0.0640942230820655,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5682425498962402,0.050000000745058,0.04811866953969,293.0731811523437,297.1499938964844,293.1499938964844,0.1445514112710952,-2395.55029296875,304.14337158203125,0.9332394599914552,0.2175583243370056,0.1522994190454483,293.158447265625,297.1499938964844,293.1499938964844,0.1740407794713974,-3760.061767578125,304.150634765625,0.9821966290473938,0.2518813908100128,0.2389165610074997,293.2924194335937,297.1499938964844,293.1499938964844,0.0007326158811338,-278.22027587890625,292.15545654296875,0.5682425498962402,0.050000000745058,0.2282542437314987,291.139892578125,291.1499938964844,269.62628173828125,267.6581726074219,283.6866149902344,293.4250183105469,291.13983154296875,1.0,0.1891729682683944,0.8310121297836304,0.8310121297836304,1.0,1.0,-0.8780810236930847,0.3595436811447143,0.5185373425483704,0.1807309091091156,0.0,0.0,0.3402163684368133,24.620744705200195,25.0,-0.4369279444217682,-6596.3720703125,75.2029037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.1481930017471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116638273000717,0.2116671204566955,-3.290627091701026e-06,0.0,0.0001503970561316,0.0,0.0,6.657882213592529,0.0,0.0,0.0,0.2534132003784179,4.0,0.0,1.0
