time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271049346774816,-1012.2808837890624,304.1484375,0.6418487429618835,0.0708717554807663,0.0643299371004104,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5682945251464844,0.050000000745058,0.0481183491647243,293.0747985839844,297.1499938964844,293.1499938964844,0.1451126486063003,-2402.966064453125,304.1435546875,0.9344249963760376,0.2182108014822006,0.1527636498212814,293.15789794921875,297.1499938964844,293.1499938964844,0.1740413308143615,-3760.104248046875,304.1505126953125,0.9822587370872498,0.2518839538097381,0.2389134168624878,293.2920837402344,297.1499938964844,293.1499938964844,0.0007152477628551,-271.62872314453125,292.1312561035156,0.5682945251464844,0.050000000745058,0.2282527238130569,291.1395263671875,291.1499938964844,269.6067810058594,267.6473999023437,283.6768798828125,293.4248046875,291.1393737792969,1.0,0.1892657428979873,0.831005871295929,0.831005871295929,1.0,1.0,-0.8789150714874268,0.3599448204040527,0.518970251083374,0.1808241754770279,0.0,0.0,0.3409515619277954,24.620046615600582,25.0,-1.073096513748169,-6609.6181640625,75.34637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.1484882533550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122319191694259,0.2122352123260498,-3.291909024483175e-06,0.0,0.00015069670917,0.0,0.0,6.680074214935303,0.0,0.0,0.0,0.2535381615161896,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274491421878337,-1020.1930541992188,304.1483764648437,0.6435379981994629,0.0714305713772773,0.0648240745067596,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.568404495716095,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.1461795717477798,-2417.05224609375,304.1439208984375,0.9366596937179564,0.2194338291883468,0.1536355763673782,293.15673828125,297.1499938964844,293.1499938964844,0.1740805357694625,-3760.85888671875,304.1502990722656,0.9824245572090148,0.2519185543060303,0.2389357835054397,293.2913818359375,297.1499938964844,293.1499938964844,0.0006810022750869,-258.6385498046875,292.08251953125,0.568404495716095,0.050000000745058,0.228249505162239,291.1379699707031,291.1499938964844,269.56658935546875,267.6256103515625,283.6580810546875,293.4249572753906,291.13775634765625,1.0,0.1894515603780746,0.8309932947158813,0.8309932947158813,1.0,1.0,-0.8805767893791199,0.3607148230075836,0.5198619365692139,0.1810839474201202,0.0,0.0,0.3426626920700073,24.6191520690918,25.0,-1.9264014959335327,-6636.99658203125,75.63353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.1490534543991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135453671216964,0.2135486602783203,-3.29474596583168e-06,0.0,0.0001512703020125,0.0,0.0,6.731244087219238,0.0,0.0,0.0,0.2538245022296905,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274491421878337,-1020.1930541992188,304.1483764648437,0.6435379981994629,0.0714305713772773,0.0648240745067596,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.568404495716095,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.1461795717477798,-2417.05224609375,304.1439208984375,0.9366596937179564,0.2194338291883468,0.1536355763673782,293.15673828125,297.1499938964844,293.1499938964844,0.1740805357694625,-3760.85888671875,304.1502990722656,0.9824245572090148,0.2519185543060303,0.2389357835054397,293.2913818359375,297.1499938964844,293.1499938964844,0.0006810022750869,-258.6385498046875,292.08251953125,0.568404495716095,0.050000000745058,0.228249505162239,291.1379699707031,291.1499938964844,269.56658935546875,267.6256103515625,283.6580810546875,293.4249572753906,291.13775634765625,1.0,0.1894515603780746,0.8309932947158813,0.8309932947158813,1.0,1.0,-0.8805767893791199,0.3607148230075836,0.5198619365692139,0.1810839474201202,0.0,0.0,0.3426626920700073,24.6191520690918,25.0,-1.9264014959335327,-6636.99658203125,75.63353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.1490534543991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135453671216964,0.2135486602783203,-3.29474596583168e-06,0.0,0.0001512703020125,0.0,0.0,6.731244087219238,0.0,0.0,0.0,0.2538245022296905,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276542752981185,-1025.1209716796875,304.1483764648437,0.6445969343185425,0.071780115365982,0.0651339143514633,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5684717297554016,0.050000000745058,0.0481172539293766,293.0802307128906,297.1499938964844,293.1499938964844,0.1467732787132263,-2424.873779296875,304.1441650390625,0.9379056096076964,0.2201131731271743,0.1541207581758499,293.1560363769531,297.1499938964844,293.1499938964844,0.174117311835289,-3761.53173828125,304.150146484375,0.9825462698936462,0.2519572675228119,0.2389666587114334,293.2908935546875,297.1499938964844,293.1499938964844,0.0006605755188502,-250.88755798339844,292.0536499023437,0.5684717297554016,0.050000000745058,0.2282475233078003,291.1371765136719,291.1499938964844,269.5417785644531,267.6123962402344,283.64715576171875,293.4254150390625,291.1370544433594,1.0,0.189563050866127,0.8309857845306396,0.8309857845306396,1.0,1.0,-0.8815651535987854,0.3611575663089752,0.5204076170921326,0.1812771707773208,0.0,0.0,0.3437668681144714,24.61911964416504,25.0,-1.6973392963409424,-6654.18212890625,75.80548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,305.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1493813097476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144262343645095,0.2144295275211334,-3.296695240351255e-06,0.0,0.0001516030461061,0.0,0.0,6.765735626220703,0.0,0.0,0.0,0.2540173828601837,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277956295758485,-1028.4700927734375,304.1483459472656,0.6453180909156799,0.0720179677009582,0.0653450116515159,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5685164928436279,0.050000000745058,0.0481169745326042,293.0816345214844,297.1499938964844,293.1499938964844,0.1471505612134933,-2429.83642578125,304.1443176269531,0.9386993050575256,0.2205453217029571,0.1544297784566879,293.1555480957031,297.1499938964844,293.1499938964844,0.1741454154253006,-3762.038330078125,304.15008544921875,0.9826345443725586,0.251989334821701,0.2389933615922927,293.2905578613281,297.1499938964844,293.1499938964844,0.0006470383377745,-245.7493591308593,292.0346374511719,0.5685164928436279,0.050000000745058,0.2282462120056152,291.1368103027344,291.1499938964844,269.5249938964844,267.6035461425781,283.6399841308594,293.4258117675781,291.13671875,1.0,0.1896372884511947,0.8309807777404785,0.8309807777404785,1.0,1.0,-0.8822195529937744,0.3614456355571747,0.5207739472389221,0.1814180165529251,0.0,0.0,0.3445104360580444,24.61932373046875,25.0,-1.4568718671798706,-6665.53662109375,75.9198226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,305.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.1495974510908126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150274068117141,0.215030699968338,-3.2980610740196425e-06,0.0,0.0001518223871244,0.0,0.0,6.7893829345703125,0.0,0.0,0.0,0.2541500031948089,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.028167825192213,-1037.0804443359375,304.1482849121094,0.6471723318099976,0.0726297870278358,0.0658888593316078,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5686253309249878,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480251252651214,-2441.3203125,304.1447448730469,0.9405381083488464,0.2215455472469329,0.1551461368799209,293.15435791015625,297.1499938964844,293.1499938964844,0.174233078956604,-3763.59521484375,304.14990234375,0.9828777313232422,0.2520925998687744,0.2390824556350708,293.2897033691406,297.1499938964844,293.1499938964844,0.0006134213763289,-232.98712158203125,291.98760986328125,0.5686253309249878,0.050000000745058,0.2282430231571197,291.1361389160156,291.1499938964844,269.48223876953125,267.581298828125,283.6223449707031,293.4272155761719,291.13604736328125,1.0,0.1898223012685775,0.8309677839279175,0.8309677839279175,1.0,1.0,-0.8838343620300293,0.3621429204940796,0.5216914415359497,0.1818000227212906,0.0,0.0,0.3464097678661346,24.62077140808105,25.0,-0.9919200539588928,-6693.61181640625,76.20393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,305.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.150131270289421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165694534778595,0.2165727615356445,-3.3016324323398294e-06,0.0,0.0001523641549283,0.0,0.0,6.850318908691406,0.0,0.0,0.0,0.2544928193092346,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.028167825192213,-1037.0804443359375,304.1482849121094,0.6471723318099976,0.0726297870278358,0.0658888593316078,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5686253309249878,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480251252651214,-2441.3203125,304.1447448730469,0.9405381083488464,0.2215455472469329,0.1551461368799209,293.15435791015625,297.1499938964844,293.1499938964844,0.174233078956604,-3763.59521484375,304.14990234375,0.9828777313232422,0.2520925998687744,0.2390824556350708,293.2897033691406,297.1499938964844,293.1499938964844,0.0006134213763289,-232.98712158203125,291.98760986328125,0.5686253309249878,0.050000000745058,0.2282430231571197,291.1361389160156,291.1499938964844,269.48223876953125,267.581298828125,283.6223449707031,293.4272155761719,291.13604736328125,1.0,0.1898223012685775,0.8309677839279175,0.8309677839279175,1.0,1.0,-0.8838343620300293,0.3621429204940796,0.5216914415359497,0.1818000227212906,0.0,0.0,0.3464097678661346,24.62077140808105,25.0,-0.9919200539588928,-6693.61181640625,76.20393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,305.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.150131270289421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165694534778595,0.2165727615356445,-3.3016324323398294e-06,0.0,0.0001523641549283,0.0,0.0,6.850318908691406,0.0,0.0,0.0,0.2544928193092346,4.0,0.0,1.0
404580,293.1316223144531,297.1499938964844,293.1499938964844,0.0285753067582845,-1045.94677734375,304.1481628417969,0.6490859985351562,0.0732622221112251,0.0664520114660263,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.568727433681488,0.050000000745058,0.0481156706809997,293.08892822265625,297.1499938964844,293.1499938964844,0.1488015204668045,-2451.48291015625,304.14520263671875,0.942177951335907,0.2224364280700683,0.1557865589857101,293.1531677246094,297.1499938964844,293.1499938964844,0.1743361055850982,-3765.396728515625,304.1497802734375,0.9831448197364808,0.2522245347499847,0.2391994446516037,293.288818359375,297.1499938964844,293.1499938964844,0.0005800914368592,-220.32749938964844,291.9415588378906,0.568727433681488,0.050000000745058,0.2282400280237198,291.1361083984375,291.1499938964844,269.4385070800781,267.5588684082031,283.6048889160156,293.42901611328125,291.1361999511719,1.0,0.1900059431791305,0.8309548497200012,0.8309548497200012,1.0,1.0,-0.8854149580001831,0.3628130555152893,0.5226019024848938,0.1822058111429214,0.0,0.0,0.3482762277126312,24.62354278564453,25.0,0.2283136695623397,-6723.6962890625,76.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,305.6393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.1506659835577011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181297391653061,0.2181330472230911,-3.3053440802177647e-06,0.0,0.0001529068103991,0.0,0.0,6.912384986877441,0.0,0.0,0.0,0.2548425197601318,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285753067582845,-1045.94677734375,304.1481628417969,0.6490859985351562,0.0732622221112251,0.0664520114660263,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.568727433681488,0.050000000745058,0.0481156706809997,293.08892822265625,297.1499938964844,293.1499938964844,0.1488015204668045,-2451.48291015625,304.14520263671875,0.942177951335907,0.2224364280700683,0.1557865589857101,293.1531677246094,297.1499938964844,293.1499938964844,0.1743361055850982,-3765.396728515625,304.1497802734375,0.9831448197364808,0.2522245347499847,0.2391994446516037,293.288818359375,297.1499938964844,293.1499938964844,0.0005800914368592,-220.32749938964844,291.9415588378906,0.568727433681488,0.050000000745058,0.2282400280237198,291.1361083984375,291.1499938964844,269.4385070800781,267.5588684082031,283.6048889160156,293.42901611328125,291.1361999511719,1.0,0.1900059431791305,0.8309548497200012,0.8309548497200012,1.0,1.0,-0.8854149580001831,0.3628130555152893,0.5226019024848938,0.1822058111429214,0.0,0.0,0.3482762277126312,24.62354278564453,25.0,0.2283136695623397,-6723.6962890625,76.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,305.6393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.1506659835577011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181297391653061,0.2181330472230911,-3.3053440802177647e-06,0.0,0.0001529068103991,0.0,0.0,6.912384986877441,0.0,0.0,0.0,0.2548425197601318,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0292332973331213,-1050.3006591796875,304.14727783203125,0.6500613689422607,0.0735858753323555,0.0667400956153869,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5687745809555054,0.050000000745058,0.0481153801083564,293.0907897949219,297.1499938964844,293.1499938964844,0.1491487920284271,-2456.01220703125,304.1454467773437,0.942920744419098,0.2228394746780395,0.1560777276754379,293.1525573730469,297.1499938964844,293.1499938964844,0.1743885278701782,-3766.30029296875,304.14971923828125,0.9832842946052552,0.2523001432418823,0.2392673641443252,293.28839111328125,297.1499938964844,293.1499938964844,0.0005634683184325,-214.0080718994141,291.9191589355469,0.5687745809555054,0.050000000745058,0.2282386422157287,291.1365966796875,291.1499938964844,269.4163513183594,267.547607421875,283.5962219238281,293.4300537109375,291.13677978515625,1.0,0.1900970488786697,0.8309483528137207,0.8309483528137207,1.0,1.0,-0.8861896991729736,0.3631393611431122,0.5230503082275391,0.1824103891849517,0.0,0.0,0.3491201400756836,24.6254825592041,25.0,1.0532313585281372,-6738.95654296875,76.62367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96484375,18000.0,0.0,0.0,0.1509385406970977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188634574413299,0.218866765499115,-3.3071762572944863e-06,0.0,0.0001531834277557,0.0,0.0,6.94182014465332,0.0,0.0,0.0,0.2550090849399566,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.0295354314148426,-1054.9090576171875,304.1472473144531,0.6510485410690308,0.0739133954048156,0.0670326352119445,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5688180327415466,0.050000000745058,0.0481151118874549,293.0927124023437,297.1499938964844,293.1499938964844,0.1494680792093277,-2460.167236328125,304.14569091796875,0.9436065554618835,0.2232116311788559,0.1563475728034973,293.1519775390625,297.1499938964844,293.1499938964844,0.1744433492422104,-3767.240234375,304.149658203125,0.9834261536598206,0.2523818612098694,0.2393413037061691,293.2879333496094,297.1499938964844,293.1499938964844,0.0005476407241076,-207.7130584716797,291.89703369140625,0.5688180327415466,0.050000000745058,0.2282373756170272,291.1373291015625,291.1499938964844,269.39404296875,267.53631591796875,283.5875549316406,293.43121337890625,291.1375427246094,1.0,0.1901874989271164,0.830939769744873,0.830939769744873,1.0,1.0,-0.8869515657424927,0.3634599149227142,0.5234916806221008,0.1826121360063552,0.0,0.0,0.3498876988887787,24.627853393554688,25.0,1.5903465747833252,-6753.5146484375,76.7610855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00933837890625,305.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.1512160152196884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195367515087127,0.2195400595664978,-3.308912255306496e-06,0.0,0.0001534650364192,0.0,0.0,6.96898365020752,0.0,0.0,0.0,0.2551635205745697,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300504714250564,-1064.1400146484375,304.1473083496094,0.6530382037162781,0.0745769068598747,0.0676257982850074,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5688914060592651,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.150036871433258,-2467.55810546875,304.14617919921875,0.9448097944259644,0.2238672375679016,0.156825378537178,293.1508483886719,297.1499938964844,293.1499938964844,0.1745719611644745,-3769.45361328125,304.1495666503906,0.9837108850479126,0.2525616884231567,0.2395051270723343,293.2870788574219,297.1499938964844,293.1499938964844,0.0005249202367849,-195.2786865234375,291.8527526855469,0.5688914060592651,0.050000000745058,0.2282352149486541,291.1385803222656,291.1499938964844,269.34912109375,267.5137023925781,283.5701904296875,293.4338073730469,291.1387023925781,1.0,0.1903659850358963,0.830922544002533,0.830922544002533,1.0,1.0,-0.8884304761886597,0.3640848398208618,0.5243455767631531,0.1829970479011535,0.0,0.0,0.3513144850730896,24.63404655456543,25.0,1.4451695680618286,-6780.298828125,77.03074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.298828125,18000.0,0.0,0.0,0.1517810076475143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207618951797485,0.2207652181386947,-3.312059334348305e-06,0.0,0.0001540384255349,0.0,0.0,7.018497943878174,0.0,0.0,0.0,0.2554455101490021,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300504714250564,-1064.1400146484375,304.1473083496094,0.6530382037162781,0.0745769068598747,0.0676257982850074,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5688914060592651,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.150036871433258,-2467.55810546875,304.14617919921875,0.9448097944259644,0.2238672375679016,0.156825378537178,293.1508483886719,297.1499938964844,293.1499938964844,0.1745719611644745,-3769.45361328125,304.1495666503906,0.9837108850479126,0.2525616884231567,0.2395051270723343,293.2870788574219,297.1499938964844,293.1499938964844,0.0005249202367849,-195.2786865234375,291.8527526855469,0.5688914060592651,0.050000000745058,0.2282352149486541,291.1385803222656,291.1499938964844,269.34912109375,267.5137023925781,283.5701904296875,293.4338073730469,291.1387023925781,1.0,0.1903659850358963,0.830922544002533,0.830922544002533,1.0,1.0,-0.8884304761886597,0.3640848398208618,0.5243455767631531,0.1829970479011535,0.0,0.0,0.3513144850730896,24.63404655456543,25.0,1.4451695680618286,-6780.298828125,77.03074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.298828125,18000.0,0.0,0.0,0.1517810076475143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207618951797485,0.2207652181386947,-3.312059334348305e-06,0.0,0.0001540384255349,0.0,0.0,7.018497943878174,0.0,0.0,0.0,0.2554455101490021,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306027047336101,-1073.6239013671875,304.14727783203125,0.6550519466400146,0.0752527564764022,0.0682299360632896,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5689502358436584,0.050000000745058,0.048114288598299,293.1005554199219,297.1499938964844,293.1499938964844,0.1505266726016998,-2473.919921875,304.1466369628906,0.9458131790161132,0.2244221717119217,0.1572278439998626,293.1497802734375,297.1499938964844,293.1499938964844,0.1747321933507919,-3772.2294921875,304.1494445800781,0.9840004444122314,0.2527625858783722,0.2396891862154007,293.28619384765625,297.1499938964844,293.1499938964844,0.0005084850126877,-182.6856231689453,291.8079833984375,0.5689502358436584,0.050000000745058,0.2282334715127945,291.13897705078125,291.1499938964844,269.30389404296875,267.4911193847656,283.5526428222656,293.4366455078125,291.1390075683594,1.0,0.1905407756567001,0.8309053778648376,0.8309053778648376,1.0,1.0,-0.8898569941520691,0.3646971583366394,0.5251598358154297,0.183344691991806,0.0,0.0,0.3527484238147735,24.641416549682617,25.0,0.5813874006271362,-6806.02392578125,77.29364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1523525416851043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219585925340652,0.2219619005918502,-3.31499063577212e-06,0.0,0.0001546184648759,0.0,0.0,7.066712856292725,0.0,0.0,0.0,0.2557185888290405,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306027047336101,-1073.6239013671875,304.14727783203125,0.6550519466400146,0.0752527564764022,0.0682299360632896,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5689502358436584,0.050000000745058,0.048114288598299,293.1005554199219,297.1499938964844,293.1499938964844,0.1505266726016998,-2473.919921875,304.1466369628906,0.9458131790161132,0.2244221717119217,0.1572278439998626,293.1497802734375,297.1499938964844,293.1499938964844,0.1747321933507919,-3772.2294921875,304.1494445800781,0.9840004444122314,0.2527625858783722,0.2396891862154007,293.28619384765625,297.1499938964844,293.1499938964844,0.0005084850126877,-182.6856231689453,291.8079833984375,0.5689502358436584,0.050000000745058,0.2282334715127945,291.13897705078125,291.1499938964844,269.30389404296875,267.4911193847656,283.5526428222656,293.4366455078125,291.1390075683594,1.0,0.1905407756567001,0.8309053778648376,0.8309053778648376,1.0,1.0,-0.8898569941520691,0.3646971583366394,0.5251598358154297,0.183344691991806,0.0,0.0,0.3527484238147735,24.641416549682617,25.0,0.5813874006271362,-6806.02392578125,77.29364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1523525416851043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219585925340652,0.2219619005918502,-3.31499063577212e-06,0.0,0.0001546184648759,0.0,0.0,7.066712856292725,0.0,0.0,0.0,0.2557185888290405,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311701167374849,-1083.313720703125,304.1472473144531,0.6571013331413269,0.0759412497282028,0.0688453018665313,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5690061450004578,0.050000000745058,0.0481139421463012,293.104248046875,297.1499938964844,293.1499938964844,0.1509638577699661,-2479.60107421875,304.1470031738281,0.9467000365257264,0.2249189615249633,0.1575827151536941,293.1487121582031,297.1499938964844,293.1499938964844,0.1749162822961807,-3775.422119140625,304.1493225097656,0.9843072891235352,0.2529831826686859,0.2398920506238937,293.2853088378906,297.1499938964844,293.1499938964844,0.000494597305078,-170.2865753173828,291.7630920410156,0.5690061450004578,0.050000000745058,0.2282318323850631,291.138916015625,291.1499938964844,269.2586669921875,267.46856689453125,283.5345153808594,293.4393005371094,291.138916015625,1.0,0.1907122731208801,0.8308855295181274,0.8308855295181274,1.0,1.0,-0.8912625312805176,0.3653165698051452,0.5259459614753723,0.1836461573839187,0.0,0.0,0.3542265295982361,24.648202896118164,25.0,-0.0105872964486479,-6832.3173828125,77.55258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1529293954372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231949567794799,0.2231982797384262,-3.3179619549628114e-06,0.0,0.0001552038884256,0.0,0.0,7.116549491882324,0.0,0.0,0.0,0.2559997141361236,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311701167374849,-1083.313720703125,304.1472473144531,0.6571013331413269,0.0759412497282028,0.0688453018665313,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5690061450004578,0.050000000745058,0.0481139421463012,293.104248046875,297.1499938964844,293.1499938964844,0.1509638577699661,-2479.60107421875,304.1470031738281,0.9467000365257264,0.2249189615249633,0.1575827151536941,293.1487121582031,297.1499938964844,293.1499938964844,0.1749162822961807,-3775.422119140625,304.1493225097656,0.9843072891235352,0.2529831826686859,0.2398920506238937,293.2853088378906,297.1499938964844,293.1499938964844,0.000494597305078,-170.2865753173828,291.7630920410156,0.5690061450004578,0.050000000745058,0.2282318323850631,291.138916015625,291.1499938964844,269.2586669921875,267.46856689453125,283.5345153808594,293.4393005371094,291.138916015625,1.0,0.1907122731208801,0.8308855295181274,0.8308855295181274,1.0,1.0,-0.8912625312805176,0.3653165698051452,0.5259459614753723,0.1836461573839187,0.0,0.0,0.3542265295982361,24.648202896118164,25.0,-0.0105872964486479,-6832.3173828125,77.55258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1529293954372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231949567794799,0.2231982797384262,-3.3179619549628114e-06,0.0,0.0001552038884256,0.0,0.0,7.116549491882324,0.0,0.0,0.0,0.2559997141361236,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317535996437072,-1093.2203369140625,304.1471862792969,0.6591976881027222,0.0766440331935882,0.0694732144474983,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690668225288391,0.050000000745058,0.0481135658919811,293.107666015625,297.1499938964844,293.1499938964844,0.1513690948486328,-2484.873779296875,304.1473388671875,0.9475277066230774,0.2253806442022323,0.1579096466302871,293.147705078125,297.1499938964844,293.1499938964844,0.1751218885183334,-3778.9873046875,304.1492004394531,0.984641134738922,0.2532240152359009,0.2401140034198761,293.284423828125,297.1499938964844,293.1499938964844,0.0004817659209948,-158.03297424316406,291.71832275390625,0.5690668225288391,0.050000000745058,0.2282300442457199,291.1386108398437,291.1499938964844,269.213623046875,267.4461364746094,283.5155944824219,293.44146728515625,291.1385803222656,1.0,0.1908812224864959,0.8308656215667725,0.8308656215667725,1.0,1.0,-0.8926723599433899,0.3659595847129822,0.5267127752304077,0.1838939040899276,0.0,0.0,0.3557633757591247,24.65323829650879,25.0,-0.4003247320652008,-6859.4189453125,77.81026458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,305.7021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1535146385431289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244823724031448,0.224485695362091,-3.321050371596357e-06,0.0,0.0001557978393975,0.0,0.0,7.168582439422607,0.0,0.0,0.0,0.2562930285930633,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317535996437072,-1093.2203369140625,304.1471862792969,0.6591976881027222,0.0766440331935882,0.0694732144474983,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690668225288391,0.050000000745058,0.0481135658919811,293.107666015625,297.1499938964844,293.1499938964844,0.1513690948486328,-2484.873779296875,304.1473388671875,0.9475277066230774,0.2253806442022323,0.1579096466302871,293.147705078125,297.1499938964844,293.1499938964844,0.1751218885183334,-3778.9873046875,304.1492004394531,0.984641134738922,0.2532240152359009,0.2401140034198761,293.284423828125,297.1499938964844,293.1499938964844,0.0004817659209948,-158.03297424316406,291.71832275390625,0.5690668225288391,0.050000000745058,0.2282300442457199,291.1386108398437,291.1499938964844,269.213623046875,267.4461364746094,283.5155944824219,293.44146728515625,291.1385803222656,1.0,0.1908812224864959,0.8308656215667725,0.8308656215667725,1.0,1.0,-0.8926723599433899,0.3659595847129822,0.5267127752304077,0.1838939040899276,0.0,0.0,0.3557633757591247,24.65323829650879,25.0,-0.4003247320652008,-6859.4189453125,77.81026458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,305.7021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1535146385431289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244823724031448,0.224485695362091,-3.321050371596357e-06,0.0,0.0001557978393975,0.0,0.0,7.168582439422607,0.0,0.0,0.0,0.2562930285930633,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320515781641006,-1098.2581787109375,304.14715576171875,0.6602645516395569,0.0770011320710182,0.069792203605175,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5690990686416626,0.050000000745058,0.0481133684515953,293.1092834472656,297.1499938964844,293.1499938964844,0.1515625715255737,-2487.393798828125,304.1474609375,0.9479256868362428,0.2256005704402923,0.1580652594566345,293.1471862792969,297.1499938964844,293.1499938964844,0.1752323657274246,-3780.90185546875,304.1491394042969,0.9848183393478394,0.2533521056175232,0.2402321845293045,293.2839660644531,297.1499938964844,293.1499938964844,0.000475527747767,-151.94544982910156,291.696044921875,0.5690990686416626,0.050000000745058,0.2282291054725647,291.1383972167969,291.1499938964844,269.1912536621094,267.4349670410156,283.505859375,293.4424133300781,291.13836669921875,1.0,0.1909650713205337,0.8308557271957397,0.8308557271957397,1.0,1.0,-0.8933824300765991,0.3662929534912109,0.5270894765853882,0.183994710445404,0.0,0.0,0.356559693813324,24.65504264831543,25.0,-0.5252001285552979,-6873.3544921875,77.93917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,305.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73046875,18000.0,0.0,0.0,0.1538116931915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251512110233307,0.2251545339822769,-3.3226547202502843e-06,0.0,0.0001560993114253,0.0,0.0,7.195674896240234,0.0,0.0,0.0,0.2564456760883331,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323535315692424,-1103.349365234375,304.1471252441406,0.6613430976867676,0.0773618891835212,0.0701145082712173,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5691321492195129,0.050000000745058,0.0481131635606288,293.1108093261719,297.1499938964844,293.1499938964844,0.1517504155635833,-2489.84130859375,304.1475830078125,0.9483137130737304,0.225814089179039,0.1582162231206894,293.1466979980469,297.1499938964844,293.1499938964844,0.1753474026918411,-3782.894775390625,304.14910888671875,0.9850014448165894,0.2534850835800171,0.2403549998998642,293.28350830078125,297.1499938964844,293.1499938964844,0.0004693437949754,-145.88436889648438,291.673828125,0.5691321492195129,0.050000000745058,0.2282281368970871,291.13818359375,291.1499938964844,269.16900634765625,267.42388916015625,283.4959411621094,293.4432678222656,291.1381225585937,1.0,0.1910486370325088,0.8308432102203369,0.8308432102203369,1.0,1.0,-0.8940964341163635,0.3666346967220306,0.5274617075920105,0.1840789914131164,0.0,0.0,0.3573737144470215,24.65643119812012,25.0,-0.6045215725898743,-6887.5419921875,78.06832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044250488281,305.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.1541123539209365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225837156176567,0.2258404791355133,-3.3243029520235723e-06,0.0,0.0001564044505357,0.0,0.0,7.223509311676025,0.0,0.0,0.0,0.2566025257110595,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329688228666782,-1113.68212890625,304.1470642089844,0.6635323166847229,0.0780939012765884,0.0707686021924018,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5691993832588196,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521114856004715,-2494.5478515625,304.14776611328125,0.9490628838539124,0.2262253612279892,0.1585063636302948,293.145751953125,297.1499938964844,293.1499938964844,0.1755900233983993,-3787.094482421875,304.14898681640625,0.9853830933570862,0.2537649571895599,0.2406138628721237,293.2825622558594,297.1499938964844,293.1499938964844,0.0004569996963255,-133.83460998535156,291.6296691894531,0.5691993832588196,0.050000000745058,0.2282261699438095,291.1376953125,291.1499938964844,269.1250305175781,267.4018859863281,283.4755554199219,293.4447631835937,291.1376342773437,1.0,0.1912153512239456,0.830818235874176,0.830818235874176,1.0,1.0,-0.8955374956130981,0.3673461079597473,0.5281913876533508,0.1841943264007568,0.0,0.0,0.359050452709198,24.658077239990234,25.0,-0.6768963932991028,-6916.6201171875,78.32769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,305.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.134765625,18000.0,0.0,0.0,0.1547261625528335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272576242685318,0.227260947227478,-3.327732656543958e-06,0.0,0.0001570273889228,0.0,0.0,7.28132152557373,0.0,0.0,0.0,0.2569282948970794,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329688228666782,-1113.68212890625,304.1470642089844,0.6635323166847229,0.0780939012765884,0.0707686021924018,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5691993832588196,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521114856004715,-2494.5478515625,304.14776611328125,0.9490628838539124,0.2262253612279892,0.1585063636302948,293.145751953125,297.1499938964844,293.1499938964844,0.1755900233983993,-3787.094482421875,304.14898681640625,0.9853830933570862,0.2537649571895599,0.2406138628721237,293.2825622558594,297.1499938964844,293.1499938964844,0.0004569996963255,-133.83460998535156,291.6296691894531,0.5691993832588196,0.050000000745058,0.2282261699438095,291.1376953125,291.1499938964844,269.1250305175781,267.4018859863281,283.4755554199219,293.4447631835937,291.1376342773437,1.0,0.1912153512239456,0.830818235874176,0.830818235874176,1.0,1.0,-0.8955374956130981,0.3673461079597473,0.5281913876533508,0.1841943264007568,0.0,0.0,0.359050452709198,24.658077239990234,25.0,-0.6768963932991028,-6916.6201171875,78.32769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,305.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.134765625,18000.0,0.0,0.0,0.1547261625528335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272576242685318,0.227260947227478,-3.327732656543958e-06,0.0,0.0001570273889228,0.0,0.0,7.28132152557373,0.0,0.0,0.0,0.2569282948970794,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335991010069847,-1124.213623046875,304.1470031738281,0.6657624840736389,0.0788397192955017,0.071435272693634,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5692673325538635,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524568945169448,-2499.052734375,304.14794921875,0.9497829079627992,0.2266208976507187,0.1587841659784317,293.1448059082031,297.1499938964844,293.1499938964844,0.1758489906787872,-3791.572021484375,304.1488952636719,0.985783874988556,0.2540631294250488,0.2408902496099472,293.2815856933594,297.1499938964844,293.1499938964844,0.0004445576341822,-121.91238403320312,291.5859375,0.5692673325538635,0.050000000745058,0.2282241880893707,291.13720703125,291.1499938964844,269.0819396972656,267.38018798828125,283.4544372558594,293.4459228515625,291.1371459960937,1.0,0.1913819909095764,0.8307932019233704,0.8307932019233704,1.0,1.0,-0.8969998359680176,0.3680987656116485,0.5289011001586914,0.1842335611581802,0.0,0.0,0.360792338848114,24.658260345458984,25.0,-0.6846218705177307,-6946.6318359375,78.58928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,305.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1553600132465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287433892488479,0.2287467271089553,-3.3313458516204264e-06,0.0,0.0001576706708874,0.0,0.0,7.342046737670898,0.0,0.0,0.0,0.2572705745697021,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335991010069847,-1124.213623046875,304.1470031738281,0.6657624840736389,0.0788397192955017,0.071435272693634,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5692673325538635,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524568945169448,-2499.052734375,304.14794921875,0.9497829079627992,0.2266208976507187,0.1587841659784317,293.1448059082031,297.1499938964844,293.1499938964844,0.1758489906787872,-3791.572021484375,304.1488952636719,0.985783874988556,0.2540631294250488,0.2408902496099472,293.2815856933594,297.1499938964844,293.1499938964844,0.0004445576341822,-121.91238403320312,291.5859375,0.5692673325538635,0.050000000745058,0.2282241880893707,291.13720703125,291.1499938964844,269.0819396972656,267.38018798828125,283.4544372558594,293.4459228515625,291.1371459960937,1.0,0.1913819909095764,0.8307932019233704,0.8307932019233704,1.0,1.0,-0.8969998359680176,0.3680987656116485,0.5289011001586914,0.1842335611581802,0.0,0.0,0.360792338848114,24.658260345458984,25.0,-0.6846218705177307,-6946.6318359375,78.58928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,305.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1553600132465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287433892488479,0.2287467271089553,-3.3313458516204264e-06,0.0,0.0001576706708874,0.0,0.0,7.342046737670898,0.0,0.0,0.0,0.2572705745697021,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342431105673313,-1134.9251708984375,304.1469116210937,0.6680279970169067,0.079598069190979,0.072113424539566,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5693350434303284,0.050000000745058,0.0481119193136692,293.1185302734375,297.1499938964844,293.1499938964844,0.1527936905622482,-2503.4482421875,304.1480712890625,0.9504857063293456,0.2270097583532333,0.1590556204319,293.1438903808594,297.1499938964844,293.1499938964844,0.1761227250099182,-3796.30029296875,304.1488037109375,0.986200749874115,0.2543780505657196,0.2411827147006988,293.28057861328125,297.1499938964844,293.1499938964844,0.0004318649589549,-110.10980987548828,291.5426330566406,0.5693350434303284,0.050000000745058,0.2282222211360931,291.13671875,291.1499938964844,269.0399780273437,267.35888671875,283.43267822265625,293.4467468261719,291.1366577148437,1.0,0.1915492415428161,0.8307628631591797,0.8307628631591797,1.0,1.0,-0.8984876275062561,0.3688958883285522,0.5295917391777039,0.1841927170753479,0.0,0.0,0.3625946938991546,24.65707015991211,28.0,-0.6651207208633423,-6977.533203125,78.8540267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,305.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.341796875,18000.0,0.0,0.0,0.1560164242982864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302916347980499,0.2302949726581573,-3.3351384445268195e-06,0.0,0.0001583368284627,0.0,0.0,7.405602931976318,0.0,0.0,0.0,0.2576288878917694,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342431105673313,-1134.9251708984375,304.1469116210937,0.6680279970169067,0.079598069190979,0.072113424539566,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5693350434303284,0.050000000745058,0.0481119193136692,293.1185302734375,297.1499938964844,293.1499938964844,0.1527936905622482,-2503.4482421875,304.1480712890625,0.9504857063293456,0.2270097583532333,0.1590556204319,293.1438903808594,297.1499938964844,293.1499938964844,0.1761227250099182,-3796.30029296875,304.1488037109375,0.986200749874115,0.2543780505657196,0.2411827147006988,293.28057861328125,297.1499938964844,293.1499938964844,0.0004318649589549,-110.10980987548828,291.5426330566406,0.5693350434303284,0.050000000745058,0.2282222211360931,291.13671875,291.1499938964844,269.0399780273437,267.35888671875,283.43267822265625,293.4467468261719,291.1366577148437,1.0,0.1915492415428161,0.8307628631591797,0.8307628631591797,1.0,1.0,-0.8984876275062561,0.3688958883285522,0.5295917391777039,0.1841927170753479,0.0,0.0,0.3625946938991546,24.65707015991211,28.0,-0.6651207208633423,-6977.533203125,78.8540267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,305.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.341796875,18000.0,0.0,0.0,0.1560164242982864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302916347980499,0.2302949726581573,-3.3351384445268195e-06,0.0,0.0001583368284627,0.0,0.0,7.405602931976318,0.0,0.0,0.0,0.2576288878917694,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349194593727588,-1146.131591796875,304.1468200683594,0.6664674282073975,0.0803638473153114,0.0728222504258155,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5656139850616455,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531493663787841,-2508.102294921875,304.1481018066406,0.9453076720237732,0.2273960262537002,0.159342348575592,293.1430358886719,297.1499938964844,293.1499938964844,0.1764318346977234,-3801.645263671875,304.148681640625,0.9819554686546326,0.2547054588794708,0.2415118515491485,293.279541015625,297.1499938964844,293.1499938964844,0.0004188504535704,-98.46346282958984,291.4996032714844,0.5656139850616455,0.050000000745058,0.2283310145139694,291.1361083984375,291.1499938964844,268.99932861328125,267.33807373046875,283.41015625,293.4473876953125,291.135986328125,1.0,0.1929178386926651,0.830732524394989,0.830732524394989,1.0,1.0,-0.9002354741096497,0.369844526052475,0.5303909182548523,0.1841147392988205,0.0,0.0,0.3644821345806122,25.248062133789062,31.0,-1.0034878253936768,-7010.19482421875,80.07308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,305.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.859375,18000.0,0.0,0.0,0.1566988080739975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319118082523346,0.231915146112442,-3.3391168017260497e-06,0.0,0.0001590293686604,0.0,0.0,7.472375869750977,0.0,0.0,0.0,0.2580054700374603,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349194593727588,-1146.131591796875,304.1468200683594,0.6664674282073975,0.0803638473153114,0.0728222504258155,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5656139850616455,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531493663787841,-2508.102294921875,304.1481018066406,0.9453076720237732,0.2273960262537002,0.159342348575592,293.1430358886719,297.1499938964844,293.1499938964844,0.1764318346977234,-3801.645263671875,304.148681640625,0.9819554686546326,0.2547054588794708,0.2415118515491485,293.279541015625,297.1499938964844,293.1499938964844,0.0004188504535704,-98.46346282958984,291.4996032714844,0.5656139850616455,0.050000000745058,0.2283310145139694,291.1361083984375,291.1499938964844,268.99932861328125,267.33807373046875,283.41015625,293.4473876953125,291.135986328125,1.0,0.1929178386926651,0.830732524394989,0.830732524394989,1.0,1.0,-0.9002354741096497,0.369844526052475,0.5303909182548523,0.1841147392988205,0.0,0.0,0.3644821345806122,25.248062133789062,31.0,-1.0034878253936768,-7010.19482421875,80.07308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,305.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.859375,18000.0,0.0,0.0,0.1566988080739975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319118082523346,0.231915146112442,-3.3391168017260497e-06,0.0,0.0001590293686604,0.0,0.0,7.472375869750977,0.0,0.0,0.0,0.2580054700374603,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352680124342441,-1151.8924560546875,304.1467590332031,0.6644373536109924,0.0807477757334709,0.0731856301426887,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5625138878822327,0.050000000745058,0.0481545776128768,293.1214599609375,297.1499938964844,293.1499938964844,0.153335765004158,-2510.546142578125,304.14813232421875,0.9407243132591248,0.2275886088609695,0.1594911366701126,293.14263916015625,297.1499938964844,293.1499938964844,0.1765997409820556,-3804.551025390625,304.14862060546875,0.9781584143638612,0.2548723220825195,0.2416879385709762,293.27899169921875,297.1499938964844,293.1499938964844,0.0004121868405491,-92.69300842285156,291.47808837890625,0.5625138878822327,0.050000000745058,0.2284245789051056,291.1356201171875,291.1499938964844,268.9795837402344,267.3278503417969,283.398681640625,293.4476623535156,291.135498046875,1.0,0.1939581036567688,0.8307173848152161,0.8307173848152161,1.0,1.0,-0.9011973738670348,0.3703713715076446,0.5308260321617126,0.1840599924325943,0.0,0.0,0.365490049123764,25.75299453735352,31.0,-1.2324845790863037,-7027.45361328125,81.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,305.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.455078125,18000.0,0.0,0.0,0.1570521295070648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327729165554046,0.2327762693166732,-3.3412086395401275e-06,0.0,0.0001593879569554,0.0,0.0,7.507918357849121,0.0,0.0,0.0,0.2582056522369385,4.0,0.0,1.0
