time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356220714747905,-1157.734130859375,304.1466979980469,0.6618344187736511,0.0811325013637542,0.0735539644956588,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.558833122253418,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.15352663397789,-2513.04931640625,304.1481018066406,0.9351600408554076,0.2277818471193313,0.1596434265375137,293.14227294921875,297.1499938964844,293.1499938964844,0.1767739653587341,-3807.565185546875,304.1485595703125,0.9734382033348083,0.255041092634201,0.2418703585863113,293.2784423828125,297.1499938964844,293.1499938964844,0.0004054217133671,-86.97157287597656,291.4566345214844,0.558833122253418,0.050000000745058,0.2285394221544265,291.1351013183594,291.1499938964844,268.96026611328125,267.3177795410156,283.3870849609375,293.4479675292969,291.13494873046875,1.0,0.1951967477798462,0.8306963443756104,0.8306963443756104,1.0,1.0,-0.9022080302238464,0.3709284663200378,0.5312795639038086,0.1839922815561294,0.0,0.0,0.3665373921394348,26.37146377563477,34.0,-1.3572133779525757,-7045.3623046875,82.15475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,305.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.005859375,18000.0,0.0,0.0,0.1574150472879409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336744964122772,0.2336778491735458,-3.343400749145076e-06,0.0,0.0001597562659299,0.0,0.0,7.545210838317871,0.0,0.0,0.0,0.2584155201911926,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.036344613879919,-1169.6251220703125,304.1466064453125,0.6554397344589233,0.0819042474031448,0.07430399954319,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5502328872680664,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539220064878463,-2518.23486328125,304.1480712890625,0.9219338297843932,0.2281754314899444,0.1599602550268173,293.1415405273437,297.1499938964844,293.1499938964844,0.1771377474069595,-3813.8515625,304.1484375,0.9615768194198608,0.2553840577602386,0.2422523349523544,293.27734375,297.1499938964844,293.1499938964844,0.0003914884873665,-75.627197265625,291.4141540527344,0.5502328872680664,0.050000000745058,0.2288253605365753,291.1340637207031,291.1499938964844,268.9230041503906,267.298095703125,283.3635559082031,293.4484558105469,291.1339416503906,1.0,0.1981822401285171,0.8306542038917542,0.8306542038917542,1.0,1.0,-0.9043623208999634,0.3721283078193664,0.5322339534759521,0.1838167458772659,0.0,0.0,0.3687309324741363,27.908885955810547,37.0,-1.390028476715088,-7082.80712890625,84.9159164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.1581740230321884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355822324752807,0.2355855703353881,-3.348089876453741e-06,0.0,0.0001605265279067,0.0,0.0,7.624484062194824,0.0,0.0,0.0,0.258861780166626,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.036344613879919,-1169.6251220703125,304.1466064453125,0.6554397344589233,0.0819042474031448,0.07430399954319,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5502328872680664,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539220064878463,-2518.23486328125,304.1480712890625,0.9219338297843932,0.2281754314899444,0.1599602550268173,293.1415405273437,297.1499938964844,293.1499938964844,0.1771377474069595,-3813.8515625,304.1484375,0.9615768194198608,0.2553840577602386,0.2422523349523544,293.27734375,297.1499938964844,293.1499938964844,0.0003914884873665,-75.627197265625,291.4141540527344,0.5502328872680664,0.050000000745058,0.2288253605365753,291.1340637207031,291.1499938964844,268.9230041503906,267.298095703125,283.3635559082031,293.4484558105469,291.1339416503906,1.0,0.1981822401285171,0.8306542038917542,0.8306542038917542,1.0,1.0,-0.9043623208999634,0.3721283078193664,0.5322339534759521,0.1838167458772659,0.0,0.0,0.3687309324741363,27.908885955810547,37.0,-1.390028476715088,-7082.80712890625,84.9159164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.1581740230321884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355822324752807,0.2355855703353881,-3.348089876453741e-06,0.0,0.0001605265279067,0.0,0.0,7.624484062194824,0.0,0.0,0.0,0.258861780166626,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.037083625793457,-1181.7506103515625,304.1465148925781,0.6482043266296387,0.0826785340905189,0.0750692710280418,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5407308340072632,0.050000000745058,0.0483128242194652,293.12506103515625,297.1499938964844,293.1499938964844,0.1543425768613815,-2523.750732421875,304.14801025390625,0.9076125621795654,0.2285910099744796,0.1602994501590728,293.140869140625,297.1499938964844,293.1499938964844,0.1775187849998474,-3820.4267578125,304.1483154296875,0.9471943378448486,0.2557332515716553,0.2426539659500122,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.5407308340072632,0.050000000745058,0.2291752398014068,291.13311767578125,291.1499938964844,268.88775634765625,267.27911376953125,283.3396911621094,293.4487609863281,291.1330261230469,1.0,0.2017153799533844,0.830612063407898,0.830612063407898,1.0,1.0,-0.9066781401634216,0.3734347224235534,0.5332434177398682,0.1835860759019851,0.0,0.0,0.3710445165634155,29.78758811950684,40.0,-1.298308253288269,-7122.14501953125,88.24687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,305.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.380859375,18000.0,0.0,0.0,0.1589822471141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237615555524826,0.2376189082860946,-3.353156216689968e-06,0.0,0.0001613467611605,0.0,0.0,7.709508895874023,0.0,0.0,0.0,0.2593408226966858,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.037083625793457,-1181.7506103515625,304.1465148925781,0.6482043266296387,0.0826785340905189,0.0750692710280418,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5407308340072632,0.050000000745058,0.0483128242194652,293.12506103515625,297.1499938964844,293.1499938964844,0.1543425768613815,-2523.750732421875,304.14801025390625,0.9076125621795654,0.2285910099744796,0.1602994501590728,293.140869140625,297.1499938964844,293.1499938964844,0.1775187849998474,-3820.4267578125,304.1483154296875,0.9471943378448486,0.2557332515716553,0.2426539659500122,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.5407308340072632,0.050000000745058,0.2291752398014068,291.13311767578125,291.1499938964844,268.88775634765625,267.27911376953125,283.3396911621094,293.4487609863281,291.1330261230469,1.0,0.2017153799533844,0.830612063407898,0.830612063407898,1.0,1.0,-0.9066781401634216,0.3734347224235534,0.5332434177398682,0.1835860759019851,0.0,0.0,0.3710445165634155,29.78758811950684,40.0,-1.298308253288269,-7122.14501953125,88.24687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,305.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.380859375,18000.0,0.0,0.0,0.1589822471141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237615555524826,0.2376189082860946,-3.353156216689968e-06,0.0,0.0001613467611605,0.0,0.0,7.709508895874023,0.0,0.0,0.0,0.2593408226966858,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.037878043949604,-1194.745361328125,304.1463317871094,0.6409612894058228,0.0835375189781189,0.0758955925703048,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5311070084571838,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548285782337188,-2530.12109375,304.1478576660156,0.8941736817359924,0.2291220128536224,0.1607056558132171,293.1399841308594,297.1499938964844,293.1499938964844,0.1779303103685379,-3827.510009765625,304.148193359375,0.9315142631530762,0.2561438977718353,0.2431057095527649,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5311070084571838,0.050000000745058,0.2295752614736557,291.133056640625,291.1499938964844,268.8547668457031,267.26092529296875,283.32061767578125,293.4574890136719,291.13311767578125,1.0,0.205658882856369,0.8305546641349792,0.8305546641349792,1.0,1.0,-0.9092806577682496,0.3749017119407654,0.5343789458274841,0.1833269000053405,0.0,0.0,0.3733304440975189,31.93535041809082,43.0,-0.0619924440979957,-7161.59619140625,92.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,305.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.1598410308361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397044152021408,0.2397077679634094,-3.358540197950788e-06,0.0,0.0001622183190193,0.0,0.0,7.797662258148193,0.0,0.0,0.0,0.2598377466201782,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.037878043949604,-1194.745361328125,304.1463317871094,0.6409612894058228,0.0835375189781189,0.0758955925703048,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5311070084571838,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548285782337188,-2530.12109375,304.1478576660156,0.8941736817359924,0.2291220128536224,0.1607056558132171,293.1399841308594,297.1499938964844,293.1499938964844,0.1779303103685379,-3827.510009765625,304.148193359375,0.9315142631530762,0.2561438977718353,0.2431057095527649,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5311070084571838,0.050000000745058,0.2295752614736557,291.133056640625,291.1499938964844,268.8547668457031,267.26092529296875,283.32061767578125,293.4574890136719,291.13311767578125,1.0,0.205658882856369,0.8305546641349792,0.8305546641349792,1.0,1.0,-0.9092806577682496,0.3749017119407654,0.5343789458274841,0.1833269000053405,0.0,0.0,0.3733304440975189,31.93535041809082,43.0,-0.0619924440979957,-7161.59619140625,92.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,305.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.1598410308361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397044152021408,0.2397077679634094,-3.358540197950788e-06,0.0,0.0001622183190193,0.0,0.0,7.797662258148193,0.0,0.0,0.0,0.2598377466201782,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387298986315727,-1208.6622314453125,304.1461486816406,0.6340221762657166,0.0844144225120544,0.0767763406038284,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5218362808227539,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554136872291565,-2537.805908203125,304.1476135253906,0.8811595439910889,0.2297262996435165,0.1611877381801605,293.1390991210937,297.1499938964844,293.1499938964844,0.1783999800682068,-3835.610595703125,304.14801025390625,0.9158442616462708,0.2565791010856628,0.2436095178127288,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5218362808227539,0.050000000745058,0.2300165891647339,291.1324462890625,291.1499938964844,268.82427978515625,267.2435913085937,283.2977294921875,293.4599609375,291.1322631835937,1.0,0.2099085748195648,0.8304972648620605,0.8304972648620605,1.0,1.0,-0.912162184715271,0.3765242397785187,0.5356379151344299,0.1830449551343917,0.0,0.0,0.3756905794143677,34.305057525634766,46.0,-1.213162541389465,-7202.59521484375,96.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94512939453125,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.1607470512390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417837679386139,0.2417871356010437,-3.363900532349362e-06,0.0,0.0001631378254387,0.0,0.0,7.88584566116333,0.0,0.0,0.0,0.2603369057178497,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387298986315727,-1208.6622314453125,304.1461486816406,0.6340221762657166,0.0844144225120544,0.0767763406038284,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5218362808227539,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554136872291565,-2537.805908203125,304.1476135253906,0.8811595439910889,0.2297262996435165,0.1611877381801605,293.1390991210937,297.1499938964844,293.1499938964844,0.1783999800682068,-3835.610595703125,304.14801025390625,0.9158442616462708,0.2565791010856628,0.2436095178127288,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5218362808227539,0.050000000745058,0.2300165891647339,291.1324462890625,291.1499938964844,268.82427978515625,267.2435913085937,283.2977294921875,293.4599609375,291.1322631835937,1.0,0.2099085748195648,0.8304972648620605,0.8304972648620605,1.0,1.0,-0.912162184715271,0.3765242397785187,0.5356379151344299,0.1830449551343917,0.0,0.0,0.3756905794143677,34.305057525634766,46.0,-1.213162541389465,-7202.59521484375,96.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94512939453125,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.1607470512390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417837679386139,0.2417871356010437,-3.363900532349362e-06,0.0,0.0001631378254387,0.0,0.0,7.88584566116333,0.0,0.0,0.0,0.2603369057178497,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391512587666511,-1215.540771484375,304.1460876464844,0.6306251883506775,0.0848388001322746,0.0772092416882515,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5174126625061035,0.050000000745058,0.0485396534204483,293.1255798339844,297.1499938964844,293.1499938964844,0.1557258516550064,-2541.906005859375,304.1474609375,0.8748452067375183,0.2300411760807037,0.1614406108856201,293.13873291015625,297.1499938964844,293.1499938964844,0.178640067577362,-3839.75146484375,304.14794921875,0.9084274172782898,0.2567892074584961,0.2438600361347198,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5174126625061035,0.050000000745058,0.2302512228488922,291.1317138671875,291.1499938964844,268.8100280761719,267.2352905273437,283.2856750488281,293.4599304199219,291.1315612792969,1.0,0.2121185809373855,0.8304685354232788,0.8304685354232788,1.0,1.0,-0.913626790046692,0.3773570954799652,0.5362697243690491,0.1828805953264236,0.0,0.0,0.3769818246364593,35.564170837402344,46.0,-1.538874864578247,-7224.65234375,98.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.046875,18000.0,0.0,0.0,0.1612185835838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429271042346954,0.2429304718971252,-3.3667474781395867e-06,0.0,0.000163616365171,0.0,0.0,7.934295177459717,0.0,0.0,0.0,0.2606094181537628,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395655743777751,-1222.2978515625,304.1460266113281,0.6272814869880676,0.0852536559104919,0.0776349753141403,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5131629109382629,0.050000000745058,0.0485908277332782,293.12548828125,297.1499938964844,293.1499938964844,0.1560463011264801,-2546.109619140625,304.1473388671875,0.8687167763710022,0.2303670644760131,0.1617014408111572,293.138427734375,297.1499938964844,293.1499938964844,0.178875058889389,-3843.79638671875,304.1478881835937,0.9015634655952454,0.256992757320404,0.2441063225269317,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5131629109382629,0.050000000745058,0.23049396276474,291.131103515625,291.1499938964844,268.7965087890625,267.2272033691406,283.2734069824219,293.4593811035156,291.1309814453125,1.0,0.2143713384866714,0.83042973279953,0.83042973279953,1.0,1.0,-0.9150990843772888,0.3781996369361877,0.5368994474411011,0.1826992630958557,0.0,0.0,0.3783043920993805,36.86632537841797,49.0,-1.520408272743225,-7247.38134765625,100.88288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,305.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.1617040485143661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441210597753524,0.2441244274377823,-3.36976563630742e-06,0.0,0.0001641090639168,0.0,0.0,7.985126495361328,0.0,0.0,0.0,0.2608951926231384,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403743796050548,-1235.473876953125,304.1460266113281,0.6207390427589417,0.0860580727458,0.0784667879343032,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052231550216675,0.050000000745058,0.0486975908279418,293.1251220703125,297.1499938964844,293.1499938964844,0.1567205935716629,-2554.941162109375,304.1470947265625,0.8571383357048035,0.2310638725757599,0.1622545719146728,293.137939453125,297.1499938964844,293.1499938964844,0.1793281584978103,-3851.57470703125,304.1478271484375,0.8886678814888,0.2573806345462799,0.2445849776268005,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052231550216675,0.050000000745058,0.2310004085302353,291.1302490234375,291.1499938964844,268.77166748046875,267.2118530273437,283.2485656738281,293.4569396972656,291.1301574707031,1.0,0.2189707607030868,0.8303520679473877,0.8303520679473877,1.0,1.0,-0.9180715680122375,0.3799164295196533,0.5381551384925842,0.1822918653488159,0.0,0.0,0.3809995651245117,39.581764221191406,52.0,-1.159436821937561,-7293.82666015625,105.73545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,305.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.583984375,18000.0,0.0,0.0,0.1627180427312851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246588334441185,0.246591717004776,-3.376163022039691e-06,0.0,0.000165138131706,0.0,0.0,8.090974807739258,0.0,0.0,0.0,0.261491447687149,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403743796050548,-1235.473876953125,304.1460266113281,0.6207390427589417,0.0860580727458,0.0784667879343032,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052231550216675,0.050000000745058,0.0486975908279418,293.1251220703125,297.1499938964844,293.1499938964844,0.1567205935716629,-2554.941162109375,304.1470947265625,0.8571383357048035,0.2310638725757599,0.1622545719146728,293.137939453125,297.1499938964844,293.1499938964844,0.1793281584978103,-3851.57470703125,304.1478271484375,0.8886678814888,0.2573806345462799,0.2445849776268005,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052231550216675,0.050000000745058,0.2310004085302353,291.1302490234375,291.1499938964844,268.77166748046875,267.2118530273437,283.2485656738281,293.4569396972656,291.1301574707031,1.0,0.2189707607030868,0.8303520679473877,0.8303520679473877,1.0,1.0,-0.9180715680122375,0.3799164295196533,0.5381551384925842,0.1822918653488159,0.0,0.0,0.3809995651245117,39.581764221191406,52.0,-1.159436821937561,-7293.82666015625,105.73545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,305.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.583984375,18000.0,0.0,0.0,0.1627180427312851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246588334441185,0.246591717004776,-3.376163022039691e-06,0.0,0.000165138131706,0.0,0.0,8.090974807739258,0.0,0.0,0.0,0.261491447687149,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411602221429348,-1248.264892578125,304.1460266113281,0.6142977476119995,0.0868335515260696,0.0792758092284202,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980033934116363,0.050000000745058,0.0488091930747032,293.1243896484375,297.1499938964844,293.1499938964844,0.1574566215276718,-2564.5673828125,304.1468505859375,0.8465635180473328,0.231840431690216,0.1628626137971878,293.1376647949219,297.1499938964844,293.1499938964844,0.1797610372304916,-3858.98583984375,304.1478271484375,0.8765573501586914,0.2577451169490814,0.2450456321239471,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980033934116363,0.050000000745058,0.2315298020839691,291.1297302246094,291.1499938964844,268.75,267.1976013183594,283.2236328125,293.4531555175781,291.12969970703125,1.0,0.2236480563879013,0.8302744030952454,0.8302744030952454,1.0,1.0,-0.9210943579673768,0.3816785514354706,0.5394157767295837,0.1818345785140991,0.0,0.0,0.3837409913539886,42.41901397705078,40.0,-0.7154551148414612,-7341.22998046875,110.8200225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,305.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.02734375,18000.0,0.0,0.0,0.1637870669364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249131292104721,0.249134674668312,-3.382888962732977e-06,0.0,0.0001662230497458,0.0,0.0,8.201009750366211,0.0,0.0,0.0,0.262112021446228,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411602221429348,-1248.264892578125,304.1460266113281,0.6142977476119995,0.0868335515260696,0.0792758092284202,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980033934116363,0.050000000745058,0.0488091930747032,293.1243896484375,297.1499938964844,293.1499938964844,0.1574566215276718,-2564.5673828125,304.1468505859375,0.8465635180473328,0.231840431690216,0.1628626137971878,293.1376647949219,297.1499938964844,293.1499938964844,0.1797610372304916,-3858.98583984375,304.1478271484375,0.8765573501586914,0.2577451169490814,0.2450456321239471,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980033934116363,0.050000000745058,0.2315298020839691,291.1297302246094,291.1499938964844,268.75,267.1976013183594,283.2236328125,293.4531555175781,291.12969970703125,1.0,0.2236480563879013,0.8302744030952454,0.8302744030952454,1.0,1.0,-0.9210943579673768,0.3816785514354706,0.5394157767295837,0.1818345785140991,0.0,0.0,0.3837409913539886,42.41901397705078,40.0,-0.7154551148414612,-7341.22998046875,110.8200225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,305.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.02734375,18000.0,0.0,0.0,0.1637870669364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249131292104721,0.249134674668312,-3.382888962732977e-06,0.0,0.0001662230497458,0.0,0.0,8.201009750366211,0.0,0.0,0.0,0.262112021446228,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418580956757068,-1259.600830078125,304.14617919921875,0.6176530122756958,0.0876996517181396,0.0799989625811576,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4992374777793884,0.050000000745058,0.0487890727818012,293.1226806640625,297.1499938964844,293.1499938964844,0.1581993997097015,-2574.244384765625,304.14666748046875,0.849601149559021,0.2328316569328308,0.1634881645441055,293.136962890625,297.1499938964844,293.1499938964844,0.1800960451364517,-3864.658935546875,304.14801025390625,0.8791930675506592,0.2581970989704132,0.2454157322645187,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4992374777793884,0.050000000745058,0.2314343601465225,291.1302795410156,291.1499938964844,268.7300109863281,267.1838684082031,283.1983642578125,293.44744873046875,291.13055419921875,1.0,0.2225643992424011,0.8301836252212524,0.8301836252212524,1.0,1.0,-0.9230188131332396,0.3829851150512695,0.5400336980819702,0.1810569912195205,0.0,0.0,0.3863600790500641,41.90713119506836,28.0,1.3669767379760742,-7385.02783203125,110.43376159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896240234375,305.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1875,18000.0,0.0,0.0,0.1649002283811569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516655027866363,0.2516688704490661,-3.3898211313498905e-06,0.0,0.0001673527731327,0.0,0.0,8.311847686767578,0.0,0.0,0.0,0.2627370357513428,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418580956757068,-1259.600830078125,304.14617919921875,0.6176530122756958,0.0876996517181396,0.0799989625811576,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4992374777793884,0.050000000745058,0.0487890727818012,293.1226806640625,297.1499938964844,293.1499938964844,0.1581993997097015,-2574.244384765625,304.14666748046875,0.849601149559021,0.2328316569328308,0.1634881645441055,293.136962890625,297.1499938964844,293.1499938964844,0.1800960451364517,-3864.658935546875,304.14801025390625,0.8791930675506592,0.2581970989704132,0.2454157322645187,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4992374777793884,0.050000000745058,0.2314343601465225,291.1302795410156,291.1499938964844,268.7300109863281,267.1838684082031,283.1983642578125,293.44744873046875,291.13055419921875,1.0,0.2225643992424011,0.8301836252212524,0.8301836252212524,1.0,1.0,-0.9230188131332396,0.3829851150512695,0.5400336980819702,0.1810569912195205,0.0,0.0,0.3863600790500641,41.90713119506836,28.0,1.3669767379760742,-7385.02783203125,110.43376159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896240234375,305.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1875,18000.0,0.0,0.0,0.1649002283811569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516655027866363,0.2516688704490661,-3.3898211313498905e-06,0.0,0.0001673527731327,0.0,0.0,8.311847686767578,0.0,0.0,0.0,0.2627370357513428,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.042581595480442,-1271.3475341796875,304.146240234375,0.6295323967933655,0.088716484606266,0.0807580351829528,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5080500245094299,0.050000000745058,0.0486577786505222,293.1199035644531,297.1499938964844,293.1499938964844,0.1590499579906463,-2585.3125,304.1463623046875,0.8650935292243958,0.2340836822986602,0.1642221510410308,293.1356506347656,297.1499938964844,293.1499938964844,0.1804344356060028,-3870.37939453125,304.1481018066406,0.8950814604759216,0.2587954998016357,0.2458178251981735,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5080500245094299,0.050000000745058,0.2308115512132644,291.1324462890625,291.1499938964844,268.7099914550781,267.1700744628906,283.1720275878906,293.4406433105469,291.1327209472656,1.0,0.2173138260841369,0.8300928473472595,0.8300928473472595,1.0,1.0,-0.9243882298469543,0.3840796649456024,0.5403085350990295,0.1800709366798401,0.0,0.0,0.3885553777217865,38.57233047485352,25.0,2.587527275085449,-7423.2890625,105.48636627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,305.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.03125,18000.0,0.0,0.0,0.1660250872373581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253856897354126,0.2538602948188782,-3.3962564884859603e-06,0.0,0.0001684943563304,0.0,0.0,8.409248352050781,0.0,0.0,0.0,0.2632900774478912,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.042581595480442,-1271.3475341796875,304.146240234375,0.6295323967933655,0.088716484606266,0.0807580351829528,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5080500245094299,0.050000000745058,0.0486577786505222,293.1199035644531,297.1499938964844,293.1499938964844,0.1590499579906463,-2585.3125,304.1463623046875,0.8650935292243958,0.2340836822986602,0.1642221510410308,293.1356506347656,297.1499938964844,293.1499938964844,0.1804344356060028,-3870.37939453125,304.1481018066406,0.8950814604759216,0.2587954998016357,0.2458178251981735,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5080500245094299,0.050000000745058,0.2308115512132644,291.1324462890625,291.1499938964844,268.7099914550781,267.1700744628906,283.1720275878906,293.4406433105469,291.1327209472656,1.0,0.2173138260841369,0.8300928473472595,0.8300928473472595,1.0,1.0,-0.9243882298469543,0.3840796649456024,0.5403085350990295,0.1800709366798401,0.0,0.0,0.3885553777217865,38.57233047485352,25.0,2.587527275085449,-7423.2890625,105.48636627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,305.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.03125,18000.0,0.0,0.0,0.1660250872373581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253856897354126,0.2538602948188782,-3.3962564884859603e-06,0.0,0.0001684943563304,0.0,0.0,8.409248352050781,0.0,0.0,0.0,0.2632900774478912,4.0,0.0,1.0
407100,293.1176147460937,297.1499938964844,293.1499938964844,0.0429789572954177,-1277.8111572265625,304.1462097167969,0.6361527442932129,0.0892623588442802,0.081174723803997,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5131968855857849,0.050000000745058,0.0485903993248939,293.1183166503906,297.1499938964844,293.1499938964844,0.1595410704612732,-2591.71044921875,304.1461181640625,0.8740555047988892,0.234780877828598,0.1646432131528854,293.1348571777344,297.1499938964844,293.1499938964844,0.1806392818689346,-3873.870849609375,304.1480712890625,0.9041012525558472,0.2591326236724853,0.2460576295852661,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5131968855857849,0.050000000745058,0.2304919213056564,291.1334228515625,291.1499938964844,268.70001220703125,267.16314697265625,283.15875244140625,293.4373779296875,291.1336364746094,1.0,0.2148191034793853,0.8300474882125854,0.8300474882125854,1.0,1.0,-0.9252166748046876,0.3846955895423889,0.5405210852622986,0.1795951873064041,0.0,0.0,0.3895646631717682,36.86240005493164,25.0,2.411183834075928,-7441.99560546875,102.97012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,305.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76171875,18000.0,0.0,0.0,0.1665804386138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548519670963287,0.2548553645610809,-3.399170964257792e-06,0.0,0.0001690579665591,0.0,0.0,8.453630447387695,0.0,0.0,0.0,0.2635422050952911,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433981716632843,-1284.6409912109375,304.1461486816406,0.6430060267448425,0.0898245051503181,0.0816120952367782,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5185369849205017,0.050000000745058,0.0485267266631126,293.1166381835937,297.1499938964844,293.1499938964844,0.1600740551948547,-2598.657470703125,304.1458435058594,0.8832765817642212,0.2355121076107025,0.1650939881801605,293.134033203125,297.1499938964844,293.1499938964844,0.1808712780475616,-3877.841796875,304.14801025390625,0.913813292980194,0.2594875991344452,0.246320366859436,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5185369849205017,0.050000000745058,0.2301898896694183,291.13397216796875,291.1499938964844,268.69000244140625,267.1561889648437,283.1456604003906,293.4345092773437,291.134033203125,1.0,0.2123350799083709,0.83000248670578,0.83000248670578,1.0,1.0,-0.9261589050292968,0.3853596150875091,0.5407993197441101,0.179149329662323,0.0,0.0,0.3905761539936065,35.24772644042969,25.0,1.6905957460403442,-7460.953125,100.62274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.13671875,18000.0,0.0,0.0,0.1671279966831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558209300041199,0.255824327468872,-3.4019435588561464e-06,0.0,0.0001696136750979,0.0,0.0,8.496798515319824,0.0,0.0,0.0,0.2637871503829956,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443010218441486,-1299.380615234375,304.1459045410156,0.6556294560432434,0.0909862741827964,0.082550324499607,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5279455780982971,0.050000000745058,0.0484274066984653,293.1131896972656,297.1499938964844,293.1499938964844,0.161251351237297,-2613.998291015625,304.145263671875,0.8995677828788757,0.2370550036430359,0.1660768538713455,293.13232421875,297.1499938964844,293.1499938964844,0.181412011384964,-3887.129638671875,304.14776611328125,0.9315792322158812,0.2602384388446808,0.2469160705804824,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5279455780982971,0.050000000745058,0.2297187745571136,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,283.1204528808594,293.4300842285156,291.1340637207031,1.0,0.2085929960012436,0.829912543296814,0.829912543296814,1.0,1.0,-0.9284945130348206,0.3868680596351623,0.5416264533996582,0.1784030944108963,0.0,0.0,0.3926796913146972,32.73402404785156,25.0,0.3024290204048157,-7501.52587890625,97.1344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.85546875,18000.0,0.0,0.0,0.1682000011205673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578184306621551,0.2578218281269073,-3.407452823012136e-06,0.0,0.0001707016053842,0.0,0.0,8.585626602172852,0.0,0.0,0.0,0.2642884850502014,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443010218441486,-1299.380615234375,304.1459045410156,0.6556294560432434,0.0909862741827964,0.082550324499607,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5279455780982971,0.050000000745058,0.0484274066984653,293.1131896972656,297.1499938964844,293.1499938964844,0.161251351237297,-2613.998291015625,304.145263671875,0.8995677828788757,0.2370550036430359,0.1660768538713455,293.13232421875,297.1499938964844,293.1499938964844,0.181412011384964,-3887.129638671875,304.14776611328125,0.9315792322158812,0.2602384388446808,0.2469160705804824,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5279455780982971,0.050000000745058,0.2297187745571136,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,283.1204528808594,293.4300842285156,291.1340637207031,1.0,0.2085929960012436,0.829912543296814,0.829912543296814,1.0,1.0,-0.9284945130348206,0.3868680596351623,0.5416264533996582,0.1784030944108963,0.0,0.0,0.3926796913146972,32.73402404785156,25.0,0.3024290204048157,-7501.52587890625,97.1344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.85546875,18000.0,0.0,0.0,0.1682000011205673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578184306621551,0.2578218281269073,-3.407452823012136e-06,0.0,0.0001707016053842,0.0,0.0,8.585626602172852,0.0,0.0,0.0,0.2642884850502014,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452648997306823,-1315.1485595703125,304.1456604003906,0.6673308610916138,0.0921913385391235,0.0835514515638351,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5361436605453491,0.050000000745058,0.0483516380190849,293.1097106933594,297.1499938964844,293.1499938964844,0.1625400483608245,-2630.75830078125,304.14471435546875,0.9145042896270752,0.2386903911828994,0.1671446114778518,293.1305847167969,297.1499938964844,293.1499938964844,0.1820229887962341,-3897.624755859375,304.1474914550781,0.9467103481292723,0.2610358893871307,0.2475814223289489,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5361436605453491,0.050000000745058,0.2293593436479568,291.1337585449219,291.1499938964844,268.6499938964844,267.1281433105469,283.09722900390625,293.4274597167969,291.1337280273437,1.0,0.2057715356349945,0.8298225402832031,0.8298225402832031,1.0,1.0,-0.9312534928321838,0.3885190486907959,0.5427344441413879,0.1778623312711715,0.0,0.0,0.3948664665222168,30.82365226745605,25.0,-0.2820634245872497,-7544.82763671875,94.66785430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2421875,18000.0,0.0,0.0,0.1692467927932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599183917045593,0.2599217891693115,-3.413219246795052e-06,0.0,0.0001717639825074,0.0,0.0,8.679408073425293,0.0,0.0,0.0,0.2648162245750427,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452648997306823,-1315.1485595703125,304.1456604003906,0.6673308610916138,0.0921913385391235,0.0835514515638351,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5361436605453491,0.050000000745058,0.0483516380190849,293.1097106933594,297.1499938964844,293.1499938964844,0.1625400483608245,-2630.75830078125,304.14471435546875,0.9145042896270752,0.2386903911828994,0.1671446114778518,293.1305847167969,297.1499938964844,293.1499938964844,0.1820229887962341,-3897.624755859375,304.1474914550781,0.9467103481292723,0.2610358893871307,0.2475814223289489,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5361436605453491,0.050000000745058,0.2293593436479568,291.1337585449219,291.1499938964844,268.6499938964844,267.1281433105469,283.09722900390625,293.4274597167969,291.1337280273437,1.0,0.2057715356349945,0.8298225402832031,0.8298225402832031,1.0,1.0,-0.9312534928321838,0.3885190486907959,0.5427344441413879,0.1778623312711715,0.0,0.0,0.3948664665222168,30.82365226745605,25.0,-0.2820634245872497,-7544.82763671875,94.66785430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2421875,18000.0,0.0,0.0,0.1692467927932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599183917045593,0.2599217891693115,-3.413219246795052e-06,0.0,0.0001717639825074,0.0,0.0,8.679408073425293,0.0,0.0,0.0,0.2648162245750427,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462759621441364,-1331.720703125,304.1454162597656,0.6780890822410583,0.0934351608157157,0.0846044868230819,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5432031154632568,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.1639162898063659,-2648.6103515625,304.1441650390625,0.9286507368087769,0.2404061704874038,0.1682829111814499,293.1288757324219,297.1499938964844,293.1499938964844,0.1826851516962051,-3908.980712890625,304.147216796875,0.9591006636619568,0.2618748247623443,0.2483038455247879,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5432031154632568,0.050000000745058,0.2290801703929901,291.133544921875,291.1499938964844,268.6300048828125,267.1139831542969,283.0763244628906,293.42645263671875,291.133544921875,1.0,0.2036678493022918,0.8297167420387268,0.8297167420387268,1.0,1.0,-0.9343446493148804,0.3902570009231567,0.5440876483917236,0.1775437593460083,0.0,0.0,0.3970757722854614,29.3484001159668,25.0,-0.2400664240121841,-7589.52099609375,92.94302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1702758520841598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262073278427124,0.2620766758918762,-3.4192426028312184e-06,0.0,0.0001728083443595,0.0,0.0,8.776383399963379,0.0,0.0,0.0,0.2653619349002838,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462759621441364,-1331.720703125,304.1454162597656,0.6780890822410583,0.0934351608157157,0.0846044868230819,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5432031154632568,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.1639162898063659,-2648.6103515625,304.1441650390625,0.9286507368087769,0.2404061704874038,0.1682829111814499,293.1288757324219,297.1499938964844,293.1499938964844,0.1826851516962051,-3908.980712890625,304.147216796875,0.9591006636619568,0.2618748247623443,0.2483038455247879,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5432031154632568,0.050000000745058,0.2290801703929901,291.133544921875,291.1499938964844,268.6300048828125,267.1139831542969,283.0763244628906,293.42645263671875,291.133544921875,1.0,0.2036678493022918,0.8297167420387268,0.8297167420387268,1.0,1.0,-0.9343446493148804,0.3902570009231567,0.5440876483917236,0.1775437593460083,0.0,0.0,0.3970757722854614,29.3484001159668,25.0,-0.2400664240121841,-7589.52099609375,92.94302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1702758520841598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262073278427124,0.2620766758918762,-3.4192426028312184e-06,0.0,0.0001728083443595,0.0,0.0,8.776383399963379,0.0,0.0,0.0,0.2653619349002838,4.0,0.0,1.0
407580,293.1105041503906,297.1499938964844,293.1499938964844,0.0473252534866333,-1348.9593505859375,304.14520263671875,0.6878911256790161,0.0947131440043449,0.085701122879982,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5492141842842102,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653658300638198,-2667.363037109375,304.1437072753906,0.9411372542381288,0.2421912550926208,0.1694805026054382,293.127197265625,297.1499938964844,293.1499938964844,0.1833899766206741,-3921.046875,304.14697265625,0.9691046476364136,0.2627512514591217,0.2490750402212143,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5492141842842102,0.050000000745058,0.2288608103990554,291.133544921875,291.1499938964844,268.6099853515625,267.0997009277344,283.05767822265625,293.4268493652344,291.1335754394531,1.0,0.2021177262067794,0.8296108841896057,0.8296108841896057,1.0,1.0,-0.9377048015594482,0.3920566141605377,0.5456481575965881,0.1774315387010574,0.0,0.0,0.3992702662944793,28.19850730895996,25.0,-0.0175009053200483,-7634.6865234375,91.77770233154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.1712925881147384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642393708229065,0.2642427980899811,-3.4254019283253e-06,0.0,0.0001738401915645,0.0,0.0,8.874618530273438,0.0,0.0,0.0,0.2659149169921875,4.0,0.0,1.0
407640,293.1105041503906,297.1499938964844,293.1499938964844,0.0473252534866333,-1348.9593505859375,304.14520263671875,0.6878911256790161,0.0947131440043449,0.085701122879982,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5492141842842102,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653658300638198,-2667.363037109375,304.1437072753906,0.9411372542381288,0.2421912550926208,0.1694805026054382,293.127197265625,297.1499938964844,293.1499938964844,0.1833899766206741,-3921.046875,304.14697265625,0.9691046476364136,0.2627512514591217,0.2490750402212143,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5492141842842102,0.050000000745058,0.2288608103990554,291.133544921875,291.1499938964844,268.6099853515625,267.0997009277344,283.05767822265625,293.4268493652344,291.1335754394531,1.0,0.2021177262067794,0.8296108841896057,0.8296108841896057,1.0,1.0,-0.9377048015594482,0.3920566141605377,0.5456481575965881,0.1774315387010574,0.0,0.0,0.3992702662944793,28.19850730895996,25.0,-0.0175009053200483,-7634.6865234375,91.77770233154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.1712925881147384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642393708229065,0.2642427980899811,-3.4254019283253e-06,0.0,0.0001738401915645,0.0,0.0,8.874618530273438,0.0,0.0,0.0,0.2659149169921875,4.0,0.0,1.0
407700,293.1097412109375,297.1499938964844,293.1499938964844,0.0478626303374767,-1357.8056640625,304.1451110839844,0.6924270987510681,0.0953640863299369,0.0862641260027885,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5518455505371094,0.050000000745058,0.0482272803783416,293.101318359375,297.1499938964844,293.1499938964844,0.1661159247159958,-2677.048095703125,304.1434936523437,0.946678638458252,0.2431076914072036,0.1700993180274963,293.1263732910156,297.1499938964844,293.1499938964844,0.1837575584650039,-3927.331787109375,304.1468505859375,0.9733296036720276,0.2632029056549072,0.2494774013757705,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5518455505371094,0.050000000745058,0.228769451379776,291.13360595703125,291.1499938964844,268.6000061035156,267.092529296875,283.04901123046875,293.4275207519531,291.1336364746094,1.0,0.2015160769224167,0.8295579552650452,0.8295579552650452,1.0,1.0,-0.939473271369934,0.3929806053638458,0.5464926362037659,0.1774333268404007,0.0,0.0,0.400358498096466,27.7231388092041,25.0,0.0555926859378814,-7657.3466796875,91.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,305.99267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6875,18000.0,0.0,0.0,0.1717973798513412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653202414512634,0.265323668718338,-3.428505806368776e-06,0.0,0.0001743524917401,0.0,0.0,8.923900604248047,0.0,0.0,0.0,0.2661923468112945,4.0,0.0,1.0
