time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484074279665946,-1366.7882080078125,304.1449890136719,0.696744978427887,0.0960221514105796,0.0868356674909591,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.554261326789856,0.050000000745058,0.0482100807130336,293.0997314453125,297.1499938964844,293.1499938964844,0.1668816059827804,-2686.922607421875,304.1432800292969,0.9517924189567566,0.2440385371446609,0.1707298457622528,293.12554931640625,297.1499938964844,293.1499938964844,0.1841348260641098,-3933.7783203125,304.146728515625,0.9771283268928528,0.2636627852916717,0.2498896867036819,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.554261326789856,0.050000000745058,0.2286878675222396,291.1336364746094,291.1499938964844,268.5899963378906,267.0853271484375,283.04058837890625,293.4284362792969,291.1336669921875,1.0,0.201008066534996,0.8294951915740967,0.8294951915740967,1.0,1.0,-0.9412921667099,0.3939222693443298,0.5473698973655701,0.1774559020996093,0.0,0.0,0.401445060968399,27.30072975158692,28.0,0.055641546845436,-7680.07958984375,91.05126190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,306.0015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.650390625,18000.0,0.0,0.0,0.1723004728555679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664009630680084,0.266404390335083,-3.43161923410662e-06,0.0,0.0001748630747897,0.0,0.0,8.973329544067383,0.0,0.0,0.0,0.2664705514907837,4.0,0.0,1.0
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.0495379827916622,-1385.4810791015625,304.144775390625,0.7008931636810303,0.0973542332649231,0.0880231857299804,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5549636483192444,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684788316488266,-2707.4921875,304.1428527832031,0.9555180668830872,0.2459344118833542,0.1720393598079681,293.1239624023437,297.1499938964844,293.1499938964844,0.1849408149719238,-3947.550537109375,304.146484375,0.9790986776351928,0.2646033763885498,0.2507650554180145,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5549636483192444,0.050000000745058,0.2286644876003265,291.1334533691406,291.1499938964844,268.57000732421875,267.07086181640625,283.0245056152344,293.4311828613281,291.1333923339844,1.0,0.2014281451702118,0.8293695449829102,0.8293695449829102,1.0,1.0,-0.9453055262565612,0.3959565460681915,0.5493489503860474,0.1776221245527267,0.0,0.0,0.4036580920219421,27.20715713500977,31.0,-0.4088567793369293,-7726.8583984375,91.69512939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.330078125,18000.0,0.0,0.0,0.1733048260211944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685917317867279,0.2685951590538025,-3.4379149838059675e-06,0.0,0.0001758823636919,0.0,0.0,9.073885917663574,0.0,0.0,0.0,0.2670361697673797,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.0495379827916622,-1385.4810791015625,304.144775390625,0.7008931636810303,0.0973542332649231,0.0880231857299804,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5549636483192444,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684788316488266,-2707.4921875,304.1428527832031,0.9555180668830872,0.2459344118833542,0.1720393598079681,293.1239624023437,297.1499938964844,293.1499938964844,0.1849408149719238,-3947.550537109375,304.146484375,0.9790986776351928,0.2646033763885498,0.2507650554180145,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5549636483192444,0.050000000745058,0.2286644876003265,291.1334533691406,291.1499938964844,268.57000732421875,267.07086181640625,283.0245056152344,293.4311828613281,291.1333923339844,1.0,0.2014281451702118,0.8293695449829102,0.8293695449829102,1.0,1.0,-0.9453055262565612,0.3959565460681915,0.5493489503860474,0.1776221245527267,0.0,0.0,0.4036580920219421,27.20715713500977,31.0,-0.4088567793369293,-7726.8583984375,91.69512939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.330078125,18000.0,0.0,0.0,0.1733048260211944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685917317867279,0.2685951590538025,-3.4379149838059675e-06,0.0,0.0001758823636919,0.0,0.0,9.073885917663574,0.0,0.0,0.0,0.2670361697673797,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507065281271934,-1404.877685546875,304.1445617675781,0.7008634209632874,0.0987032353878021,0.0892521888017654,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518528819084167,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434999704361,-2728.883056640625,304.1424560546875,0.9534058570861816,0.2478648722171783,0.1733946055173874,293.1224670410156,297.1499938964844,293.1499938964844,0.1858017742633819,-3962.251953125,304.1462097167969,0.97603178024292,0.2655678987503052,0.2516907155513763,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518528819084167,0.050000000745058,0.2287690341472625,291.1327819824219,291.1499938964844,268.54998779296875,267.0562744140625,283.0094909667969,293.4351806640625,291.1327209472656,1.0,0.203009232878685,0.8292438983917236,0.8292438983917236,1.0,1.0,-0.9496698379516602,0.3981262445449829,0.5515435934066772,0.1779175996780395,0.0,0.0,0.4059969186782837,27.8015365600586,34.0,-0.8474423885345459,-7775.76806640625,93.5243911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955078125,306.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4765625,18000.0,0.0,0.0,0.1743167340755462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709065973758697,0.2709100246429443,-3.444509275141172e-06,0.0,0.0001769093214534,0.0,0.0,9.180572509765623,0.0,0.0,0.0,0.2676349282264709,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507065281271934,-1404.877685546875,304.1445617675781,0.7008634209632874,0.0987032353878021,0.0892521888017654,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518528819084167,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434999704361,-2728.883056640625,304.1424560546875,0.9534058570861816,0.2478648722171783,0.1733946055173874,293.1224670410156,297.1499938964844,293.1499938964844,0.1858017742633819,-3962.251953125,304.1462097167969,0.97603178024292,0.2655678987503052,0.2516907155513763,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518528819084167,0.050000000745058,0.2287690341472625,291.1327819824219,291.1499938964844,268.54998779296875,267.0562744140625,283.0094909667969,293.4351806640625,291.1327209472656,1.0,0.203009232878685,0.8292438983917236,0.8292438983917236,1.0,1.0,-0.9496698379516602,0.3981262445449829,0.5515435934066772,0.1779175996780395,0.0,0.0,0.4059969186782837,27.8015365600586,34.0,-0.8474423885345459,-7775.76806640625,93.5243911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955078125,306.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4765625,18000.0,0.0,0.0,0.1743167340755462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709065973758697,0.2709100246429443,-3.444509275141172e-06,0.0,0.0001769093214534,0.0,0.0,9.180572509765623,0.0,0.0,0.0,0.2676349282264709,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519035570323467,-1424.8240966796875,304.1443786621094,0.6978490352630615,0.1000683307647705,0.0905157923698425,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460754632949829,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718581467866897,-2750.85888671875,304.1421203613281,0.9470324516296388,0.2498236000537872,0.1747861355543136,293.1210327148437,297.1499938964844,293.1499938964844,0.186704009771347,-3977.634521484375,304.1459655761719,0.9691054821014404,0.2665550112724304,0.2526589334011078,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460754632949829,0.050000000745058,0.2289731055498123,291.132080078125,291.1499938964844,268.5299987792969,267.04156494140625,282.9956359863281,293.4403686523437,291.13201904296875,1.0,0.2055026292800903,0.8290985226631165,0.8290985226631165,1.0,1.0,-0.9543150067329408,0.4003989994525909,0.5539160370826721,0.1783266216516494,0.0,0.0,0.4084333181381225,28.93156623840332,37.0,-0.9285781979560852,-7826.44287109375,96.29532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,306.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.175348624587059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273349404335022,0.2733528614044189,-3.451541942922632e-06,0.0,0.0001779565645847,0.0,0.0,9.293981552124023,0.0,0.0,0.0,0.2682706713676452,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519035570323467,-1424.8240966796875,304.1443786621094,0.6978490352630615,0.1000683307647705,0.0905157923698425,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460754632949829,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718581467866897,-2750.85888671875,304.1421203613281,0.9470324516296388,0.2498236000537872,0.1747861355543136,293.1210327148437,297.1499938964844,293.1499938964844,0.186704009771347,-3977.634521484375,304.1459655761719,0.9691054821014404,0.2665550112724304,0.2526589334011078,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460754632949829,0.050000000745058,0.2289731055498123,291.132080078125,291.1499938964844,268.5299987792969,267.04156494140625,282.9956359863281,293.4403686523437,291.13201904296875,1.0,0.2055026292800903,0.8290985226631165,0.8290985226631165,1.0,1.0,-0.9543150067329408,0.4003989994525909,0.5539160370826721,0.1783266216516494,0.0,0.0,0.4084333181381225,28.93156623840332,37.0,-0.9285781979560852,-7826.44287109375,96.29532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,306.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.175348624587059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273349404335022,0.2733528614044189,-3.451541942922632e-06,0.0,0.0001779565645847,0.0,0.0,9.293981552124023,0.0,0.0,0.0,0.2682706713676452,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531230941414833,-1445.2288818359375,304.14422607421875,0.6928759813308716,0.1014480963349342,0.0918087884783744,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386524200439453,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.173611968755722,-2773.277099609375,304.1418151855469,0.9376599192619324,0.2518036961555481,0.1762060970067978,293.11968994140625,297.1499938964844,293.1499938964844,0.1876411885023117,-3993.585693359375,304.145751953125,0.9591825008392334,0.2675634622573852,0.2536643147468567,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386524200439453,0.050000000745058,0.2292567640542984,291.1314697265625,291.1499938964844,268.510009765625,267.0267639160156,282.9828186035156,293.44659423828125,291.13140869140625,1.0,0.2086950540542602,0.8289531469345093,0.8289531469345093,1.0,1.0,-0.9591898918151855,0.4027534425258636,0.5564364194869995,0.1788401752710342,0.0,0.0,0.4109474420547485,30.490318298339844,40.0,-0.8536131381988525,-7878.35205078125,99.83841705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909912109375,306.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.849609375,18000.0,0.0,0.0,0.1764107495546341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758965194225311,0.2758999764919281,-3.4589772894833004e-06,0.0,0.0001790344831533,0.0,0.0,9.413201332092283,0.0,0.0,0.0,0.2689386904239654,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531230941414833,-1445.2288818359375,304.14422607421875,0.6928759813308716,0.1014480963349342,0.0918087884783744,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386524200439453,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.173611968755722,-2773.277099609375,304.1418151855469,0.9376599192619324,0.2518036961555481,0.1762060970067978,293.11968994140625,297.1499938964844,293.1499938964844,0.1876411885023117,-3993.585693359375,304.145751953125,0.9591825008392334,0.2675634622573852,0.2536643147468567,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386524200439453,0.050000000745058,0.2292567640542984,291.1314697265625,291.1499938964844,268.510009765625,267.0267639160156,282.9828186035156,293.44659423828125,291.13140869140625,1.0,0.2086950540542602,0.8289531469345093,0.8289531469345093,1.0,1.0,-0.9591898918151855,0.4027534425258636,0.5564364194869995,0.1788401752710342,0.0,0.0,0.4109474420547485,30.490318298339844,40.0,-0.8536131381988525,-7878.35205078125,99.83841705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909912109375,306.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.849609375,18000.0,0.0,0.0,0.1764107495546341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758965194225311,0.2758999764919281,-3.4589772894833004e-06,0.0,0.0001790344831533,0.0,0.0,9.413201332092283,0.0,0.0,0.0,0.2689386904239654,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537399016320705,-1455.582763671875,304.1441650390625,0.6899150609970093,0.1021432504057884,0.0924651175737381,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5345903038978577,0.050000000745058,0.0483652241528034,293.087646484375,297.1499938964844,293.1499938964844,0.1745008379220962,-2784.61572265625,304.1416931152344,0.9322062730789183,0.2527998089790344,0.1769246309995651,293.1190185546875,297.1499938964844,293.1499938964844,0.1881215423345565,-4001.75146484375,304.1456604003906,0.9533419609069824,0.2680754959583282,0.2541797161102295,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5345903038978577,0.050000000745058,0.2294237911701202,291.1311950683594,291.1499938964844,268.5,267.0193176269531,282.9767761230469,293.4500427246094,291.13116455078125,1.0,0.2105015963315963,0.8288804888725281,0.8288804888725281,1.0,1.0,-0.9617012143135072,0.4039559066295624,0.5577453374862671,0.179133728146553,0.0,0.0,0.4122285842895508,31.405515670776367,40.0,-0.7794787287712097,-7904.68310546875,101.86035919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,306.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.498046875,18000.0,0.0,0.0,0.1769554913043975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772052884101867,0.2772087454795837,-3.4628360481292475e-06,0.0,0.0001795873249648,0.0,0.0,9.474839210510254,0.0,0.0,0.0,0.2692838907241821,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543606095016002,-1466.025634765625,304.14410400390625,0.6867660284042358,0.1028417125344276,0.0931272953748703,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5304250121116638,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753960400819778,-2796.020263671875,304.1415710449219,0.9264538884162904,0.2537988722324371,0.1776476502418518,293.118408203125,297.1499938964844,293.1499938964844,0.1886088848114013,-4010.02880859375,304.14556884765625,0.947074830532074,0.2685924470424652,0.2547027766704559,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5304250121116638,0.050000000745058,0.2296050041913986,291.1309509277344,291.1499938964844,268.489990234375,267.0118408203125,282.97100830078125,293.4537048339844,291.13092041015625,1.0,0.2124201208353042,0.8287962675094604,0.8287962675094604,1.0,1.0,-0.9642548561096193,0.4051714241504669,0.5590834021568298,0.1794494986534118,0.0,0.0,0.4135215282440185,32.39720916748047,43.0,-0.6871628165245056,-7931.2021484375,104.02667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,306.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.173828125,18000.0,0.0,0.0,0.1775099784135818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785337269306183,0.2785371840000152,-3.4667798445298104e-06,0.0,0.0001801500620786,0.0,0.0,9.53767204284668,0.0,0.0,0.0,0.2696356475353241,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556121915578842,-1487.1566162109375,304.1439819335937,0.6801607608795166,0.1042482331395149,0.0944679379463195,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5220492482185364,0.050000000745058,0.0484877415001392,293.0846252441406,297.1499938964844,293.1499938964844,0.177201822400093,-2818.978271484375,304.1413879394531,0.9146206974983216,0.2558026909828186,0.1791043281555175,293.1171875,297.1499938964844,293.1499938964844,0.1896032392978668,-4026.896240234375,304.1453857421875,0.9337043762207032,0.2696410417556762,0.2557708621025085,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5220492482185364,0.050000000745058,0.2300049662590026,291.130615234375,291.1499938964844,268.4700012207031,266.9967956542969,282.96014404296875,293.4616394042969,291.1305847167969,1.0,0.2165361493825912,0.8286277651786804,0.8286277651786804,1.0,1.0,-0.969475269317627,0.4076378047466278,0.5618374943733215,0.1801469326019287,0.0,0.0,0.4161312878131866,34.583229064941406,46.0,-0.4777500927448272,-7984.6787109375,108.75052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,306.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.626953125,18000.0,0.0,0.0,0.17864990234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812385559082031,0.2812420129776001,-3.4748979942378355e-06,0.0,0.0001813069393392,0.0,0.0,9.666455268859863,0.0,0.0,0.0,0.2703561782836914,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556121915578842,-1487.1566162109375,304.1439819335937,0.6801607608795166,0.1042482331395149,0.0944679379463195,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5220492482185364,0.050000000745058,0.0484877415001392,293.0846252441406,297.1499938964844,293.1499938964844,0.177201822400093,-2818.978271484375,304.1413879394531,0.9146206974983216,0.2558026909828186,0.1791043281555175,293.1171875,297.1499938964844,293.1499938964844,0.1896032392978668,-4026.896240234375,304.1453857421875,0.9337043762207032,0.2696410417556762,0.2557708621025085,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5220492482185364,0.050000000745058,0.2300049662590026,291.130615234375,291.1499938964844,268.4700012207031,266.9967956542969,282.96014404296875,293.4616394042969,291.1305847167969,1.0,0.2165361493825912,0.8286277651786804,0.8286277651786804,1.0,1.0,-0.969475269317627,0.4076378047466278,0.5618374943733215,0.1801469326019287,0.0,0.0,0.4161312878131866,34.583229064941406,46.0,-0.4777500927448272,-7984.6787109375,108.75052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,306.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.626953125,18000.0,0.0,0.0,0.17864990234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812385559082031,0.2812420129776001,-3.4748979942378355e-06,0.0,0.0001813069393392,0.0,0.0,9.666455268859863,0.0,0.0,0.0,0.2703561782836914,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568748190999031,-1508.5780029296875,304.1438903808594,0.6734873056411743,0.1056666672229766,0.0958279594779014,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.513944685459137,0.050000000745058,0.0485809482634067,293.0828857421875,297.1499938964844,293.1499938964844,0.179022267460823,-2842.061279296875,304.1412048339844,0.9033368825912476,0.2578091323375702,0.1805704236030578,293.11602783203125,297.1499938964844,293.1499938964844,0.1906216889619827,-4044.143798828125,304.1452331542969,0.920053005218506,0.2707083821296692,0.2568656802177429,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.513944685459137,0.050000000745058,0.2304470986127853,291.1304016113281,291.1499938964844,268.45001220703125,266.98162841796875,282.9502258300781,293.4703369140625,291.13043212890625,1.0,0.2209370732307434,0.8284593224525452,0.8284593224525452,1.0,1.0,-0.9748236536979676,0.4101415872573852,0.5646820664405823,0.1809270083904266,0.0,0.0,0.4187572002410888,36.997169494628906,49.0,-0.2659956812858581,-8038.5595703125,113.92889404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87078857421875,306.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.205078125,18000.0,0.0,0.0,0.1798308193683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839904427528381,0.2839939296245575,-3.483274440441164e-06,0.0,0.0001825054205255,0.0,0.0,9.798650741577148,0.0,0.0,0.0,0.2710951268672943,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568748190999031,-1508.5780029296875,304.1438903808594,0.6734873056411743,0.1056666672229766,0.0958279594779014,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.513944685459137,0.050000000745058,0.0485809482634067,293.0828857421875,297.1499938964844,293.1499938964844,0.179022267460823,-2842.061279296875,304.1412048339844,0.9033368825912476,0.2578091323375702,0.1805704236030578,293.11602783203125,297.1499938964844,293.1499938964844,0.1906216889619827,-4044.143798828125,304.1452331542969,0.920053005218506,0.2707083821296692,0.2568656802177429,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.513944685459137,0.050000000745058,0.2304470986127853,291.1304016113281,291.1499938964844,268.45001220703125,266.98162841796875,282.9502258300781,293.4703369140625,291.13043212890625,1.0,0.2209370732307434,0.8284593224525452,0.8284593224525452,1.0,1.0,-0.9748236536979676,0.4101415872573852,0.5646820664405823,0.1809270083904266,0.0,0.0,0.4187572002410888,36.997169494628906,49.0,-0.2659956812858581,-8038.5595703125,113.92889404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87078857421875,306.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.205078125,18000.0,0.0,0.0,0.1798308193683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839904427528381,0.2839939296245575,-3.483274440441164e-06,0.0,0.0001825054205255,0.0,0.0,9.798650741577148,0.0,0.0,0.0,0.2710951268672943,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581455081701278,-1530.2447509765625,304.143798828125,0.6670379638671875,0.1070958599448204,0.0972045809030532,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.506352424621582,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808503568172454,-2865.18017578125,304.14111328125,0.8929691314697266,0.2598123550415039,0.1820404380559921,293.1148986816406,297.1499938964844,293.1499938964844,0.1916615217924118,-4061.72509765625,304.14508056640625,0.9072073698043824,0.271793395280838,0.2579844295978546,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.506352424621582,0.050000000745058,0.2309228330850601,291.13037109375,291.1499938964844,268.42999267578125,266.96630859375,282.9412536621094,293.4797668457031,291.1304016113281,1.0,0.2255318015813827,0.8282703161239624,0.8282703161239624,1.0,1.0,-0.9802743196487428,0.4126705229282379,0.5676037669181824,0.1817819774150848,0.0,0.0,0.4213782250881195,39.59300231933594,52.0,-0.0457527004182338,-8092.64111328125,119.48762512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623046875,306.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9140625,18000.0,0.0,0.0,0.1810497641563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867686152458191,0.2867721021175384,-3.491850293357857e-06,0.0,0.000183742493391,0.0,0.0,9.933317184448242,0.0,0.0,0.0,0.2718470692634582,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581455081701278,-1530.2447509765625,304.143798828125,0.6670379638671875,0.1070958599448204,0.0972045809030532,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.506352424621582,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808503568172454,-2865.18017578125,304.14111328125,0.8929691314697266,0.2598123550415039,0.1820404380559921,293.1148986816406,297.1499938964844,293.1499938964844,0.1916615217924118,-4061.72509765625,304.14508056640625,0.9072073698043824,0.271793395280838,0.2579844295978546,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.506352424621582,0.050000000745058,0.2309228330850601,291.13037109375,291.1499938964844,268.42999267578125,266.96630859375,282.9412536621094,293.4797668457031,291.1304016113281,1.0,0.2255318015813827,0.8282703161239624,0.8282703161239624,1.0,1.0,-0.9802743196487428,0.4126705229282379,0.5676037669181824,0.1817819774150848,0.0,0.0,0.4213782250881195,39.59300231933594,52.0,-0.0457527004182338,-8092.64111328125,119.48762512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623046875,306.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9140625,18000.0,0.0,0.0,0.1810497641563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867686152458191,0.2867721021175384,-3.491850293357857e-06,0.0,0.000183742493391,0.0,0.0,9.933317184448242,0.0,0.0,0.0,0.2718470692634582,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594221018254756,-1552.124267578125,304.14373779296875,0.6609753966331482,0.108535036444664,0.0985957533121109,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4993380904197693,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826806664466858,-2888.26708984375,304.1410217285156,0.8830710053443909,0.2618081867694855,0.1835100650787353,293.1138610839844,297.1499938964844,293.1499938964844,0.1927209049463272,-4079.608154296875,304.1449584960937,0.8958849310874939,0.2728954255580902,0.2591251134872436,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4993380904197693,0.050000000745058,0.2314256131649017,291.1304931640625,291.1499938964844,268.4100036621094,266.9508972167969,282.93310546875,293.4898681640625,291.1305236816406,1.0,0.2302524894475937,0.8280813097953796,0.8280813097953796,1.0,1.0,-0.9858075380325316,0.4152178168296814,0.5705897212028503,0.1827079802751541,0.0,0.0,0.4239740371704101,42.33544921875,55.0,0.1559900343418121,-8146.75,125.36991119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,306.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.765625,18000.0,0.0,0.0,0.1823020130395889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289550632238388,0.2895541489124298,-3.5005612062377622e-06,0.0,0.0001850133703555,0.0,0.0,10.06941032409668,0.0,0.0,0.0,0.2726061642169952,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594221018254756,-1552.124267578125,304.14373779296875,0.6609753966331482,0.108535036444664,0.0985957533121109,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4993380904197693,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826806664466858,-2888.26708984375,304.1410217285156,0.8830710053443909,0.2618081867694855,0.1835100650787353,293.1138610839844,297.1499938964844,293.1499938964844,0.1927209049463272,-4079.608154296875,304.1449584960937,0.8958849310874939,0.2728954255580902,0.2591251134872436,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4993380904197693,0.050000000745058,0.2314256131649017,291.1304931640625,291.1499938964844,268.4100036621094,266.9508972167969,282.93310546875,293.4898681640625,291.1305236816406,1.0,0.2302524894475937,0.8280813097953796,0.8280813097953796,1.0,1.0,-0.9858075380325316,0.4152178168296814,0.5705897212028503,0.1827079802751541,0.0,0.0,0.4239740371704101,42.33544921875,55.0,0.1559900343418121,-8146.75,125.36991119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,306.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.765625,18000.0,0.0,0.0,0.1823020130395889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289550632238388,0.2895541489124298,-3.5005612062377622e-06,0.0,0.0001850133703555,0.0,0.0,10.06941032409668,0.0,0.0,0.0,0.2726061642169952,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600620806217193,-1563.1357421875,304.1437072753906,0.6581184267997742,0.1092581748962402,0.0992962345480918,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.496033251285553,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835954338312149,-2899.78369140625,304.1409912109375,0.8783476948738098,0.2628023326396942,0.1842437088489532,293.11334228515625,297.1499938964844,293.1499938964844,0.1932575404644012,-4088.65673828125,304.1448974609375,0.8905143141746521,0.2734526693820953,0.2597031593322754,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.496033251285553,0.050000000745058,0.2316853106021881,291.1305847167969,291.1499938964844,268.3999938964844,266.943115234375,282.9293518066406,293.4951477050781,291.1306457519531,1.0,0.2326422035694122,0.8279868364334106,0.8279868364334106,1.0,1.0,-0.988599956035614,0.4164962470531463,0.5721036791801453,0.1831961423158645,0.0,0.0,0.4252575039863586,43.75178146362305,55.0,0.2456400692462921,-8173.775390625,128.41635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84991455078125,306.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.740234375,18000.0,0.0,0.0,0.1829385608434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909370958805084,0.2909405827522278,-3.5049474718107376e-06,0.0,0.0001856593880802,0.0,0.0,10.13769817352295,0.0,0.0,0.0,0.2729866802692413,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607028678059577,-1574.1900634765625,304.1437072753906,0.6553863286972046,0.1099835187196731,0.0999996662139892,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4928432404994964,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845094114542007,-2911.276123046875,304.1409606933594,0.8737924098968506,0.2637936770915985,0.1849761754274368,293.11285400390625,297.1499938964844,293.1499938964844,0.1937984973192215,-4097.77099609375,304.14483642578125,0.885320246219635,0.2740139067173004,0.2602859139442444,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4928432404994964,0.050000000745058,0.2319495975971222,291.1307067871094,291.1499938964844,268.3900146484375,266.9353332519531,282.9258117675781,293.5005798339844,291.1307678222656,1.0,0.2350429147481918,0.8278828263282776,0.8278828263282776,1.0,1.0,-0.9914068579673768,0.4177761971950531,0.573630690574646,0.1836996376514434,0.0,0.0,0.4265288710594177,45.19314956665039,58.0,0.3311380445957184,-8200.759765625,131.52464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,306.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.744140625,18000.0,0.0,0.0,0.1835805624723434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923177182674408,0.2923212349414825,-3.509343969199108e-06,0.0,0.0001863109355326,0.0,0.0,10.206006050109863,0.0,0.0,0.0,0.2733670771121979,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619858689606189,-1596.4102783203125,304.1436462402344,0.6503027081489563,0.1114401295781135,0.10141421854496,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4867154657840729,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.186333954334259,-2934.176025390625,304.14093017578125,0.8652104139328003,0.2657669186592102,0.186436653137207,293.1119079589844,297.1499938964844,293.1499938964844,0.1948921978473663,-4116.177734375,304.1447448730469,0.8754989504814148,0.2751472294330597,0.2614642679691314,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4867154657840729,0.050000000745058,0.2324895709753036,291.1310729980469,291.1499938964844,268.3699951171875,266.9196472167969,282.9192810058594,293.5118408203125,291.1311340332031,1.0,0.2398564219474792,0.8276746869087219,0.8276746869087219,1.0,1.0,-0.997056484222412,0.4203393459320068,0.5767171382904053,0.1847516894340515,0.0,0.0,0.4290307164192199,48.13813400268555,61.0,0.4854578971862793,-8254.572265625,137.9051055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395690917969,306.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.814453125,18000.0,0.0,0.0,0.1848759055137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950551509857178,0.2950586676597595,-3.5181426483177347e-06,0.0,0.0001876255410024,0.0,0.0,10.342348098754885,0.0,0.0,0.0,0.2741255164146423,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619858689606189,-1596.4102783203125,304.1436462402344,0.6503027081489563,0.1114401295781135,0.10141421854496,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4867154657840729,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.186333954334259,-2934.176025390625,304.14093017578125,0.8652104139328003,0.2657669186592102,0.186436653137207,293.1119079589844,297.1499938964844,293.1499938964844,0.1948921978473663,-4116.177734375,304.1447448730469,0.8754989504814148,0.2751472294330597,0.2614642679691314,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4867154657840729,0.050000000745058,0.2324895709753036,291.1310729980469,291.1499938964844,268.3699951171875,266.9196472167969,282.9192810058594,293.5118408203125,291.1311340332031,1.0,0.2398564219474792,0.8276746869087219,0.8276746869087219,1.0,1.0,-0.997056484222412,0.4203393459320068,0.5767171382904053,0.1847516894340515,0.0,0.0,0.4290307164192199,48.13813400268555,61.0,0.4854578971862793,-8254.572265625,137.9051055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395690917969,306.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.814453125,18000.0,0.0,0.0,0.1848759055137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950551509857178,0.2950586676597595,-3.5181426483177347e-06,0.0,0.0001876255410024,0.0,0.0,10.342348098754885,0.0,0.0,0.0,0.2741255164146423,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632702857255935,-1618.771728515625,304.1436462402344,0.6457099914550781,0.112904667854309,0.1028384417295456,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4807279109954834,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881512850522995,-2956.93115234375,304.14093017578125,0.8573274612426758,0.2677253186702728,0.1878889501094818,293.11102294921875,297.1499938964844,293.1499938964844,0.1960015445947647,-4134.82080078125,304.1446533203125,0.8664485216140747,0.2762953639030456,0.2626592814922333,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4807279109954834,0.050000000745058,0.2330418974161148,291.1315002441406,291.1499938964844,268.3500061035156,266.90380859375,282.9134826660156,293.5235900878906,291.131591796875,1.0,0.2446628510951995,0.827466607093811,0.827466607093811,1.0,1.0,-1.0027458667755127,0.4229040741920471,0.5798418521881104,0.185861125588417,0.0,0.0,0.4314677715301513,51.15083312988281,64.0,0.6016030311584473,-8308.0859375,144.4788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,306.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.990234375,18000.0,0.0,0.0,0.1861802190542221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977475523948669,0.2977510690689087,-3.526907903506072e-06,0.0,0.0001889492559712,0.0,0.0,10.477642059326172,0.0,0.0,0.0,0.2748770713806152,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632702857255935,-1618.771728515625,304.1436462402344,0.6457099914550781,0.112904667854309,0.1028384417295456,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4807279109954834,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881512850522995,-2956.93115234375,304.14093017578125,0.8573274612426758,0.2677253186702728,0.1878889501094818,293.11102294921875,297.1499938964844,293.1499938964844,0.1960015445947647,-4134.82080078125,304.1446533203125,0.8664485216140747,0.2762953639030456,0.2626592814922333,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4807279109954834,0.050000000745058,0.2330418974161148,291.1315002441406,291.1499938964844,268.3500061035156,266.90380859375,282.9134826660156,293.5235900878906,291.131591796875,1.0,0.2446628510951995,0.827466607093811,0.827466607093811,1.0,1.0,-1.0027458667755127,0.4229040741920471,0.5798418521881104,0.185861125588417,0.0,0.0,0.4314677715301513,51.15083312988281,64.0,0.6016030311584473,-8308.0859375,144.4788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,306.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.990234375,18000.0,0.0,0.0,0.1861802190542221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977475523948669,0.2977510690689087,-3.526907903506072e-06,0.0,0.0001889492559712,0.0,0.0,10.477642059326172,0.0,0.0,0.0,0.2748770713806152,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645552575588226,-1641.2591552734375,304.14361572265625,0.641577959060669,0.1143766045570373,0.1042712181806564,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746187627315521,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899596005678177,-2979.5205078125,304.14093017578125,0.8501164317131042,0.2696674168109894,0.1893314868211746,293.11016845703125,297.1499938964844,293.1499938964844,0.1971256881952285,-4153.685546875,304.1445617675781,0.8581579923629761,0.2774575650691986,0.2638696134090423,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746187627315521,0.050000000745058,0.233603298664093,291.1319885253906,291.1499938964844,268.3299865722656,266.8878173828125,282.90838623046875,293.53582763671875,291.132080078125,1.0,0.2494372278451919,0.8272388577461243,0.8272388577461243,1.0,1.0,-1.0084655284881592,0.4254655539989471,0.5829999446868896,0.1870225220918655,0.0,0.0,0.4338335990905761,54.21356201171875,67.0,0.6890813112258911,-8361.2294921875,151.21580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,306.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.23828125,18000.0,0.0,0.0,0.1874846071004867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003852069377899,0.300388753414154,-3.5355965337657835e-06,0.0,0.0001902730436995,0.0,0.0,10.611333847045898,0.0,0.0,0.0,0.2756185531616211,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645552575588226,-1641.2591552734375,304.14361572265625,0.641577959060669,0.1143766045570373,0.1042712181806564,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746187627315521,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899596005678177,-2979.5205078125,304.14093017578125,0.8501164317131042,0.2696674168109894,0.1893314868211746,293.11016845703125,297.1499938964844,293.1499938964844,0.1971256881952285,-4153.685546875,304.1445617675781,0.8581579923629761,0.2774575650691986,0.2638696134090423,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746187627315521,0.050000000745058,0.233603298664093,291.1319885253906,291.1499938964844,268.3299865722656,266.8878173828125,282.90838623046875,293.53582763671875,291.132080078125,1.0,0.2494372278451919,0.8272388577461243,0.8272388577461243,1.0,1.0,-1.0084655284881592,0.4254655539989471,0.5829999446868896,0.1870225220918655,0.0,0.0,0.4338335990905761,54.21356201171875,67.0,0.6890813112258911,-8361.2294921875,151.21580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,306.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.23828125,18000.0,0.0,0.0,0.1874846071004867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003852069377899,0.300388753414154,-3.5355965337657835e-06,0.0,0.0001902730436995,0.0,0.0,10.611333847045898,0.0,0.0,0.0,0.2756185531616211,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658401101827621,-1663.8597412109375,304.14361572265625,0.637866199016571,0.1158554628491401,0.1057115420699119,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4681079387664795,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917573511600494,-3001.927490234375,304.1409606933594,0.8435264229774475,0.27159184217453,0.1907628923654556,293.1093444824219,297.1499938964844,293.1499938964844,0.1982639133930206,-4172.76025390625,304.1444702148437,0.8505855202674866,0.2786331474781036,0.2650940120220184,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4681079387664795,0.050000000745058,0.2341710329055786,291.1325378417969,291.1499938964844,268.3099975585937,266.8717041015625,282.9039306640625,293.54852294921875,291.13262939453125,1.0,0.2541619539260864,0.8270111083984375,0.8270111083984375,1.0,1.0,-1.014206886291504,0.4280223250389099,0.586184561252594,0.1882333606481552,0.0,0.0,0.4361243844032287,57.31167984008789,55.0,0.7387264370918274,-8413.943359375,158.0906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.541015625,18000.0,0.0,0.0,0.1887807995080948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029607534408569,0.302964299917221,-3.5441746604192303e-06,0.0,0.0001915885077323,0.0,0.0,10.742976188659668,0.0,0.0,0.0,0.2763474881649017,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658401101827621,-1663.8597412109375,304.14361572265625,0.637866199016571,0.1158554628491401,0.1057115420699119,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4681079387664795,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917573511600494,-3001.927490234375,304.1409606933594,0.8435264229774475,0.27159184217453,0.1907628923654556,293.1093444824219,297.1499938964844,293.1499938964844,0.1982639133930206,-4172.76025390625,304.1444702148437,0.8505855202674866,0.2786331474781036,0.2650940120220184,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4681079387664795,0.050000000745058,0.2341710329055786,291.1325378417969,291.1499938964844,268.3099975585937,266.8717041015625,282.9039306640625,293.54852294921875,291.13262939453125,1.0,0.2541619539260864,0.8270111083984375,0.8270111083984375,1.0,1.0,-1.014206886291504,0.4280223250389099,0.586184561252594,0.1882333606481552,0.0,0.0,0.4361243844032287,57.31167984008789,55.0,0.7387264370918274,-8413.943359375,158.0906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.541015625,18000.0,0.0,0.0,0.1887807995080948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029607534408569,0.302964299917221,-3.5441746604192303e-06,0.0,0.0001915885077323,0.0,0.0,10.742976188659668,0.0,0.0,0.0,0.2763474881649017,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664374306797981,-1674.3936767578125,304.1436767578125,0.6388968825340271,0.1166038960218429,0.1063836589455604,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4678293764591217,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926038414239883,-3012.440185546875,304.1410827636719,0.8441311717033386,0.272557258605957,0.1914357990026474,293.1089172363281,297.1499938964844,293.1499938964844,0.1987877637147903,-4181.5009765625,304.14453125,0.8508208990097046,0.2792302966117859,0.2656571567058563,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4678293764591217,0.050000000745058,0.2341942638158798,291.1329345703125,291.1499938964844,268.29998779296875,266.86358642578125,282.90191650390625,293.55487060546875,291.13311767578125,1.0,0.2542443573474884,0.8268972039222717,0.8268972039222717,1.0,1.0,-1.0165313482284546,0.4290614426136017,0.5874699354171753,0.1887086927890777,0.0,0.0,0.437225341796875,57.4628791809082,55.0,1.3721394538879397,-8438.146484375,158.98670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.1894231140613556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042220771312713,0.3042256236076355,-3.54842200067651e-06,0.0,0.0001922403898788,0.0,0.0,10.80787754058838,0.0,0.0,0.0,0.27670618891716,4.0,0.0,1.0
