time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670061260461807,-1684.431884765625,304.143798828125,0.6419411301612854,0.1173682063817977,0.1070308834314346,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.469725638628006,0.050000000745058,0.0493370853364467,293.076171875,297.1499938964844,293.1499938964844,0.1934135258197784,-3022.466552734375,304.1412353515625,0.8474169373512268,0.2735412418842315,0.1920893788337707,293.10845947265625,297.1499938964844,293.1499938964844,0.1992726325988769,-4189.55712890625,304.1446533203125,0.8537975549697876,0.2798411548137665,0.2661924660205841,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.469725638628006,0.050000000745058,0.2340338826179504,291.13409423828125,291.1499938964844,268.2900085449219,266.8554382324219,282.8997802734375,293.56085205078125,291.1344909667969,1.0,0.2531987130641937,0.8267762660980225,0.8267762660980225,1.0,1.0,-1.0185023546218872,0.4299475252628326,0.5885547995567322,0.1890923529863357,0.0,0.0,0.4381740987300873,56.62956619262695,43.0,2.8229262828826904,-8460.2998046875,158.0828399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.759765625,18000.0,0.0,0.0,0.1900554299354553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053946495056152,0.3053981959819793,-3.5525663406588137e-06,0.0,0.0001928821002366,0.0,0.0,10.868937492370604,0.0,0.0,0.0,0.2770426571369171,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680974945425987,-1703.738037109375,304.14404296875,0.6530624032020569,0.1189360544085502,0.1082858592271804,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949833482503891,-3041.861083984375,304.1415405273437,0.8605365753173828,0.275556743144989,0.1933715492486953,293.107421875,297.1499938964844,293.1499938964844,0.2001822292804718,-4204.62158203125,304.1448974609375,0.8663949966430664,0.2811013758182525,0.2672189176082611,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1376953125,291.1499938964844,268.2699890136719,266.8390197753906,282.8952331542969,293.5717468261719,291.1381225585937,1.0,0.2482795864343643,0.8265343308448792,0.8265343308448792,1.0,1.0,-1.0217525959014893,0.4314156174659729,0.5903369188308716,0.1896959841251373,0.0,0.0,0.439577966928482,52.89348220825195,31.0,4.494886875152588,-8496.9208984375,152.47744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,306.2250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9140625,18000.0,0.0,0.0,0.1912660896778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072046637535095,0.307208240032196,-3.559588094503852e-06,0.0,0.000194110762095,0.0,0.0,10.965283393859863,0.0,0.0,0.0,0.2775770127773285,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680974945425987,-1703.738037109375,304.14404296875,0.6530624032020569,0.1189360544085502,0.1082858592271804,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949833482503891,-3041.861083984375,304.1415405273437,0.8605365753173828,0.275556743144989,0.1933715492486953,293.107421875,297.1499938964844,293.1499938964844,0.2001822292804718,-4204.62158203125,304.1448974609375,0.8663949966430664,0.2811013758182525,0.2672189176082611,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1376953125,291.1499938964844,268.2699890136719,266.8390197753906,282.8952331542969,293.5717468261719,291.1381225585937,1.0,0.2482795864343643,0.8265343308448792,0.8265343308448792,1.0,1.0,-1.0217525959014893,0.4314156174659729,0.5903369188308716,0.1896959841251373,0.0,0.0,0.439577966928482,52.89348220825195,31.0,4.494886875152588,-8496.9208984375,152.47744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,306.2250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9140625,18000.0,0.0,0.0,0.1912660896778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072046637535095,0.307208240032196,-3.559588094503852e-06,0.0,0.000194110762095,0.0,0.0,10.965283393859863,0.0,0.0,0.0,0.2775770127773285,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691533833742141,-1722.4942626953125,304.1442565917969,0.6715031266212463,0.1205454021692276,0.1095047444105148,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290457010269,-3060.9365234375,304.14178466796875,0.88286954164505,0.2776209115982055,0.1946314573287964,293.1063232421875,297.1499938964844,293.1499938964844,0.20106141269207,-4219.17822265625,304.1451416015625,0.8882163763046265,0.2824066877365112,0.2682094871997833,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1410827636719,291.1499938964844,268.25,266.82244873046875,282.8905029296875,293.5816650390625,291.1414794921875,1.0,0.2403544485569,0.8262923955917358,0.8262923955917358,1.0,1.0,-1.0243369340896606,0.4325875639915466,0.5917494297027588,0.1901509314775467,0.0,0.0,0.4405335485935211,47.11967468261719,25.0,4.616250514984131,-8526.466796875,143.10862731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,306.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.1923656612634658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084508776664734,0.3084544241428375,-3.564625330909621e-06,0.0,0.0001952266902662,0.0,0.0,11.032444953918455,0.0,0.0,0.0,0.2779509723186493,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691533833742141,-1722.4942626953125,304.1442565917969,0.6715031266212463,0.1205454021692276,0.1095047444105148,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290457010269,-3060.9365234375,304.14178466796875,0.88286954164505,0.2776209115982055,0.1946314573287964,293.1063232421875,297.1499938964844,293.1499938964844,0.20106141269207,-4219.17822265625,304.1451416015625,0.8882163763046265,0.2824066877365112,0.2682094871997833,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1410827636719,291.1499938964844,268.25,266.82244873046875,282.8905029296875,293.5816650390625,291.1414794921875,1.0,0.2403544485569,0.8262923955917358,0.8262923955917358,1.0,1.0,-1.0243369340896606,0.4325875639915466,0.5917494297027588,0.1901509314775467,0.0,0.0,0.4405335485935211,47.11967468261719,25.0,4.616250514984131,-8526.466796875,143.10862731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,306.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.1923656612634658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084508776664734,0.3084544241428375,-3.564625330909621e-06,0.0,0.0001952266902662,0.0,0.0,11.032444953918455,0.0,0.0,0.0,0.2779509723186493,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.070232056081295,-1741.753173828125,304.1443786621094,0.6938163042068481,0.1221772655844688,0.1107500791549682,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981124430894851,-3080.48388671875,304.1418762207031,0.910002052783966,0.2797032296657562,0.1959116011857986,293.1051940917969,297.1499938964844,293.1499938964844,0.2019830793142318,-4234.48388671875,304.1452331542969,0.915112316608429,0.2837422788143158,0.2692340314388275,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029647946357727,0.050000000745058,0.231156438589096,291.14373779296875,291.1499938964844,268.2300109863281,266.80572509765625,282.8858947753906,293.5913391113281,291.1439514160156,1.0,0.2323842197656631,0.8260666728019714,0.8260666728019714,1.0,1.0,-1.0270229578018188,0.4337924718856811,0.5932305455207825,0.1906671077013015,0.0,0.0,0.4411788880825043,41.36764526367188,25.0,3.3701720237731934,-8553.3984375,133.7548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,306.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.1933253854513168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092823922634125,0.309285968542099,-3.5680586734088138e-06,0.0,0.0001962006936082,0.0,0.0,11.07758331298828,0.0,0.0,0.0,0.2782029211521148,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.070232056081295,-1741.753173828125,304.1443786621094,0.6938163042068481,0.1221772655844688,0.1107500791549682,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981124430894851,-3080.48388671875,304.1418762207031,0.910002052783966,0.2797032296657562,0.1959116011857986,293.1051940917969,297.1499938964844,293.1499938964844,0.2019830793142318,-4234.48388671875,304.1452331542969,0.915112316608429,0.2837422788143158,0.2692340314388275,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029647946357727,0.050000000745058,0.231156438589096,291.14373779296875,291.1499938964844,268.2300109863281,266.80572509765625,282.8858947753906,293.5913391113281,291.1439514160156,1.0,0.2323842197656631,0.8260666728019714,0.8260666728019714,1.0,1.0,-1.0270229578018188,0.4337924718856811,0.5932305455207825,0.1906671077013015,0.0,0.0,0.4411788880825043,41.36764526367188,25.0,3.3701720237731934,-8553.3984375,133.7548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,306.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.1933253854513168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092823922634125,0.309285968542099,-3.5680586734088138e-06,0.0,0.0001962006936082,0.0,0.0,11.07758331298828,0.0,0.0,0.0,0.2782029211521148,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713685974478721,-1762.1617431640625,304.14434814453125,0.7138980031013489,0.1238088905811309,0.1120552420616149,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.199767529964447,-3100.9326171875,304.1418151855469,0.9372345209121704,0.2817628085613251,0.1972256302833557,293.1041564941406,297.1499938964844,293.1499938964844,0.202999547123909,-4251.43212890625,304.1451110839844,0.9416596293449402,0.2850883901119232,0.2703312337398529,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1446228027344,291.1499938964844,268.2099914550781,266.7888488769531,282.8819580078125,293.60174560546875,291.1446533203125,1.0,0.2265399545431137,0.8258410096168518,0.8258410096168518,1.0,1.0,-1.0303112268447876,0.4352423548698425,0.5950689315795898,0.1913829445838928,0.0,0.0,0.4418150782585144,37.10273361206055,25.0,1.2426337003707886,-8582.2841796875,127.1028823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,306.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1941420882940292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309995025396347,0.3099986016750335,-3.5706270864466205e-06,0.0,0.0001970295270439,0.0,0.0,11.115294456481934,0.0,0.0,0.0,0.2784124910831451,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713685974478721,-1762.1617431640625,304.14434814453125,0.7138980031013489,0.1238088905811309,0.1120552420616149,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.199767529964447,-3100.9326171875,304.1418151855469,0.9372345209121704,0.2817628085613251,0.1972256302833557,293.1041564941406,297.1499938964844,293.1499938964844,0.202999547123909,-4251.43212890625,304.1451110839844,0.9416596293449402,0.2850883901119232,0.2703312337398529,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1446228027344,291.1499938964844,268.2099914550781,266.7888488769531,282.8819580078125,293.60174560546875,291.1446533203125,1.0,0.2265399545431137,0.8258410096168518,0.8258410096168518,1.0,1.0,-1.0303112268447876,0.4352423548698425,0.5950689315795898,0.1913829445838928,0.0,0.0,0.4418150782585144,37.10273361206055,25.0,1.2426337003707886,-8582.2841796875,127.1028823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,306.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1941420882940292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309995025396347,0.3099986016750335,-3.5706270864466205e-06,0.0,0.0001970295270439,0.0,0.0,11.115294456481934,0.0,0.0,0.0,0.2784124910831451,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719509273767471,-1772.6578369140625,304.1443176269531,0.7222931385040283,0.1246219351887703,0.1127220690250396,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5215210914611816,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006092816591262,-3111.32763671875,304.14178466796875,0.9493563771247864,0.2827779650688171,0.1978858411312103,293.1036682128906,297.1499938964844,293.1499938964844,0.2035344839096069,-4260.3603515625,304.14501953125,0.9532073736190796,0.2857621610164642,0.2708985507488251,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5215210914611816,0.050000000745058,0.2300304174423217,291.14453125,291.1499938964844,268.20001220703125,266.78033447265625,282.8803405761719,293.6073913574219,291.1445007324219,1.0,0.2242100089788437,0.8257281184196472,0.8257281184196472,1.0,1.0,-1.0321204662322998,0.4360330998897552,0.5960873961448669,0.1917997598648071,0.0,0.0,0.4421874582767486,35.41962432861328,25.0,0.3810293972492218,-8597.935546875,124.58918762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,306.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1945032179355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310393363237381,0.3103969395160675,-3.571908791855094e-06,0.0,0.0001973960461327,0.0,0.0,11.13597011566162,0.0,0.0,0.0,0.2785263359546661,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725393742322921,-1783.28662109375,304.144287109375,0.7299683094024658,0.1254341304302215,0.1133962944149971,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5271585583686829,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014544606208801,-3121.75634765625,304.1417236328125,0.9601768851280212,0.2837844491004944,0.1985462754964828,293.1032409667969,297.1499938964844,293.1499938964844,0.2040808349847793,-4269.4765625,304.1449279785156,0.9634445309638976,0.2864366769790649,0.2714753448963165,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5271585583686829,0.050000000745058,0.229753240942955,291.1443176269531,291.1499938964844,268.19000244140625,266.7718200683594,282.87896728515625,293.6133117675781,291.1442565917969,1.0,0.2222093641757965,0.8256111741065979,0.8256111741065979,1.0,1.0,-1.0340118408203125,0.4368557929992676,0.5971560478210449,0.1922472268342971,0.0,0.0,0.4425890445709228,33.96391296386719,28.0,-0.1955128163099289,-8614.2626953125,122.48595428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,306.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.125,18000.0,0.0,0.0,0.1948379129171371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108301162719726,0.3108336925506592,-3.5732962260226486e-06,0.0,0.000197735716938,0.0,0.0,11.158612251281738,0.0,0.0,0.0,0.2786504328250885,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737507939338684,-1805.2401123046875,304.1441650390625,0.7408897876739502,0.1270527392625808,0.1147857010364532,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5345622301101685,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031729519367218,-3142.941650390625,304.1416320800781,0.9738271832466124,0.2857664227485657,0.1998821198940277,293.1024169921875,297.1499938964844,293.1499938964844,0.2052257508039474,-4288.57958984375,304.14471435546875,0.9761244654655457,0.287784993648529,0.2726766467094421,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5345622301101685,0.050000000745058,0.2294230759143829,291.1434631347656,291.1499938964844,268.1700134277344,266.7546081542969,282.87677001953125,293.6259155273437,291.1433410644531,1.0,0.2201866954565048,0.825377345085144,0.825377345085144,1.0,1.0,-1.0382447242736816,0.4386856257915497,0.5995590686798096,0.1932896226644516,0.0,0.0,0.4435077607631683,32.255733489990234,31.0,-1.233769774436951,-8649.248046875,120.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,306.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.033203125,18000.0,0.0,0.0,0.1954464763402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118163347244262,0.3118199110031128,-3.576424205675721e-06,0.0,0.0001983533293241,0.0,0.0,11.209813117980955,0.0,0.0,0.0,0.2789312303066253,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737507939338684,-1805.2401123046875,304.1441650390625,0.7408897876739502,0.1270527392625808,0.1147857010364532,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5345622301101685,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031729519367218,-3142.941650390625,304.1416320800781,0.9738271832466124,0.2857664227485657,0.1998821198940277,293.1024169921875,297.1499938964844,293.1499938964844,0.2052257508039474,-4288.57958984375,304.14471435546875,0.9761244654655457,0.287784993648529,0.2726766467094421,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5345622301101685,0.050000000745058,0.2294230759143829,291.1434631347656,291.1499938964844,268.1700134277344,266.7546081542969,282.87677001953125,293.6259155273437,291.1433410644531,1.0,0.2201866954565048,0.825377345085144,0.825377345085144,1.0,1.0,-1.0382447242736816,0.4386856257915497,0.5995590686798096,0.1932896226644516,0.0,0.0,0.4435077607631683,32.255733489990234,31.0,-1.233769774436951,-8649.248046875,120.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,306.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.033203125,18000.0,0.0,0.0,0.1954464763402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118163347244262,0.3118199110031128,-3.576424205675721e-06,0.0,0.0001983533293241,0.0,0.0,11.209813117980955,0.0,0.0,0.0,0.2789312303066253,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749908238649368,-1827.8031005859373,304.14404296875,0.7470064759254456,0.1286629140377044,0.116209015250206,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5374779105186462,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049072980880737,-3164.28564453125,304.1415405273437,0.9799460768699646,0.2877040803432464,0.2012194991111755,293.10174560546875,297.1499938964844,293.1499938964844,0.2064215391874313,-4308.5146484375,304.1445007324219,0.9815205931663512,0.2891308069229126,0.2739197015762329,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5374779105186462,0.050000000745058,0.2293020635843277,291.1420593261719,291.1499938964844,268.1499938964844,266.7372131347656,282.8754272460937,293.6395874023437,291.14190673828125,1.0,0.2198951095342636,0.8251434564590454,0.8251434564590454,1.0,1.0,-1.0428742170333862,0.4406745731830597,0.6021996736526489,0.1944739073514938,0.0,0.0,0.4446569979190826,31.6701774597168,34.0,-1.8519798517227173,-8687.154296875,120.55520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,306.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1960053145885467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130480051040649,0.3130515813827514,-3.580265001801308e-06,0.0,0.0001989204756682,0.0,0.0,11.273743629455566,0.0,0.0,0.0,0.2792810797691345,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749908238649368,-1827.8031005859373,304.14404296875,0.7470064759254456,0.1286629140377044,0.116209015250206,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5374779105186462,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049072980880737,-3164.28564453125,304.1415405273437,0.9799460768699646,0.2877040803432464,0.2012194991111755,293.10174560546875,297.1499938964844,293.1499938964844,0.2064215391874313,-4308.5146484375,304.1445007324219,0.9815205931663512,0.2891308069229126,0.2739197015762329,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5374779105186462,0.050000000745058,0.2293020635843277,291.1420593261719,291.1499938964844,268.1499938964844,266.7372131347656,282.8754272460937,293.6395874023437,291.14190673828125,1.0,0.2198951095342636,0.8251434564590454,0.8251434564590454,1.0,1.0,-1.0428742170333862,0.4406745731830597,0.6021996736526489,0.1944739073514938,0.0,0.0,0.4446569979190826,31.6701774597168,34.0,-1.8519798517227173,-8687.154296875,120.55520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,306.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1960053145885467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130480051040649,0.3130515813827514,-3.580265001801308e-06,0.0,0.0001989204756682,0.0,0.0,11.273743629455566,0.0,0.0,0.0,0.2792810797691345,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.076249323785305,-1850.783447265625,304.1439208984375,0.7489795684814453,0.1302675455808639,0.1176581084728241,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366041660308838,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066426426172256,-3185.59619140625,304.1414489746094,0.9806721210479736,0.2896037399768829,0.2025533467531204,293.10113525390625,297.1499938964844,293.1499938964844,0.2076506465673446,-4328.970703125,304.144287109375,0.981673538684845,0.2904754877090454,0.2751942873001098,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366041660308838,0.050000000745058,0.2293376475572586,291.140625,291.1499938964844,268.1300048828125,266.7196350097656,282.874755859375,293.6541442871094,291.1404724121094,1.0,0.2209375500679016,0.8248868584632874,0.8248868584632874,1.0,1.0,-1.0477960109710691,0.4427801966667175,0.6050158143043518,0.1957601308822631,0.0,0.0,0.446005642414093,31.92520523071289,37.0,-2.019219160079956,-8727.1669921875,122.1904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,306.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.196552038192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31452476978302,0.3145283460617065,-3.584978685466922e-06,0.0,0.000199475325644,0.0,0.0,11.350953102111816,0.0,0.0,0.0,0.2797031104564667,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.076249323785305,-1850.783447265625,304.1439208984375,0.7489795684814453,0.1302675455808639,0.1176581084728241,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366041660308838,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066426426172256,-3185.59619140625,304.1414489746094,0.9806721210479736,0.2896037399768829,0.2025533467531204,293.10113525390625,297.1499938964844,293.1499938964844,0.2076506465673446,-4328.970703125,304.144287109375,0.981673538684845,0.2904754877090454,0.2751942873001098,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366041660308838,0.050000000745058,0.2293376475572586,291.140625,291.1499938964844,268.1300048828125,266.7196350097656,282.874755859375,293.6541442871094,291.1404724121094,1.0,0.2209375500679016,0.8248868584632874,0.8248868584632874,1.0,1.0,-1.0477960109710691,0.4427801966667175,0.6050158143043518,0.1957601308822631,0.0,0.0,0.446005642414093,31.92520523071289,37.0,-2.019219160079956,-8727.1669921875,122.1904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,306.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.196552038192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31452476978302,0.3145283460617065,-3.584978685466922e-06,0.0,0.000199475325644,0.0,0.0,11.350953102111816,0.0,0.0,0.0,0.2797031104564667,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775215029716491,-1874.0906982421875,304.1438293457031,0.7477418184280396,0.1318681836128235,0.1191274225711822,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083792388439178,-3206.87841796875,304.14141845703125,0.977424144744873,0.2914749979972839,0.2038845866918563,293.1006164550781,297.1499938964844,293.1499938964844,0.2089067101478576,-4349.84033203125,304.14410400390625,0.9779096841812134,0.291820228099823,0.2764940857887268,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5328980684280396,0.050000000745058,0.2294938266277313,291.13916015625,291.1499938964844,268.1099853515625,266.7018127441406,282.8744812011719,293.6693420410156,291.1390075683594,1.0,0.2229945063591003,0.8246302604675293,0.8246302604675293,1.0,1.0,-1.0529444217681885,0.4449799656867981,0.6079643964767456,0.1971219927072525,0.0,0.0,0.4475511312484741,32.82755279541016,40.0,-2.055471897125244,-8768.7607421875,125.05337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,306.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91796875,18000.0,0.0,0.0,0.1971197575330734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162346184253692,0.3162381947040558,-3.590534333852702e-06,0.0,0.0002000514941755,0.0,0.0,11.440974235534668,0.0,0.0,0.0,0.280195027589798,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775215029716491,-1874.0906982421875,304.1438293457031,0.7477418184280396,0.1318681836128235,0.1191274225711822,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083792388439178,-3206.87841796875,304.14141845703125,0.977424144744873,0.2914749979972839,0.2038845866918563,293.1006164550781,297.1499938964844,293.1499938964844,0.2089067101478576,-4349.84033203125,304.14410400390625,0.9779096841812134,0.291820228099823,0.2764940857887268,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5328980684280396,0.050000000745058,0.2294938266277313,291.13916015625,291.1499938964844,268.1099853515625,266.7018127441406,282.8744812011719,293.6693420410156,291.1390075683594,1.0,0.2229945063591003,0.8246302604675293,0.8246302604675293,1.0,1.0,-1.0529444217681885,0.4449799656867981,0.6079643964767456,0.1971219927072525,0.0,0.0,0.4475511312484741,32.82755279541016,40.0,-2.055471897125244,-8768.7607421875,125.05337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,306.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91796875,18000.0,0.0,0.0,0.1971197575330734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162346184253692,0.3162381947040558,-3.590534333852702e-06,0.0,0.0002000514941755,0.0,0.0,11.440974235534668,0.0,0.0,0.0,0.280195027589798,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781615152955055,-1885.8436279296875,304.143798828125,0.7462247014045715,0.1326672881841659,0.1198683381080627,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5302821397781372,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092477828264236,-3217.506103515625,304.1413879394531,0.9746078252792358,0.2924014925956726,0.2045493572950363,293.1003723144531,297.1499938964844,293.1499938964844,0.2095431834459304,-4360.40087890625,304.1440124511719,0.974837362766266,0.2924928665161133,0.2771520018577575,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5302821397781372,0.050000000745058,0.2296090573072433,291.138427734375,291.1499938964844,268.1000061035156,266.6928405761719,282.8744812011719,293.6771240234375,291.1382751464844,1.0,0.224327951669693,0.8245019912719727,0.8245019912719727,1.0,1.0,-1.055588722229004,0.4461091160774231,0.609479546546936,0.1978266537189483,0.0,0.0,0.4483958482742309,33.4781379699707,40.0,-2.0278303623199463,-8790.0947265625,126.86971282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,306.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0703125,18000.0,0.0,0.0,0.197420060634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171778321266174,0.3171814382076263,-3.593633437048993e-06,0.0,0.0002003562694881,0.0,0.0,11.490893363952637,0.0,0.0,0.0,0.2804675996303558,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.078803464770317,-1897.6490478515625,304.1437683105469,0.7442770600318909,0.1334657073020935,0.120612733066082,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5273194909095764,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101158201694488,-3228.11669921875,304.1413879394531,0.9711421132087708,0.2933224141597748,0.2052133530378341,293.1001281738281,297.1499938964844,293.1499938964844,0.2101842015981674,-4371.02734375,304.1439208984375,0.9711107611656188,0.293165773153305,0.2778144478797912,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5273194909095764,0.050000000745058,0.2297449707984924,291.1377258300781,291.1499938964844,268.0899963378906,266.68377685546875,282.8745422363281,293.6849975585937,291.1376037597656,1.0,0.2258262634277343,0.8243609666824341,0.8243609666824341,1.0,1.0,-1.0582717657089231,0.447253555059433,0.611018180847168,0.1985437572002411,0.0,0.0,0.4492844045162201,34.23981857299805,43.0,-1.9688318967819207,-8811.7314453125,128.90408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,306.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.24609375,18000.0,0.0,0.0,0.197735384106636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181767165660858,0.3181802928447723,-3.596943770389771e-06,0.0,0.0002006762806558,0.0,0.0,11.543963432312012,0.0,0.0,0.0,0.2807572185993194,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800917074084281,-1921.3880615234373,304.1436767578125,0.7394793033599854,0.1350606232881546,0.1221103817224502,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118488401174545,-3249.267333984375,304.141357421875,0.962599277496338,0.2951481640338897,0.2065382152795791,293.0997314453125,297.1499938964844,293.1499938964844,0.2114777266979217,-4392.44189453125,304.143798828125,0.9620251655578612,0.2945124506950378,0.2791514098644256,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5207358002662659,0.050000000745058,0.2300701141357422,291.1364440917969,291.1499938964844,268.07000732421875,266.6655578613281,282.8748779296875,293.7010803222656,291.1363220214844,1.0,0.2292320430278778,0.8240788578987122,0.8240788578987122,1.0,1.0,-1.0637366771697998,0.4495838284492492,0.6141528487205505,0.2000123709440231,0.0,0.0,0.4511802792549133,36.049442291259766,46.0,-1.7858843803405762,-8855.8056640625,133.54458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.703125,18000.0,0.0,0.0,0.1984202563762664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203291296958923,0.3203327357769012,-3.6041724342794623e-06,0.0,0.0002013713383348,0.0,0.0,11.659038543701172,0.0,0.0,0.0,0.2813846468925476,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800917074084281,-1921.3880615234373,304.1436767578125,0.7394793033599854,0.1350606232881546,0.1221103817224502,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118488401174545,-3249.267333984375,304.141357421875,0.962599277496338,0.2951481640338897,0.2065382152795791,293.0997314453125,297.1499938964844,293.1499938964844,0.2114777266979217,-4392.44189453125,304.143798828125,0.9620251655578612,0.2945124506950378,0.2791514098644256,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5207358002662659,0.050000000745058,0.2300701141357422,291.1364440917969,291.1499938964844,268.07000732421875,266.6655578613281,282.8748779296875,293.7010803222656,291.1363220214844,1.0,0.2292320430278778,0.8240788578987122,0.8240788578987122,1.0,1.0,-1.0637366771697998,0.4495838284492492,0.6141528487205505,0.2000123709440231,0.0,0.0,0.4511802792549133,36.049442291259766,46.0,-1.7858843803405762,-8855.8056640625,133.54458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.703125,18000.0,0.0,0.0,0.1984202563762664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203291296958923,0.3203327357769012,-3.6041724342794623e-06,0.0,0.0002013713383348,0.0,0.0,11.659038543701172,0.0,0.0,0.0,0.2813846468925476,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813837647438049,-1945.2562255859373,304.1436462402344,0.7339877486228943,0.1366530656814575,0.1236174777150154,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135755270719528,-3270.296875,304.141357421875,0.9524473547935486,0.2969533801078796,0.2078576683998108,293.099365234375,297.1499938964844,293.1499938964844,0.2127835750579834,-4414.0205078125,304.1436767578125,0.9513079524040222,0.2958604097366333,0.2805018424987793,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.13531494140625,291.1499938964844,268.04998779296875,266.64715576171875,282.8753967285156,293.71746826171875,291.1352233886719,1.0,0.2330615371465683,0.823796808719635,0.823796808719635,1.0,1.0,-1.069307804107666,0.4519589841365814,0.617348849773407,0.2015189528465271,0.0,0.0,0.4532136619091034,38.17379760742188,49.0,-1.5434995889663696,-8900.8193359375,138.82968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97784423828125,306.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3203125,18000.0,0.0,0.0,0.1991880089044571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226663768291473,0.3226700127124786,-3.6121541597822215e-06,0.0,0.0002021505060838,0.0,0.0,11.785067558288574,0.0,0.0,0.0,0.2820708155632019,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813837647438049,-1945.2562255859373,304.1436462402344,0.7339877486228943,0.1366530656814575,0.1236174777150154,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135755270719528,-3270.296875,304.141357421875,0.9524473547935486,0.2969533801078796,0.2078576683998108,293.099365234375,297.1499938964844,293.1499938964844,0.2127835750579834,-4414.0205078125,304.1436767578125,0.9513079524040222,0.2958604097366333,0.2805018424987793,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.13531494140625,291.1499938964844,268.04998779296875,266.64715576171875,282.8753967285156,293.71746826171875,291.1352233886719,1.0,0.2330615371465683,0.823796808719635,0.823796808719635,1.0,1.0,-1.069307804107666,0.4519589841365814,0.617348849773407,0.2015189528465271,0.0,0.0,0.4532136619091034,38.17379760742188,49.0,-1.5434995889663696,-8900.8193359375,138.82968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97784423828125,306.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3203125,18000.0,0.0,0.0,0.1991880089044571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226663768291473,0.3226700127124786,-3.6121541597822215e-06,0.0,0.0002021505060838,0.0,0.0,11.785067558288574,0.0,0.0,0.0,0.2820708155632019,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826774388551712,-1969.2061767578125,304.14361572265625,0.7282170653343201,0.1382429450750351,0.1251315325498581,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152930349111557,-3291.1708984375,304.1413879394531,0.9413206577301024,0.2987386882305145,0.209170326590538,293.0990295410156,297.1499938964844,293.1499938964844,0.214098259806633,-4435.705078125,304.14361572265625,0.9396209716796876,0.2972095310688019,0.281863123178482,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1344299316406,291.1499938964844,268.0299987792969,266.6285705566406,282.8760986328125,293.7341003417969,291.1343688964844,1.0,0.2371950447559356,0.8234962224960327,0.8234962224960327,1.0,1.0,-1.0749595165252686,0.4543671309947967,0.6205923557281494,0.2030538916587829,0.0,0.0,0.4553528726100921,40.54673004150391,52.0,-1.2394696474075315,-8946.6171875,144.64231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,306.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.150390625,18000.0,0.0,0.0,0.2000456750392913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251571953296661,0.325160801410675,-3.6208045912644593e-06,0.0,0.0002030209288932,0.0,0.0,11.920598030090332,0.0,0.0,0.0,0.2828074693679809,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826774388551712,-1969.2061767578125,304.14361572265625,0.7282170653343201,0.1382429450750351,0.1251315325498581,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152930349111557,-3291.1708984375,304.1413879394531,0.9413206577301024,0.2987386882305145,0.209170326590538,293.0990295410156,297.1499938964844,293.1499938964844,0.214098259806633,-4435.705078125,304.14361572265625,0.9396209716796876,0.2972095310688019,0.281863123178482,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1344299316406,291.1499938964844,268.0299987792969,266.6285705566406,282.8760986328125,293.7341003417969,291.1343688964844,1.0,0.2371950447559356,0.8234962224960327,0.8234962224960327,1.0,1.0,-1.0749595165252686,0.4543671309947967,0.6205923557281494,0.2030538916587829,0.0,0.0,0.4553528726100921,40.54673004150391,52.0,-1.2394696474075315,-8946.6171875,144.64231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,306.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.150390625,18000.0,0.0,0.0,0.2000456750392913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251571953296661,0.325160801410675,-3.6208045912644593e-06,0.0,0.0002030209288932,0.0,0.0,11.920598030090332,0.0,0.0,0.0,0.2828074693679809,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839709714055061,-1993.197998046875,304.1435852050781,0.7223948836326599,0.1398299634456634,0.1266502887010574,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169991284608841,-3311.86328125,304.14141845703125,0.9298507571220398,0.3005044758319855,0.2104749679565429,293.0987548828125,297.1499938964844,293.1499938964844,0.2154189646244049,-4457.4501953125,304.1435241699219,0.927643060684204,0.2985596060752868,0.2832329273223877,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5003020167350769,0.050000000745058,0.2313499748706817,291.1337585449219,291.1499938964844,268.010009765625,266.60986328125,282.8769226074219,293.7509765625,291.1337280273437,1.0,0.2415366619825363,0.8231955766677856,0.8231955766677856,1.0,1.0,-1.0806699991226196,0.4568006992340088,0.6238692402839661,0.2046115845441818,0.0,0.0,0.4575631320476532,43.1140251159668,55.0,-0.9098644852638244,-8993.0478515625,150.8856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.248046875,18000.0,0.0,0.0,0.2009931951761245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327763020992279,0.3277666568756103,-3.6300111787568312e-06,0.0,0.0002039825485553,0.0,0.0,12.06374168395996,0.0,0.0,0.0,0.2835835814476013,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839709714055061,-1993.197998046875,304.1435852050781,0.7223948836326599,0.1398299634456634,0.1266502887010574,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169991284608841,-3311.86328125,304.14141845703125,0.9298507571220398,0.3005044758319855,0.2104749679565429,293.0987548828125,297.1499938964844,293.1499938964844,0.2154189646244049,-4457.4501953125,304.1435241699219,0.927643060684204,0.2985596060752868,0.2832329273223877,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5003020167350769,0.050000000745058,0.2313499748706817,291.1337585449219,291.1499938964844,268.010009765625,266.60986328125,282.8769226074219,293.7509765625,291.1337280273437,1.0,0.2415366619825363,0.8231955766677856,0.8231955766677856,1.0,1.0,-1.0806699991226196,0.4568006992340088,0.6238692402839661,0.2046115845441818,0.0,0.0,0.4575631320476532,43.1140251159668,55.0,-0.9098644852638244,-8993.0478515625,150.8856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.248046875,18000.0,0.0,0.0,0.2009931951761245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327763020992279,0.3277666568756103,-3.6300111787568312e-06,0.0,0.0002039825485553,0.0,0.0,12.06374168395996,0.0,0.0,0.0,0.2835835814476013,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846172347664833,-2005.1990966796875,304.1435852050781,0.7194938659667969,0.1406222432851791,0.1274107992649078,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4971385300159454,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178472876548767,-3322.134521484375,304.14141845703125,0.9241756200790404,0.3013800382614136,0.2111238986253738,293.0986022949219,297.1499938964844,293.1499938964844,0.2160809338092804,-4468.33447265625,304.1434936523437,0.9217526912689208,0.2992348670959472,0.2839204370975494,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4971385300159454,0.050000000745058,0.2315941154956817,291.133544921875,291.1499938964844,268.0,266.6004638671875,282.8773498535156,293.75946044921875,291.1335144042969,1.0,0.2437622994184494,0.8230452537536621,0.8230452537536621,1.0,1.0,-1.083541750907898,0.458024799823761,0.6255168914794922,0.2053971886634826,0.0,0.0,0.458684891462326,44.45719146728516,55.0,-0.7398236989974976,-9016.466796875,154.14483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,306.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9140625,18000.0,0.0,0.0,0.2014993578195572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290979564189911,0.3291015923023224,-3.6347898912936216e-06,0.0,0.0002044962311629,0.0,0.0,12.137613296508787,0.0,0.0,0.0,0.2839825451374054,4.0,0.0,1.0
