time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852629616856575,-2017.198486328125,304.1435546875,0.716603696346283,0.1414136439561844,0.1281717866659164,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4940608441829681,0.050000000745058,0.0488755255937576,293.07672119140625,297.1499938964844,293.1499938964844,0.2186918556690216,-3332.351806640625,304.1414489746094,0.9186386466026306,0.3022506833076477,0.2117703557014465,293.0984802246094,297.1499938964844,293.1499938964844,0.216743603348732,-4479.22119140625,304.1434936523437,0.9160379767417908,0.2999102771282196,0.2846093475818634,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4940608441829681,0.050000000745058,0.2318444550037384,291.13336181640625,291.1499938964844,267.989990234375,266.5910339355469,282.8778076171875,293.7680053710937,291.13336181640625,1.0,0.2460138499736786,0.8228855729103088,0.8228855729103088,1.0,1.0,-1.0864217281341553,0.4592519402503967,0.6271697878837585,0.2061856836080551,0.0,0.0,0.4598119258880615,45.83369445800781,58.0,-0.5662436485290527,-9039.9912109375,157.48410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284973144531,306.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65234375,18000.0,0.0,0.0,0.2020257115364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304474949836731,0.3304511606693268,-3.639661599663668e-06,0.0,0.0002050304028671,0.0,0.0,12.212663650512695,0.0,0.0,0.0,0.2843866944313049,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865579321980476,-2041.2987060546875,304.1435546875,0.7108399271965027,0.1429897844791412,0.1296929717063903,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.488110214471817,0.050000000745058,0.0489843674004077,293.07684326171875,297.1499938964844,293.1499938964844,0.2204315215349197,-3353.40380859375,304.1413879394531,0.9083135724067688,0.3040795922279358,0.2130924314260482,293.0986328125,297.1499938964844,293.1499938964844,0.2180565744638443,-4500.77099609375,304.1434631347656,0.9054109454154968,0.3011892735958099,0.2859561443328857,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.488110214471817,0.050000000745058,0.2323607504367828,291.1324462890625,291.1499938964844,267.9700012207031,266.57208251953125,282.87017822265625,293.7706298828125,291.132080078125,1.0,0.2505689859390259,0.8225662112236023,0.8225662112236023,1.0,1.0,-1.0922013521194458,0.4617152512073517,0.6304860711097717,0.2077715545892715,0.0,0.0,0.4621854424476623,48.67069625854492,61.0,-2.4120841026306152,-9090.587890625,164.37400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097900390625,306.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.72265625,18000.0,0.0,0.0,0.2031361609697342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333215981721878,0.3332196474075317,-3.6496389839157928e-06,0.0,0.0002061573904938,0.0,0.0,12.36735725402832,0.0,0.0,0.0,0.2852175533771515,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865579321980476,-2041.2987060546875,304.1435546875,0.7108399271965027,0.1429897844791412,0.1296929717063903,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.488110214471817,0.050000000745058,0.0489843674004077,293.07684326171875,297.1499938964844,293.1499938964844,0.2204315215349197,-3353.40380859375,304.1413879394531,0.9083135724067688,0.3040795922279358,0.2130924314260482,293.0986328125,297.1499938964844,293.1499938964844,0.2180565744638443,-4500.77099609375,304.1434631347656,0.9054109454154968,0.3011892735958099,0.2859561443328857,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.488110214471817,0.050000000745058,0.2323607504367828,291.1324462890625,291.1499938964844,267.9700012207031,266.57208251953125,282.87017822265625,293.7706298828125,291.132080078125,1.0,0.2505689859390259,0.8225662112236023,0.8225662112236023,1.0,1.0,-1.0922013521194458,0.4617152512073517,0.6304860711097717,0.2077715545892715,0.0,0.0,0.4621854424476623,48.67069625854492,61.0,-2.4120841026306152,-9090.587890625,164.37400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097900390625,306.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.72265625,18000.0,0.0,0.0,0.2031361609697342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333215981721878,0.3332196474075317,-3.6496389839157928e-06,0.0,0.0002061573904938,0.0,0.0,12.36735725402832,0.0,0.0,0.0,0.2852175533771515,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879662185907363,-2067.60107421875,304.1433410644531,0.7053325772285461,0.1447913646697998,0.1313287615776062,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4822908639907837,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222600728273391,-3375.539794921875,304.1412353515625,0.8992728590965271,0.3058091104030609,0.2144398838281631,293.099609375,297.1499938964844,293.1499938964844,0.2192792445421219,-4520.81396484375,304.14361572265625,0.8958646655082703,0.3022941052913666,0.2871437966823578,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4822908639907837,0.050000000745058,0.2328939437866211,291.128662109375,291.1499938964844,267.95001220703125,266.5530700683594,282.85614013671875,293.7618713378906,291.1283874511719,1.0,0.255158394575119,0.8222468495368958,0.8222468495368958,1.0,1.0,-1.0979825258255005,0.4641803503036499,0.6338021755218506,0.2093619853258133,0.0,0.0,0.4652952849864959,51.59833526611328,64.0,-3.9389803409576416,-9150.9541015625,171.50196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.087890625,18000.0,0.0,0.0,0.2043403387069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367272615432739,0.3367309272289276,-3.661427626866498e-06,0.0,0.0002073794603347,0.0,0.0,12.562435150146484,0.0,0.0,0.0,0.2862550616264343,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879662185907363,-2067.60107421875,304.1433410644531,0.7053325772285461,0.1447913646697998,0.1313287615776062,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4822908639907837,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222600728273391,-3375.539794921875,304.1412353515625,0.8992728590965271,0.3058091104030609,0.2144398838281631,293.099609375,297.1499938964844,293.1499938964844,0.2192792445421219,-4520.81396484375,304.14361572265625,0.8958646655082703,0.3022941052913666,0.2871437966823578,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4822908639907837,0.050000000745058,0.2328939437866211,291.128662109375,291.1499938964844,267.95001220703125,266.5530700683594,282.85614013671875,293.7618713378906,291.1283874511719,1.0,0.255158394575119,0.8222468495368958,0.8222468495368958,1.0,1.0,-1.0979825258255005,0.4641803503036499,0.6338021755218506,0.2093619853258133,0.0,0.0,0.4652952849864959,51.59833526611328,64.0,-3.9389803409576416,-9150.9541015625,171.50196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.087890625,18000.0,0.0,0.0,0.2043403387069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367272615432739,0.3367309272289276,-3.661427626866498e-06,0.0,0.0002073794603347,0.0,0.0,12.562435150146484,0.0,0.0,0.0,0.2862550616264343,4.0,0.0,1.0
411660,293.0843505859375,297.1499938964844,293.1499938964844,0.0896193906664848,-2098.497314453125,304.1427917480469,0.7007123231887817,0.146891251206398,0.1332799792289734,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4763815701007843,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237213551998138,-3393.049560546875,304.1417236328125,0.8905596137046814,0.3071597218513489,0.2155167162418365,293.1008605957031,297.1499938964844,293.1499938964844,0.2203756123781204,-4538.68701171875,304.1439208984375,0.8868253827095032,0.3033139109611511,0.2882360517978668,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4763815701007843,0.050000000745058,0.2334402799606323,291.1268920898437,291.1499938964844,267.92999267578125,266.5339660644531,282.8422241210937,293.75323486328125,291.1268005371094,1.0,0.2597479820251465,0.821909487247467,0.821909487247467,1.0,1.0,-1.103722095489502,0.4666273295879364,0.6370947360992432,0.21094311773777,0.0,0.0,0.4685092270374298,54.59609603881836,67.0,-2.470690965652466,-9214.759765625,178.81924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,306.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.669921875,18000.0,0.0,0.0,0.2056625634431839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406459987163543,0.340649664402008,-3.675647121781367e-06,0.0,0.0002087213651975,0.0,0.0,12.78538703918457,0.0,0.0,0.0,0.2874288856983185,4.0,0.0,1.0
411720,293.0843505859375,297.1499938964844,293.1499938964844,0.0896193906664848,-2098.497314453125,304.1427917480469,0.7007123231887817,0.146891251206398,0.1332799792289734,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4763815701007843,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237213551998138,-3393.049560546875,304.1417236328125,0.8905596137046814,0.3071597218513489,0.2155167162418365,293.1008605957031,297.1499938964844,293.1499938964844,0.2203756123781204,-4538.68701171875,304.1439208984375,0.8868253827095032,0.3033139109611511,0.2882360517978668,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4763815701007843,0.050000000745058,0.2334402799606323,291.1268920898437,291.1499938964844,267.92999267578125,266.5339660644531,282.8422241210937,293.75323486328125,291.1268005371094,1.0,0.2597479820251465,0.821909487247467,0.821909487247467,1.0,1.0,-1.103722095489502,0.4666273295879364,0.6370947360992432,0.21094311773777,0.0,0.0,0.4685092270374298,54.59609603881836,67.0,-2.470690965652466,-9214.759765625,178.81924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,306.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.669921875,18000.0,0.0,0.0,0.2056625634431839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406459987163543,0.340649664402008,-3.675647121781367e-06,0.0,0.0002087213651975,0.0,0.0,12.78538703918457,0.0,0.0,0.0,0.2874288856983185,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913393422961235,-2130.62890625,304.142333984375,0.6965756416320801,0.1490212231874466,0.1353176534175872,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4701199233531952,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249802350997924,-3408.055908203125,304.14239501953125,0.8822029232978821,0.3083377182483673,0.2164465487003326,293.1022033691406,297.1499938964844,293.1499938964844,0.2214082330465316,-4555.48388671875,304.14422607421875,0.8783220052719116,0.304286777973175,0.28927943110466,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4701199233531952,0.050000000745058,0.2339972853660583,291.1260986328125,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.74127197265625,291.1260070800781,1.0,0.2643108963966369,0.8215720653533936,0.8215720653533936,1.0,1.0,-1.1093459129333496,0.4690256416797638,0.6403203010559082,0.2124950736761093,0.0,0.0,0.4717553853988647,57.649681091308594,70.0,-1.517070174217224,-9279.3779296875,186.2772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411865234375,306.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.728515625,18000.0,0.0,0.0,0.2070969045162201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446551859378814,0.3446588516235351,-3.6907476896885774e-06,0.0,0.0002101770369336,0.0,0.0,13.017437934875488,0.0,0.0,0.0,0.2886434197425842,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913393422961235,-2130.62890625,304.142333984375,0.6965756416320801,0.1490212231874466,0.1353176534175872,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4701199233531952,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249802350997924,-3408.055908203125,304.14239501953125,0.8822029232978821,0.3083377182483673,0.2164465487003326,293.1022033691406,297.1499938964844,293.1499938964844,0.2214082330465316,-4555.48388671875,304.14422607421875,0.8783220052719116,0.304286777973175,0.28927943110466,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4701199233531952,0.050000000745058,0.2339972853660583,291.1260986328125,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.74127197265625,291.1260070800781,1.0,0.2643108963966369,0.8215720653533936,0.8215720653533936,1.0,1.0,-1.1093459129333496,0.4690256416797638,0.6403203010559082,0.2124950736761093,0.0,0.0,0.4717553853988647,57.649681091308594,70.0,-1.517070174217224,-9279.3779296875,186.2772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411865234375,306.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.728515625,18000.0,0.0,0.0,0.2070969045162201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446551859378814,0.3446588516235351,-3.6907476896885774e-06,0.0,0.0002101770369336,0.0,0.0,13.017437934875488,0.0,0.0,0.0,0.2886434197425842,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921261385083198,-2145.313720703125,304.1423034667969,0.6944310069084167,0.1498828828334808,0.1362389475107193,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4667526185512543,0.050000000745058,0.0493890866637229,293.0843505859375,297.1499938964844,293.1499938964844,0.2255864143371582,-3415.2939453125,304.1426696777344,0.8781771063804626,0.3088929653167724,0.2168834507465362,293.1028747558594,297.1499938964844,293.1499938964844,0.2219263911247253,-4563.93359375,304.1443176269531,0.8742564916610718,0.3047610521316528,0.2897893786430359,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4667526185512543,0.050000000745058,0.2342805564403534,291.1250915527344,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7234802246094,291.1247253417969,1.0,0.2665733695030212,0.8214033842086792,0.8214033842086792,1.0,1.0,-1.1120001077651978,0.4701566398143768,0.6418434977531433,0.2132294028997421,0.0,0.0,0.4735093712806701,59.19983673095703,70.0,-2.9711337089538574,-9313.8173828125,190.0277709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285217285156,306.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.681640625,18000.0,0.0,0.0,0.2078543305397033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467389047145843,0.3467426300048828,-3.698552745845518e-06,0.0,0.0002109457273036,0.0,0.0,13.13881778717041,0.0,0.0,0.0,0.2892764806747436,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927833914756774,-2157.56298828125,304.1425170898437,0.6920455694198608,0.1505845487117767,0.1369956731796264,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4631622731685638,0.050000000745058,0.0494496561586856,293.0858154296875,297.1499938964844,293.1499938964844,0.2261923551559448,-3422.544921875,304.14288330078125,0.8742480874061584,0.3094367384910583,0.2173103094100952,293.1035461425781,297.1499938964844,293.1499938964844,0.222452312707901,-4572.5283203125,304.1444091796875,0.8702996373176575,0.3052289187908172,0.2902936637401581,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4631622731685638,0.050000000745058,0.2345678806304931,291.1232604980469,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7048645019531,291.1229248046875,1.0,0.268816590309143,0.8212271332740784,0.8212271332740784,1.0,1.0,-1.1144437789916992,0.4711962342262268,0.6432475447654724,0.2139051258563995,0.0,0.0,0.4754761159420013,60.76873016357422,73.0,-3.724596977233887,-9350.052734375,193.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155517578125,306.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.927734375,18000.0,0.0,0.0,0.2086399644613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490522801876068,0.3490559756755829,-3.7069250993226888e-06,0.0,0.0002117430412909,0.0,0.0,13.27337646484375,0.0,0.0,0.0,0.2899740934371948,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938453748822212,-2177.27734375,304.14324951171875,0.6870203614234924,0.1517574042081833,0.1382266283035278,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4560065567493438,0.050000000745058,0.0495721288025379,293.08856201171875,297.1499938964844,293.1499938964844,0.2273347377777099,-3436.171142578125,304.14337158203125,0.8667757511138916,0.3105027973651886,0.21814726293087,293.1048278808594,297.1499938964844,293.1499938964844,0.2234439998865127,-4588.66455078125,304.1446228027344,0.8627867698669434,0.3061461150646209,0.2912859320640564,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4560065567493438,0.050000000745058,0.2351488322019577,291.12176513671875,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690368652344,291.1217956542969,1.0,0.2732391655445099,0.8208745718002319,0.8208745718002319,1.0,1.0,-1.1189613342285156,0.4731163680553436,0.6458449959754944,0.2151537239551544,0.0,0.0,0.4793789982795715,63.93509292602539,76.0,-1.5493180751800537,-9424.0478515625,201.2184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7887878417969,306.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.90234375,18000.0,0.0,0.0,0.2102991640567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540109097957611,0.3540146350860595,-3.725758233485976e-06,0.0,0.0002134269161615,0.0,0.0,13.567205429077148,0.0,0.0,0.0,0.2914783954620361,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938453748822212,-2177.27734375,304.14324951171875,0.6870203614234924,0.1517574042081833,0.1382266283035278,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4560065567493438,0.050000000745058,0.0495721288025379,293.08856201171875,297.1499938964844,293.1499938964844,0.2273347377777099,-3436.171142578125,304.14337158203125,0.8667757511138916,0.3105027973651886,0.21814726293087,293.1048278808594,297.1499938964844,293.1499938964844,0.2234439998865127,-4588.66455078125,304.1446228027344,0.8627867698669434,0.3061461150646209,0.2912859320640564,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4560065567493438,0.050000000745058,0.2351488322019577,291.12176513671875,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690368652344,291.1217956542969,1.0,0.2732391655445099,0.8208745718002319,0.8208745718002319,1.0,1.0,-1.1189613342285156,0.4731163680553436,0.6458449959754944,0.2151537239551544,0.0,0.0,0.4793789982795715,63.93509292602539,76.0,-1.5493180751800537,-9424.0478515625,201.2184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7887878417969,306.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.90234375,18000.0,0.0,0.0,0.2102991640567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540109097957611,0.3540146350860595,-3.725758233485976e-06,0.0,0.0002134269161615,0.0,0.0,13.567205429077148,0.0,0.0,0.0,0.2914783954620361,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947559475898742,-2194.131103515625,304.1439819335937,0.6821000576019287,0.1527943313121795,0.1392973214387893,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.449474036693573,0.050000000745058,0.0496952198445797,293.09112548828125,297.1499938964844,293.1499938964844,0.2284100502729416,-3448.963134765625,304.1437683105469,0.8598598837852478,0.3115415573120117,0.2189656943082809,293.1060485839844,297.1499938964844,293.1499938964844,0.2243750244379043,-4603.755859375,304.1448669433594,0.855840802192688,0.3070399463176727,0.2922563254833221,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.449474036693573,0.050000000745058,0.2357327193021774,291.12237548828125,291.1499938964844,267.8500061035156,266.4573669433594,282.73931884765625,293.6365051269531,291.1225280761719,1.0,0.2775737345218658,0.8205220103263855,0.8205220103263855,1.0,1.0,-1.1232422590255735,0.4749351441860199,0.6483071446418762,0.2163368612527847,0.0,0.0,0.4830273985862732,67.11394500732422,79.0,0.5274173021316528,-9494.34375,208.6752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,306.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8203125,18000.0,0.0,0.0,0.2120552062988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587858974933624,0.3587896227836609,-3.745068170246668e-06,0.0,0.0002152090892195,0.0,0.0,13.8573637008667,0.0,0.0,0.0,0.2929538488388061,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947559475898742,-2194.131103515625,304.1439819335937,0.6821000576019287,0.1527943313121795,0.1392973214387893,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.449474036693573,0.050000000745058,0.0496952198445797,293.09112548828125,297.1499938964844,293.1499938964844,0.2284100502729416,-3448.963134765625,304.1437683105469,0.8598598837852478,0.3115415573120117,0.2189656943082809,293.1060485839844,297.1499938964844,293.1499938964844,0.2243750244379043,-4603.755859375,304.1448669433594,0.855840802192688,0.3070399463176727,0.2922563254833221,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.449474036693573,0.050000000745058,0.2357327193021774,291.12237548828125,291.1499938964844,267.8500061035156,266.4573669433594,282.73931884765625,293.6365051269531,291.1225280761719,1.0,0.2775737345218658,0.8205220103263855,0.8205220103263855,1.0,1.0,-1.1232422590255735,0.4749351441860199,0.6483071446418762,0.2163368612527847,0.0,0.0,0.4830273985862732,67.11394500732422,79.0,0.5274173021316528,-9494.34375,208.6752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,306.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8203125,18000.0,0.0,0.0,0.2120552062988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587858974933624,0.3587896227836609,-3.745068170246668e-06,0.0,0.0002152090892195,0.0,0.0,13.8573637008667,0.0,0.0,0.0,0.2929538488388061,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0956005528569221,-2209.74951171875,304.1445617675781,0.6774471998214722,0.1537662297487259,0.1402992010116577,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4435393810272217,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.2294414192438125,-3461.22021484375,304.1441345214844,0.8534713387489319,0.3125508725643158,0.2197640389204025,293.10723876953125,297.1499938964844,293.1499938964844,0.2252707928419113,-4618.25341796875,304.14508056640625,0.8494314551353455,0.3079129755496979,0.2932065427303314,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4435393810272217,0.050000000745058,0.2363169938325882,291.123779296875,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6069641113281,291.1239929199219,1.0,0.2818205952644348,0.8201682567596436,0.8201682567596436,1.0,1.0,-1.1273928880691528,0.4766985177993774,0.6506943702697754,0.2174836695194244,0.0,0.0,0.4864334464073181,70.29318237304688,67.0,1.8072822093963623,-9561.689453125,216.1422271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.447265625,18000.0,0.0,0.0,0.2138696312904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633162975311279,0.3633200526237488,-3.763840823012288e-06,0.0,0.0002170504885725,0.0,0.0,14.137341499328612,0.0,0.0,0.0,0.2943647503852844,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0956005528569221,-2209.74951171875,304.1445617675781,0.6774471998214722,0.1537662297487259,0.1402992010116577,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4435393810272217,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.2294414192438125,-3461.22021484375,304.1441345214844,0.8534713387489319,0.3125508725643158,0.2197640389204025,293.10723876953125,297.1499938964844,293.1499938964844,0.2252707928419113,-4618.25341796875,304.14508056640625,0.8494314551353455,0.3079129755496979,0.2932065427303314,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4435393810272217,0.050000000745058,0.2363169938325882,291.123779296875,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6069641113281,291.1239929199219,1.0,0.2818205952644348,0.8201682567596436,0.8201682567596436,1.0,1.0,-1.1273928880691528,0.4766985177993774,0.6506943702697754,0.2174836695194244,0.0,0.0,0.4864334464073181,70.29318237304688,67.0,1.8072822093963623,-9561.689453125,216.1422271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.447265625,18000.0,0.0,0.0,0.2138696312904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633162975311279,0.3633200526237488,-3.763840823012288e-06,0.0,0.0002170504885725,0.0,0.0,14.137341499328612,0.0,0.0,0.0,0.2943647503852844,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.096282735466957,-2222.296875,304.1452331542969,0.6807814836502075,0.1547323167324066,0.1411249637603759,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4452994763851166,0.050000000745058,0.049780573695898,293.0954284667969,297.1499938964844,293.1499938964844,0.230290025472641,-3471.21240234375,304.1446838378906,0.8565537929534912,0.3135902881622314,0.2204461544752121,293.1082458496094,297.1499938964844,293.1499938964844,0.2259796857833862,-4629.59326171875,304.1455383300781,0.852353572845459,0.3087934851646423,0.2939918339252472,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4452994763851166,0.050000000745058,0.2361376136541366,291.1268920898437,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.58074951171875,291.12744140625,1.0,0.2804921865463257,0.8198145627975464,0.8198145627975464,1.0,1.0,-1.1298855543136597,0.4777393043041229,0.6521462202072144,0.2181798964738845,0.0,0.0,0.489350289106369,69.37265014648438,55.0,4.879709243774414,-9619.08203125,215.2111968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254333496094,306.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9765625,18000.0,0.0,0.0,0.2156945019960403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367425799369812,0.3674295544624328,-3.781571194849676e-06,0.0,0.0002189024962717,0.0,0.0,14.39638328552246,0.0,0.0,0.0,0.2956562936306,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.096282735466957,-2222.296875,304.1452331542969,0.6807814836502075,0.1547323167324066,0.1411249637603759,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4452994763851166,0.050000000745058,0.049780573695898,293.0954284667969,297.1499938964844,293.1499938964844,0.230290025472641,-3471.21240234375,304.1446838378906,0.8565537929534912,0.3135902881622314,0.2204461544752121,293.1082458496094,297.1499938964844,293.1499938964844,0.2259796857833862,-4629.59326171875,304.1455383300781,0.852353572845459,0.3087934851646423,0.2939918339252472,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4452994763851166,0.050000000745058,0.2361376136541366,291.1268920898437,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.58074951171875,291.12744140625,1.0,0.2804921865463257,0.8198145627975464,0.8198145627975464,1.0,1.0,-1.1298855543136597,0.4777393043041229,0.6521462202072144,0.2181798964738845,0.0,0.0,0.489350289106369,69.37265014648438,55.0,4.879709243774414,-9619.08203125,215.2111968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254333496094,306.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9765625,18000.0,0.0,0.0,0.2156945019960403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367425799369812,0.3674295544624328,-3.781571194849676e-06,0.0,0.0002189024962717,0.0,0.0,14.39638328552246,0.0,0.0,0.0,0.2956562936306,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965836346149444,-2227.8056640625,304.14556884765625,0.6850871443748474,0.155232772231102,0.1415024399757385,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4486890733242035,0.050000000745058,0.0497107915580272,293.0960693359375,297.1499938964844,293.1499938964844,0.2306733280420303,-3475.701904296875,304.1449584960937,0.8612217307090759,0.3141520917415619,0.2207751721143722,293.1086120605469,297.1499938964844,293.1499938964844,0.2262742668390274,-4634.25634765625,304.14581298828125,0.8568748235702515,0.3092497289180755,0.2943463623523712,293.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4486890733242035,0.050000000745058,0.2358065843582153,291.129638671875,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691223144531,291.1302795410156,1.0,0.2783435881137848,0.819637656211853,0.819637656211853,1.0,1.0,-1.1306782960891724,0.4780635237693786,0.6526147127151489,0.2183997631072998,0.0,0.0,0.49043008685112,67.61759185791016,55.0,6.395018577575684,-9642.5,212.10089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.892578125,18000.0,0.0,0.0,0.2165859192609787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690788745880127,0.3690826594829559,-3.7893321405135794e-06,0.0,0.0002198071742895,0.0,0.0,14.50344181060791,0.0,0.0,0.0,0.2961874008178711,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968722477555275,-2233.087890625,304.1458435058594,0.6909050345420837,0.1557445973157882,0.1418666988611221,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4535938203334808,0.050000000745058,0.0496161393821239,293.0965576171875,297.1499938964844,293.1499938964844,0.2310549765825271,-3480.17919921875,304.1451721191406,0.8677312135696411,0.3147411644458771,0.2211053371429443,293.10888671875,297.1499938964844,293.1499938964844,0.2265528738498687,-4638.6630859375,304.14605712890625,0.8631973266601562,0.3097172081470489,0.2946865856647491,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4535938203334808,0.050000000745058,0.2353575974702835,291.1325378417969,291.1499938964844,267.7900085449219,266.40008544921875,282.6693420410156,293.558349609375,291.1331481933594,1.0,0.2753954231739044,0.8194633722305298,0.8194633722305298,1.0,1.0,-1.131267786026001,0.4782997965812683,0.6529679298400879,0.2185629904270172,0.0,0.0,0.4913066327571869,65.22987365722656,43.0,7.165270805358887,-9662.7568359375,207.7013397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7211608886719,306.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0703125,18000.0,0.0,0.0,0.2174481302499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704341053962707,0.3704379200935364,-3.795940983764012e-06,0.0,0.0002206822100561,0.0,0.0,14.592374801635742,0.0,0.0,0.0,0.2966291010379791,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974282324314117,-2243.2685546875,304.14630126953125,0.7069306373596191,0.156798630952835,0.1425694227218628,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4678664207458496,0.050000000745058,0.0493694841861724,293.0970764160156,297.1499938964844,293.1499938964844,0.2318315058946609,-3489.319580078125,304.1454772949219,0.8863872289657593,0.3159898817539215,0.2217755168676376,293.1092529296875,297.1499938964844,293.1499938964844,0.2270859777927398,-4647.11279296875,304.146484375,0.8813940286636353,0.3106833100318908,0.2953400313854217,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4678664207458496,0.050000000745058,0.2341875731945037,291.13800048828125,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5386962890625,291.1385803222656,1.0,0.2675260305404663,0.8191147446632385,0.8191147446632385,1.0,1.0,-1.1319998502731323,0.4785787463188171,0.6534210443496704,0.2187637388706207,0.0,0.0,0.4925345480442047,58.995792388916016,31.0,7.445221424102783,-9696.6298828125,195.93544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73126220703125,306.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.537109375,18000.0,0.0,0.0,0.2190468311309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724081218242645,0.3724119365215301,-3.805924052358023e-06,0.0,0.0002223046903964,0.0,0.0,14.723674774169922,0.0,0.0,0.0,0.2972797155380249,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974282324314117,-2243.2685546875,304.14630126953125,0.7069306373596191,0.156798630952835,0.1425694227218628,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4678664207458496,0.050000000745058,0.0493694841861724,293.0970764160156,297.1499938964844,293.1499938964844,0.2318315058946609,-3489.319580078125,304.1454772949219,0.8863872289657593,0.3159898817539215,0.2217755168676376,293.1092529296875,297.1499938964844,293.1499938964844,0.2270859777927398,-4647.11279296875,304.146484375,0.8813940286636353,0.3106833100318908,0.2953400313854217,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4678664207458496,0.050000000745058,0.2341875731945037,291.13800048828125,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5386962890625,291.1385803222656,1.0,0.2675260305404663,0.8191147446632385,0.8191147446632385,1.0,1.0,-1.1319998502731323,0.4785787463188171,0.6534210443496704,0.2187637388706207,0.0,0.0,0.4925345480442047,58.995792388916016,31.0,7.445221424102783,-9696.6298828125,195.93544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73126220703125,306.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.537109375,18000.0,0.0,0.0,0.2190468311309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724081218242645,0.3724119365215301,-3.805924052358023e-06,0.0,0.0002223046903964,0.0,0.0,14.723674774169922,0.0,0.0,0.0,0.2972797155380249,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979699492454528,-2253.20166015625,304.1466369628906,0.7275994420051575,0.1578836441040039,0.1432511955499649,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837180078029632,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326364517211914,-3498.833251953125,304.1456298828125,0.9139417409896852,0.317312479019165,0.2224614173173904,293.1094055175781,297.1499938964844,293.1499938964844,0.2276089340448379,-4655.43994140625,304.14678955078125,0.9080201387405396,0.3116843998432159,0.2959742546081543,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837180078029632,0.050000000745058,0.2327605485916137,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5207824707031,291.1433410644531,1.0,0.2575382888317108,0.8187661170959473,0.8187661170959473,1.0,1.0,-1.1323288679122925,0.4786834120750427,0.653645396232605,0.2188497334718704,0.0,0.0,0.4931516051292419,51.38394927978516,25.0,6.70145320892334,-9723.830078125,181.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557983398437,306.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2204312086105346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735164403915405,0.3735202550888061,-3.8120551835163496e-06,0.0,0.0002237096632597,0.0,0.0,14.79946994781494,0.0,0.0,0.0,0.2976550459861755,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979699492454528,-2253.20166015625,304.1466369628906,0.7275994420051575,0.1578836441040039,0.1432511955499649,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837180078029632,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326364517211914,-3498.833251953125,304.1456298828125,0.9139417409896852,0.317312479019165,0.2224614173173904,293.1094055175781,297.1499938964844,293.1499938964844,0.2276089340448379,-4655.43994140625,304.14678955078125,0.9080201387405396,0.3116843998432159,0.2959742546081543,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837180078029632,0.050000000745058,0.2327605485916137,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5207824707031,291.1433410644531,1.0,0.2575382888317108,0.8187661170959473,0.8187661170959473,1.0,1.0,-1.1323288679122925,0.4786834120750427,0.653645396232605,0.2188497334718704,0.0,0.0,0.4931516051292419,51.38394927978516,25.0,6.70145320892334,-9723.830078125,181.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557983398437,306.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2204312086105346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735164403915405,0.3735202550888061,-3.8120551835163496e-06,0.0,0.0002237096632597,0.0,0.0,14.79946994781494,0.0,0.0,0.0,0.2976550459861755,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.098550759255886,-2263.89453125,304.14678955078125,0.7501857876777649,0.1589745879173278,0.1439672410488128,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991008341312408,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.2335280328989029,-3509.435302734375,304.1455993652344,0.9483767747879028,0.318665087223053,0.2231948673725128,293.1094665527344,297.1499938964844,293.1499938964844,0.2281975299119949,-4664.91552734375,304.1468811035156,0.941806137561798,0.3127028346061706,0.2966527640819549,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991008341312408,0.050000000745058,0.231439396739006,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.50372314453125,291.14654541015625,1.0,0.2481344789266586,0.8184410929679871,0.8184410929679871,1.0,1.0,-1.132962703704834,0.4789250493049621,0.6540376543998718,0.2190149426460266,0.0,0.0,0.4933930337429046,44.34149932861328,25.0,4.572868347167969,-9749.193359375,167.99447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926330566406,306.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.2215691059827804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739912509918213,0.3739950656890869,-3.815077889157692e-06,0.0,0.0002248644741484,0.0,0.0,14.833351135253906,0.0,0.0,0.0,0.2978248298168182,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.098550759255886,-2263.89453125,304.14678955078125,0.7501857876777649,0.1589745879173278,0.1439672410488128,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991008341312408,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.2335280328989029,-3509.435302734375,304.1455993652344,0.9483767747879028,0.318665087223053,0.2231948673725128,293.1094665527344,297.1499938964844,293.1499938964844,0.2281975299119949,-4664.91552734375,304.1468811035156,0.941806137561798,0.3127028346061706,0.2966527640819549,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991008341312408,0.050000000745058,0.231439396739006,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.50372314453125,291.14654541015625,1.0,0.2481344789266586,0.8184410929679871,0.8184410929679871,1.0,1.0,-1.132962703704834,0.4789250493049621,0.6540376543998718,0.2190149426460266,0.0,0.0,0.4933930337429046,44.34149932861328,25.0,4.572868347167969,-9749.193359375,167.99447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926330566406,306.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.2215691059827804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739912509918213,0.3739950656890869,-3.815077889157692e-06,0.0,0.0002248644741484,0.0,0.0,14.833351135253906,0.0,0.0,0.0,0.2978248298168182,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991924554109573,-2275.755615234375,304.14678955078125,0.7717235088348389,0.1600328385829925,0.1447340846061706,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133763551712036,0.050000000745058,0.048587005585432,293.0971984863281,297.1499938964844,293.1499938964844,0.2345192283391952,-3521.2763671875,304.1454162597656,0.9760560393333436,0.3199822604656219,0.2239706069231033,293.10955810546875,297.1499938964844,293.1499938964844,0.2288961708545684,-4676.2705078125,304.1467590332031,0.9700632691383362,0.3137109577655792,0.2974035441875458,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133763551712036,0.050000000745058,0.2304758429527282,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.596435546875,293.4866943359375,291.1474304199219,1.0,0.2412727177143097,0.8181161284446716,0.8181161284446716,1.0,1.0,-1.134314775466919,0.4794811904430389,0.6548335552215576,0.2193727493286132,0.0,0.0,0.493633896112442,39.21810150146485,28.0,1.66925311088562,-9778.0322265625,158.5045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.2224653512239456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742957711219787,0.3742995858192444,-3.816599473793758e-06,0.0,0.0002257740561617,0.0,0.0,14.853690147399902,0.0,0.0,0.0,0.2979273498058319,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991924554109573,-2275.755615234375,304.14678955078125,0.7717235088348389,0.1600328385829925,0.1447340846061706,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133763551712036,0.050000000745058,0.048587005585432,293.0971984863281,297.1499938964844,293.1499938964844,0.2345192283391952,-3521.2763671875,304.1454162597656,0.9760560393333436,0.3199822604656219,0.2239706069231033,293.10955810546875,297.1499938964844,293.1499938964844,0.2288961708545684,-4676.2705078125,304.1467590332031,0.9700632691383362,0.3137109577655792,0.2974035441875458,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133763551712036,0.050000000745058,0.2304758429527282,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.596435546875,293.4866943359375,291.1474304199219,1.0,0.2412727177143097,0.8181161284446716,0.8181161284446716,1.0,1.0,-1.134314775466919,0.4794811904430389,0.6548335552215576,0.2193727493286132,0.0,0.0,0.493633896112442,39.21810150146485,28.0,1.66925311088562,-9778.0322265625,158.5045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.2224653512239456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742957711219787,0.3742995858192444,-3.816599473793758e-06,0.0,0.0002257740561617,0.0,0.0,14.853690147399902,0.0,0.0,0.0,0.2979273498058319,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995311066508293,-2282.024658203125,304.1467590332031,0.7805435657501221,0.1605410575866699,0.1451312750577926,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519227147102356,0.050000000745058,0.0485177524387836,293.097412109375,297.1499938964844,293.1499938964844,0.2350391745567321,-3527.49560546875,304.1452941894531,0.9854654669761658,0.3206125795841217,0.2243652045726776,293.1096496582031,297.1499938964844,293.1499938964844,0.229282334446907,-4682.5693359375,304.1466369628906,0.9798184037208556,0.3142043054103851,0.2978028357028961,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519227147102356,0.050000000745058,0.2301473319530487,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.5872802734375,293.4780578613281,291.1471862792969,1.0,0.2390025407075882,0.8179536461830139,0.8179536461830139,1.0,1.0,-1.1352667808532717,0.479880154132843,0.6553866267204285,0.2196256965398788,0.0,0.0,0.4938323199748993,37.47853469848633,28.0,0.353416234254837,-9794.5927734375,155.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,306.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.2228345870971679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745122849941253,0.3745161294937134,-3.817384822468739e-06,0.0,0.0002261487825307,0.0,0.0,14.867154121398926,0.0,0.0,0.0,0.2979939579963684,4.0,0.0,1.0
