time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998758450150489,-2288.40771484375,304.146728515625,0.7877073287963867,0.1610329300165176,0.1455316692590713,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.523942232131958,0.050000000745058,0.0484666936099529,293.09771728515625,297.1499938964844,293.1499938964844,0.2355653941631317,-3533.788330078125,304.14520263671875,0.9923287034034728,0.3212198615074157,0.2247580140829086,293.1098022460937,297.1499938964844,293.1499938964844,0.2296856939792633,-4689.15234375,304.1465148925781,0.9869727492332458,0.3146883547306061,0.2982120811939239,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.523942232131958,0.050000000745058,0.2299051284790039,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5780334472656,293.4693298339844,291.1465759277344,1.0,0.2373495101928711,0.8177874684333801,0.8177874684333801,1.0,1.0,-1.1363580226898191,0.4803397357463836,0.6560183167457581,0.2199160754680633,0.0,0.0,0.4941049516201019,36.201622009277344,31.0,-0.7793475389480591,-9812.4931640625,153.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834533691406,306.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.82421875,18000.0,0.0,0.0,0.2231606394052505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374809980392456,0.3748137950897217,-3.818413915723795e-06,0.0,0.0002264796785311,0.0,0.0,14.885503768920898,0.0,0.0,0.0,0.2980841398239136,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743369460105,-2301.33251953125,304.1466369628906,0.7970369458198547,0.1619839072227478,0.1463377922773361,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5297809839248657,0.050000000745058,0.0484084822237491,293.0982666015625,297.1499938964844,293.1499938964844,0.2360046356916427,-3538.628662109375,304.1462097167969,0.9990000128746032,0.3224284052848816,0.225009337067604,293.11016845703125,297.1499938964844,293.1499938964844,0.2305197864770889,-4702.7568359375,304.14630126953125,0.9951992630958556,0.3156295120716095,0.2990485429763794,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5297809839248657,0.050000000745058,0.2296290099620819,291.1451110839844,291.1499938964844,267.6700134277344,266.28826904296875,282.55975341796875,293.4521484375,291.14501953125,1.0,0.2355732768774032,0.8174551725387573,0.8174551725387573,1.0,1.0,-1.138256311416626,0.481133371591568,0.6571229100227356,0.2204234302043914,0.0,0.0,0.4948620200157165,34.755672454833984,34.0,-1.5851701498031616,-9849.2275390625,150.9883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,306.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.2237128019332885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756987750530243,0.3757025897502899,-3.82157668354921e-06,0.0,0.0002270400582347,0.0,0.0,14.940678596496582,0.0,0.0,0.0,0.2983531951904297,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743369460105,-2301.33251953125,304.1466369628906,0.7970369458198547,0.1619839072227478,0.1463377922773361,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5297809839248657,0.050000000745058,0.0484084822237491,293.0982666015625,297.1499938964844,293.1499938964844,0.2360046356916427,-3538.628662109375,304.1462097167969,0.9990000128746032,0.3224284052848816,0.225009337067604,293.11016845703125,297.1499938964844,293.1499938964844,0.2305197864770889,-4702.7568359375,304.14630126953125,0.9951992630958556,0.3156295120716095,0.2990485429763794,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5297809839248657,0.050000000745058,0.2296290099620819,291.1451110839844,291.1499938964844,267.6700134277344,266.28826904296875,282.55975341796875,293.4521484375,291.14501953125,1.0,0.2355732768774032,0.8174551725387573,0.8174551725387573,1.0,1.0,-1.138256311416626,0.481133371591568,0.6571229100227356,0.2204234302043914,0.0,0.0,0.4948620200157165,34.755672454833984,34.0,-1.5851701498031616,-9849.2275390625,150.9883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,306.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.2237128019332885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756987750530243,0.3757025897502899,-3.82157668354921e-06,0.0,0.0002270400582347,0.0,0.0,14.940678596496582,0.0,0.0,0.0,0.2983531951904297,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012667119503021,-2314.07275390625,304.1466064453125,0.8001184463500977,0.1629142165184021,0.1471676379442215,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5309361219406128,0.050000000745058,0.0483975522220134,293.0947570800781,297.1499938964844,293.1499938964844,0.2348260134458542,-3524.086181640625,304.1492614746094,0.9990000128746032,0.3244408965110779,0.2240748703479766,293.1106872558594,297.1499938964844,293.1499938964844,0.2313070744276046,-4715.49072265625,304.1462097167969,0.997264564037323,0.3165341317653656,0.2998992502689361,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5309361219406128,0.050000000745058,0.2295771539211273,291.1466064453125,291.1499938964844,267.6499938964844,266.2701721191406,282.54364013671875,293.43829345703125,291.14678955078125,1.0,0.2353670001029968,0.8171228170394897,0.8171228170394897,1.0,1.0,-1.1390501260757446,0.4814542233943939,0.6575958728790283,0.220602661371231,0.0,0.0,0.4952528774738312,34.49021530151367,37.0,1.3018474578857422,-9878.18359375,150.6995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,306.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.2241493016481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764625191688537,0.3764663338661194,-3.825300154858269e-06,0.0,0.000227483047638,0.0,0.0,14.991612434387209,0.0,0.0,0.0,0.2985968589782715,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012667119503021,-2314.07275390625,304.1466064453125,0.8001184463500977,0.1629142165184021,0.1471676379442215,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5309361219406128,0.050000000745058,0.0483975522220134,293.0947570800781,297.1499938964844,293.1499938964844,0.2348260134458542,-3524.086181640625,304.1492614746094,0.9990000128746032,0.3244408965110779,0.2240748703479766,293.1106872558594,297.1499938964844,293.1499938964844,0.2313070744276046,-4715.49072265625,304.1462097167969,0.997264564037323,0.3165341317653656,0.2998992502689361,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5309361219406128,0.050000000745058,0.2295771539211273,291.1466064453125,291.1499938964844,267.6499938964844,266.2701721191406,282.54364013671875,293.43829345703125,291.14678955078125,1.0,0.2353670001029968,0.8171228170394897,0.8171228170394897,1.0,1.0,-1.1390501260757446,0.4814542233943939,0.6575958728790283,0.220602661371231,0.0,0.0,0.4952528774738312,34.49021530151367,37.0,1.3018474578857422,-9878.18359375,150.6995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,306.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.2241493016481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764625191688537,0.3764663338661194,-3.825300154858269e-06,0.0,0.000227483047638,0.0,0.0,14.991612434387209,0.0,0.0,0.0,0.2985968589782715,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019995510578155,-2327.61279296875,304.1465148925781,0.7999029755592346,0.1638235300779342,0.1479991972446441,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5296108722686768,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366643697023391,-3546.68017578125,304.1463317871094,0.9990000128746032,0.3264036476612091,0.225518062710762,293.1112976074219,297.1499938964844,293.1499938964844,0.2321730554103851,-4729.59814453125,304.1460266113281,0.9963837265968324,0.3174076676368713,0.3007386326789856,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5296108722686768,0.050000000745058,0.2296365797519683,291.1441955566406,291.1499938964844,267.6300048828125,266.2522888183594,282.52587890625,293.42333984375,291.1435546875,1.0,0.2364365458488464,0.8167811036109924,0.8167811036109924,1.0,1.0,-1.1428732872009275,0.4830984473228454,0.6597748398780823,0.2216051518917083,0.0,0.0,0.4960982799530029,34.86259460449219,40.0,-4.389206409454346,-9917.3193359375,152.49533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,306.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.2245019078254699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771923184394836,0.3771961331367492,-3.827894488495076e-06,0.0,0.0002278408937854,0.0,0.0,15.037080764770508,0.0,0.0,0.0,0.2988284528255462,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019995510578155,-2327.61279296875,304.1465148925781,0.7999029755592346,0.1638235300779342,0.1479991972446441,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5296108722686768,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366643697023391,-3546.68017578125,304.1463317871094,0.9990000128746032,0.3264036476612091,0.225518062710762,293.1112976074219,297.1499938964844,293.1499938964844,0.2321730554103851,-4729.59814453125,304.1460266113281,0.9963837265968324,0.3174076676368713,0.3007386326789856,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5296108722686768,0.050000000745058,0.2296365797519683,291.1441955566406,291.1499938964844,267.6300048828125,266.2522888183594,282.52587890625,293.42333984375,291.1435546875,1.0,0.2364365458488464,0.8167811036109924,0.8167811036109924,1.0,1.0,-1.1428732872009275,0.4830984473228454,0.6597748398780823,0.2216051518917083,0.0,0.0,0.4960982799530029,34.86259460449219,40.0,-4.389206409454346,-9917.3193359375,152.49533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,306.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.2245019078254699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771923184394836,0.3771961331367492,-3.827894488495076e-06,0.0,0.0002278408937854,0.0,0.0,15.037080764770508,0.0,0.0,0.0,0.2988284528255462,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027863547205925,-2342.20703125,304.1463623046875,0.7970138192176819,0.164725512266159,0.1488401740789413,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5263026356697083,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.2407654523849487,-3596.54833984375,304.1407470703125,0.9990000128746032,0.3269778490066528,0.2286397069692611,293.1117858886719,297.1499938964844,293.1499938964844,0.2331632673740387,-4745.82861328125,304.14569091796875,0.9930495619773864,0.3182896077632904,0.301598459482193,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5263026356697083,0.050000000745058,0.2297901809215545,291.136474609375,291.1499938964844,267.6099853515625,266.234619140625,282.50469970703125,293.4037780761719,291.1355895996094,1.0,0.2385242581367492,0.8164393901824951,0.8164393901824951,1.0,1.0,-1.1489074230194092,0.4857082664966583,0.6631991863250732,0.2232173234224319,0.0,0.0,0.4983943104743957,35.770347595214844,43.0,-9.604303359985352,-9980.15234375,155.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,306.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.392578125,18000.0,0.0,0.0,0.224889189004898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796140849590301,0.3796179294586181,-3.835487405012827e-06,0.0,0.0002282339410157,0.0,0.0,15.185029983520508,0.0,0.0,0.0,0.2995480000972748,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027863547205925,-2342.20703125,304.1463623046875,0.7970138192176819,0.164725512266159,0.1488401740789413,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5263026356697083,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.2407654523849487,-3596.54833984375,304.1407470703125,0.9990000128746032,0.3269778490066528,0.2286397069692611,293.1117858886719,297.1499938964844,293.1499938964844,0.2331632673740387,-4745.82861328125,304.14569091796875,0.9930495619773864,0.3182896077632904,0.301598459482193,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5263026356697083,0.050000000745058,0.2297901809215545,291.136474609375,291.1499938964844,267.6099853515625,266.234619140625,282.50469970703125,293.4037780761719,291.1355895996094,1.0,0.2385242581367492,0.8164393901824951,0.8164393901824951,1.0,1.0,-1.1489074230194092,0.4857082664966583,0.6631991863250732,0.2232173234224319,0.0,0.0,0.4983943104743957,35.770347595214844,43.0,-9.604303359985352,-9980.15234375,155.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149230957031,306.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.392578125,18000.0,0.0,0.0,0.224889189004898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796140849590301,0.3796179294586181,-3.835487405012827e-06,0.0,0.0002282339410157,0.0,0.0,15.185029983520508,0.0,0.0,0.0,0.2995480000972748,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031849607825279,-2349.578857421875,304.14630126953125,0.7939369678497314,0.165177896618843,0.1492731422185897,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5234584212303162,0.050000000745058,0.0484716594219207,293.1003723144531,297.1499938964844,293.1499938964844,0.241251602768898,-3602.2958984375,304.1416015625,0.9963493943214417,0.3268969058990478,0.2289457768201828,293.1119689941406,297.1499938964844,293.1499938964844,0.2336624562740326,-4753.97900390625,304.14556884765625,0.989753484725952,0.3187357187271118,0.3020460307598114,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5234584212303162,0.050000000745058,0.2299286723136901,291.133056640625,291.1499938964844,267.6000061035156,266.22589111328125,282.4944763183594,293.393798828125,291.1326599121094,1.0,0.2398320585489273,0.8162685036659241,0.8162685036659241,1.0,1.0,-1.1505035161972046,0.486390471458435,0.6641131043434143,0.2236408591270446,0.0,0.0,0.4998824000358581,36.53316879272461,43.0,-7.831344127655029,-10010.4775390625,157.92691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169982910156,306.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.431640625,18000.0,0.0,0.0,0.2251356244087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814630508422851,0.3814668953418731,-3.842137630272191e-06,0.0,0.0002284840447828,0.0,0.0,15.301485061645508,0.0,0.0,0.0,0.3001073598861694,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035612821578979,-2356.484375,304.14630126953125,0.7903763055801392,0.1656272709369659,0.1497101485729217,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5202997326850891,0.050000000745058,0.0485056787729263,293.1031188964844,297.1499938964844,293.1499938964844,0.2413599789142608,-3603.233642578125,304.1429138183594,0.9923668503761292,0.3269864618778229,0.2289760261774063,293.1121520996094,297.1499938964844,293.1499938964844,0.2341079413890838,-4761.17333984375,304.14556884765625,0.9858288764953612,0.3191801309585571,0.3024995028972626,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5202997326850891,0.050000000745058,0.2300900518894195,291.132568359375,291.1499938964844,267.5899963378906,266.2171936035156,282.4849853515625,293.385009765625,291.1327209472656,1.0,0.2412743866443634,0.8160750865936279,0.8160750865936279,1.0,1.0,-1.1518511772155762,0.4869677722454071,0.6648834347724915,0.2239788919687271,0.0,0.0,0.5011056065559387,37.414024353027344,46.0,-3.626258850097656,-10038.2666015625,160.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,306.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2109375,18000.0,0.0,0.0,0.225419208407402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833034634590149,0.3833073079586029,-3.849869244731963e-06,0.0,0.0002287718380102,0.0,0.0,15.421771049499512,0.0,0.0,0.0,0.300678938627243,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043086796998977,-2370.169677734375,304.1462707519531,0.782643735408783,0.1665196269750595,0.150585651397705,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5137009024620056,0.050000000745058,0.048582836985588,293.1065673828125,297.1499938964844,293.1499938964844,0.2418512105941772,-3608.703857421875,304.1444091796875,0.9834414124488832,0.3274693787097931,0.2293067425489425,293.1125183105469,297.1499938964844,293.1499938964844,0.2349851876497268,-4775.31396484375,304.14556884765625,0.9767497777938844,0.3200631141662597,0.303409606218338,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5137009024620056,0.050000000745058,0.2304560542106628,291.133056640625,291.1499938964844,267.57000732421875,266.2000427246094,282.4670104980469,293.3694763183594,291.13299560546875,1.0,0.2445060759782791,0.8156883716583252,0.8156883716583252,1.0,1.0,-1.1549232006072998,0.4882892370223999,0.6666340231895447,0.2247518748044967,0.0,0.0,0.5033059120178223,39.41202545166016,49.0,-1.2451539039611816,-10086.046875,164.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,306.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.154296875,18000.0,0.0,0.0,0.2260856181383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863902390003204,0.3863941133022308,-3.864069185510743e-06,0.0,0.0002294481528224,0.0,0.0,15.629045486450195,0.0,0.0,0.0,0.3016765415668487,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043086796998977,-2370.169677734375,304.1462707519531,0.782643735408783,0.1665196269750595,0.150585651397705,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5137009024620056,0.050000000745058,0.048582836985588,293.1065673828125,297.1499938964844,293.1499938964844,0.2418512105941772,-3608.703857421875,304.1444091796875,0.9834414124488832,0.3274693787097931,0.2293067425489425,293.1125183105469,297.1499938964844,293.1499938964844,0.2349851876497268,-4775.31396484375,304.14556884765625,0.9767497777938844,0.3200631141662597,0.303409606218338,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5137009024620056,0.050000000745058,0.2304560542106628,291.133056640625,291.1499938964844,267.57000732421875,266.2000427246094,282.4670104980469,293.3694763183594,291.13299560546875,1.0,0.2445060759782791,0.8156883716583252,0.8156883716583252,1.0,1.0,-1.1549232006072998,0.4882892370223999,0.6666340231895447,0.2247518748044967,0.0,0.0,0.5033059120178223,39.41202545166016,49.0,-1.2451539039611816,-10086.046875,164.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,306.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.154296875,18000.0,0.0,0.0,0.2260856181383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863902390003204,0.3863941133022308,-3.864069185510743e-06,0.0,0.0002294481528224,0.0,0.0,15.629045486450195,0.0,0.0,0.0,0.3016765415668487,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745283246040344,0.0,0.151468276977539,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.5070475339889526,0.0,0.0486703403294086,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973285675048828,0.0,0.2297894060611724,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966318905353546,0.0,0.3043265342712402,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.5070475339889526,0.0,0.2308711409568786,291.1321105957031,294.1499938964844,267.54998779296875,266.18316650390625,282.4496765136719,293.3553771972656,291.13201904296875,0.0,0.0,0.8153015971183777,0.8153015971183777,1.0,1.0,-1.1582658290863037,0.4897325336933136,0.6685333251953125,0.2255904227495193,0.0,0.0,0.0,41.67593765258789,60.0,-1.1980352401733398,-10134.4296875,170.30416870117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,306.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.599609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896655142307281,0.3896694183349609,-3.878221832565032e-06,0.0,0.0,0.0,0.0,15.84749698638916,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745283246040344,0.0,0.151468276977539,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.5070475339889526,0.0,0.0486703403294086,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973285675048828,0.0,0.2297894060611724,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966318905353546,0.0,0.3043265342712402,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.5070475339889526,0.0,0.2308711409568786,291.1321105957031,294.1499938964844,267.54998779296875,266.18316650390625,282.4496765136719,293.3553771972656,291.13201904296875,0.0,0.0,0.8153015971183777,0.8153015971183777,1.0,1.0,-1.1582658290863037,0.4897325336933136,0.6685333251953125,0.2255904227495193,0.0,0.0,0.0,41.67593765258789,60.0,-1.1980352401733398,-10134.4296875,170.30416870117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,306.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.599609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896655142307281,0.3896694183349609,-3.878221832565032e-06,0.0,0.0,0.0,0.0,15.84749698638916,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0006750656757503,293.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0003057305584661,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26934814453125,0.0,0.0,0.0009351089829578,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,0.0012412492651492,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0014502541162073,291.18829345703125,294.1499938964844,267.5289001464844,266.16552734375,275.39959716796875,273.98345947265625,291.1347045898437,0.0,0.0,0.4253256320953369,0.4253256320953369,1.0,1.0,-0.0055297184735536,0.0238385703414678,-0.0183088518679142,-0.102068617939949,0.0,0.0,0.0,-0.0425320714712142,60.0,-446.8142395019531,-0.0,-2.084345624098205e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.318418396973433e-18,4.319908976437253e-18,-1.4907238569206477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0006750656757503,293.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0003057305584661,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26934814453125,0.0,0.0,0.0009351089829578,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,0.0012412492651492,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0014502541162073,291.18829345703125,294.1499938964844,267.5289001464844,266.16552734375,275.39959716796875,273.98345947265625,291.1347045898437,0.0,0.0,0.4253256320953369,0.4253256320953369,1.0,1.0,-0.0055297184735536,0.0238385703414678,-0.0183088518679142,-0.102068617939949,0.0,0.0,0.0,-0.0425320714712142,60.0,-446.8142395019531,-0.0,-2.084345624098205e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.318418396973433e-18,4.319908976437253e-18,-1.4907238569206477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0001445374509785,293.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001401221816195,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388610839844,0.0,0.0,0.0001246446190634,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,0.0001680190034676,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0006646793335676,291.18817138671875,294.1499938964844,267.5175476074219,266.15606689453125,275.2239990234375,269.6719665527344,291.1286315917969,0.0,0.0,0.2148481011390686,0.2148481011390686,1.0,1.0,-0.001490399823524,0.005823852494359,-0.0043334523215889,-0.1197966933250427,0.0,0.0,0.0,-0.0275668948888778,60.0,-192.2115173339844,-0.0,-1.5146281384659233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0144394080989242e-20,-2.2468380630176844e-20,2.323986347239214e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0001286954648094,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001351801911368,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.229248046875,0.0,0.0,0.0001004407895379,292.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,0.0001359678863082,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0006412366055883,291.1880798339844,294.1499938964844,267.5057067871094,266.1462097167969,275.1280822753906,268.22265625,291.1240539550781,0.0,0.0,0.0065270513296127,0.0065270513296127,1.0,1.0,-0.0013691945932805,5.245502734396723e-07,0.0013686700258404,-0.1257317662239074,0.0,0.0,0.0,-0.0289780609309673,60.0,-84.24140167236328,-0.0,-1.2794669146387605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.182023196941894e-21,-7.74789625960947e-21,2.5658730626675776e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,0.0001282903831452,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001350845413981,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203063964844,0.0,0.0,9.979082824429496e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,0.0001351081446046,292.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0006407829350791,291.18798828125,294.1499938964844,267.49334716796875,266.1359558105469,275.0354309082031,267.7366943359375,291.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669289182871,4.877643533518494e-08,0.0013668801402673,-0.1258652806282043,0.0,0.0,0.0,-0.0289897564798593,60.0,-44.6252555847168,-0.0,-1.2739479871015646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.943809720810827e-21,7.546598141694284e-21,-2.602788622831849e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.0001283192104892,293.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001351234968751,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,9.980457252822816e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,0.0001351272803731,292.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0006409676861949,291.1878967285156,294.1499938964844,267.4804992675781,266.1252746582031,274.9437561035156,267.5682067871094,291.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367270713672,4.8819220666018737e-08,0.0013672219356521,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-30.25483703613281,-0.0,-1.2745853439355417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938543714547904e-21,-7.542757083283453e-21,2.604213570683943e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992980957031,0.0,0.0,0.0001283954043174,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001352039835182,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,9.986360964830963e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080383300781,0.0,0.0,0.0001352072285953,292.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0006413494702428,291.18768310546875,294.1499938964844,267.4533996582031,266.10284423828125,274.7632141113281,267.4737854003906,291.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.174266815185547,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992980957031,0.0,0.0,0.0001283954043174,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001352039835182,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,9.986360964830963e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080383300781,0.0,0.0,0.0001352072285953,292.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0006413494702428,291.18768310546875,294.1499938964844,267.4533996582031,266.10284423828125,274.7632141113281,267.4737854003906,291.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.174266815185547,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840719743509e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001284659374505,293.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001352782855974,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766967773437,0.0,0.0,9.991845581680536e-05,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,0.0001352814870188,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0006417019758373,291.1874389648437,294.1499938964844,267.4245300292969,266.0790100097656,274.58624267578125,267.4383850097656,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26716041564941,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001284659374505,293.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001352782855974,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766967773437,0.0,0.0,9.991845581680536e-05,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,0.0001352814870188,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0006417019758373,291.1874389648437,294.1499938964844,267.4245300292969,266.0790100097656,274.58624267578125,267.4383850097656,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26716041564941,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,0.0001285309408558,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001353467960143,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596984863281,0.0,0.0,9.996901644626632e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17333984375,0.0,0.0,0.000135349939228,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0006420268910005,291.1871643066406,294.1499938964844,267.3940124511719,266.0538024902344,274.4127502441406,267.40777587890625,291.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16882705688477,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,0.0001285309408558,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001353467960143,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596984863281,0.0,0.0,9.996901644626632e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17333984375,0.0,0.0,0.000135349939228,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0006420268910005,291.1871643066406,294.1499938964844,267.3940124511719,266.0538024902344,274.4127502441406,267.40777587890625,291.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16882705688477,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079284667969,0.0,0.0,0.0001285902544623,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001354092819383,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001000151314656,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,0.0001354123669443,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0006423233426176,291.18682861328125,294.1499938964844,267.3619079589844,266.0273742675781,274.2426147460937,267.37628173828125,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.175838470458984,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079284667969,0.0,0.0,0.0001285902544623,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001354092819383,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001000151314656,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,0.0001354123669443,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0006423233426176,291.18682861328125,294.1499938964844,267.3619079589844,266.0273742675781,274.2426147460937,267.37628173828125,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.175838470458984,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.0001286174810957,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001354379783151,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,0.0001000363117782,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479187011719,0.0,0.0,0.0001354410487692,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0006424594903364,291.1866455078125,294.1499938964844,267.3453063964844,266.01373291015625,274.1587829589844,267.3599853515625,291.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.185447692871094,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87841796875,0.0,0.0,0.0001286429760511,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001354648411506,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264038085937,0.0,0.0,0.0001000561314867,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395874023437,0.0,0.0,0.0001354678825009,292.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0006425869069062,291.1864624023437,294.1499938964844,267.328369140625,265.9997863769531,274.07574462890625,267.3433532714844,291.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19583320617676,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493347167969,0.0,0.0,0.0001286883634747,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001355126878479,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,0.0001000914271571,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,0.0001355156709905,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0006428138585761,291.1860046386719,294.1499938964844,267.2934875488281,265.9711608886719,273.9119873046875,267.3090515136719,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.216886520385746,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493347167969,0.0,0.0,0.0001286883634747,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001355126878479,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,0.0001000914271571,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,0.0001355156709905,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0006428138585761,291.1860046386719,294.1499938964844,267.2934875488281,265.9711608886719,273.9119873046875,267.3090515136719,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.216886520385746,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206787109375,0.0,0.0,0.0001287258492084,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0001355521962977,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0001001205673674,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,0.0001355551212327,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0006430012290365,291.1854858398437,294.1499938964844,267.2574157714844,265.9415588378906,273.7513122558594,267.2734680175781,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23750305175781,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206787109375,0.0,0.0,0.0001287258492084,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0001355521962977,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0001001205673674,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,0.0001355551212327,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0006430012290365,291.1854858398437,294.1499938964844,267.2574157714844,265.9415588378906,273.7513122558594,267.2734680175781,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23750305175781,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
