time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,0.0001287549530388,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.000135582886287,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001001432028715,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,0.0001355857675662,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0006431468063965,291.1849060058594,294.1499938964844,267.22021484375,265.9110717773437,273.59356689453125,267.2367553710937,290.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719071866944,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25749588012696,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,0.0001287549530388,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.000135582886287,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001001432028715,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,0.0001355857675662,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0006431468063965,291.1849060058594,294.1499938964844,267.22021484375,265.9110717773437,273.59356689453125,267.2367553710937,290.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719071866944,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25749588012696,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0001287753984797,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001356044522253,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001001591008389,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,0.0001356072898488,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0006432491354644,291.1842346191406,294.1499938964844,267.1820068359375,265.8797912597656,273.438720703125,267.198974609375,290.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.276838302612305,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0001287753984797,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001356044522253,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001001591008389,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,0.0001356072898488,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0006432491354644,291.1842346191406,294.1499938964844,267.1820068359375,265.8797912597656,273.438720703125,267.198974609375,290.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.276838302612305,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,0.0001287823251914,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001356117718387,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,0.0001001644777716,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,0.0001356145803583,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0006432838272303,291.1838684082031,294.1499938964844,267.1625671386719,265.8638610839844,273.36236572265625,267.17974853515625,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28625869750977,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371826171875,0.0,0.0,0.0001287870400119,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001356167340418,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,0.0001001681375782,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0001356195280095,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.000643307401333,291.1834716796875,294.1499938964844,267.1429138183594,265.8478088378906,273.28668212890625,267.1602783203125,290.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29550743103028,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101135253906,0.0,0.0,0.0001287898194277,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001356197026325,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,0.0001001702912617,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435791015625,0.0,0.0,0.0001356224529445,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0006433214875869,291.1826171875,294.1499938964844,267.10302734375,265.8152160644531,273.1373596191406,267.1207275390625,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.313480377197266,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101135253906,0.0,0.0,0.0001287898194277,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001356197026325,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317077636719,0.0,0.0,0.0001001702912617,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435791015625,0.0,0.0,0.0001356224529445,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0006433214875869,291.1826171875,294.1499938964844,267.10302734375,265.8152160644531,273.1373596191406,267.1207275390625,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.313480377197266,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834411621094,0.0,0.0,0.0001287857157876,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001356154243694,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165710449219,0.0,0.0,0.0001001670971163,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001356181164737,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0006433011731132,291.181640625,294.1499938964844,267.0625,265.7821350097656,272.9906616210937,267.0805053710937,290.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.330799102783203,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834411621094,0.0,0.0,0.0001287857157876,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001356154243694,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165710449219,0.0,0.0,0.0001001670971163,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001356181164737,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0006433011731132,291.181640625,294.1499938964844,267.0625,265.7821350097656,272.9906616210937,267.0805053710937,290.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.330799102783203,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571350097656,0.0,0.0,0.0001287840859731,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001356137508992,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016174316406,0.0,0.0,0.0001001658238237,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,0.0001356163993477,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0006432932568714,291.1805725097656,294.1499938964844,267.0213928222656,265.7486267089844,272.8465576171875,267.0396423339844,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34851837158203,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571350097656,0.0,0.0,0.0001287840859731,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001356137508992,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016174316406,0.0,0.0,0.0001001658238237,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,0.0001356163993477,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0006432932568714,291.1805725097656,294.1499938964844,267.0213928222656,265.7486267089844,272.8465576171875,267.0396423339844,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34851837158203,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,0.000128783081891,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001356127177132,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001001650307443,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99810791015625,0.0,0.0,0.000135615322506,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0006432883674278,291.1794128417969,294.1499938964844,266.9798583984375,265.7147827148437,272.7049255371094,266.9983215332031,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.367164611816406,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,0.000128783081891,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001356127177132,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001001650307443,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99810791015625,0.0,0.0,0.000135615322506,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0006432883674278,291.1794128417969,294.1499938964844,266.9798583984375,265.7147827148437,272.7049255371094,266.9983215332031,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.367164611816406,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183166503906,0.0,0.0,0.0001287816266994,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.000135611204314,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.000100163895695,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001356137945549,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0006432812078855,291.17877197265625,294.1499938964844,266.958984375,265.69775390625,272.635009765625,266.9774780273437,290.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37667655944824,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.000128778949147,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001356084103463,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0001001618147711,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,0.0001356109714834,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0006432679365389,291.1781005859375,294.1499938964844,266.93798828125,265.6806945800781,272.5657043457031,266.9565734863281,290.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38619804382324,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0001287683699047,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.000135597307235,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.000100153585663,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0001355998247163,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0006432152586057,291.1766967773437,294.1499938964844,266.8959045410156,265.6464538574219,272.4288635253906,266.9145812988281,290.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40492248535156,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0001287683699047,293.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.000135597307235,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.000100153585663,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0001355998247163,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0006432152586057,291.1766967773437,294.1499938964844,266.8959045410156,265.6464538574219,272.4288635253906,266.9145812988281,290.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40492248535156,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0001287486375076,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001355765562038,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,0.0001001382261165,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540100097656,0.0,0.0,0.0001355790300294,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0006431168294511,291.1751708984375,294.1499938964844,266.85369873046875,265.6121826171875,272.2943420410156,266.8724365234375,290.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42271423339844,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0001287486375076,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001355765562038,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,0.0001001382261165,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540100097656,0.0,0.0,0.0001355790300294,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0006431168294511,291.1751708984375,294.1499938964844,266.85369873046875,265.6121826171875,272.2943420410156,266.8724365234375,290.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42271423339844,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,0.0001287178747588,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001355441927444,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290466308594,0.0,0.0,0.0001001142882159,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395751953125,0.0,0.0,0.0001355466229142,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0006429633358493,291.1734924316406,294.1499938964844,266.8114929199219,265.57794189453125,272.1620788574219,266.83026123046875,290.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43905639648437,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,0.0001287178747588,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001355441927444,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290466308594,0.0,0.0,0.0001001142882159,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395751953125,0.0,0.0,0.0001355466229142,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0006429633358493,291.1734924316406,294.1499938964844,266.8114929199219,265.57794189453125,272.1620788574219,266.83026123046875,290.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43905639648437,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,0.0001286751794395,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001354992709821,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001000810734694,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,0.0001355016574962,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.000642750179395,291.17169189453125,294.1499938964844,266.7694091796875,265.5438537597656,272.03204345703125,266.7881164550781,290.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.453588485717773,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,0.0001286751794395,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001354992709821,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001000810734694,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,0.0001355016574962,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.000642750179395,291.17169189453125,294.1499938964844,266.7694091796875,265.5438537597656,272.03204345703125,266.7881164550781,290.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.453588485717773,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.0001286493352381,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001354720734525,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,0.0001000609772745,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,0.0001354744454147,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0006426211912184,291.1707458496094,294.1499938964844,266.7484436035156,265.52685546875,271.96783447265625,266.7671203613281,290.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.460105895996094,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0001286206097574,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001354418491246,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0001000386255327,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,0.0001354441919829,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.000642477767542,291.16973876953125,294.1499938964844,266.7275390625,265.50994873046875,271.9041748046875,266.7461853027344,290.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.466108322143555,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,0.0001285551261389,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001353729167021,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,9.998768655350432e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001353752159047,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0006421508151106,291.1676940917969,294.1499938964844,266.6860046386719,265.4764099121094,271.7784423828125,266.7044982910156,290.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47658348083496,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,0.0001285551261389,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001353729167021,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,9.998768655350432e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001353752159047,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0006421508151106,291.1676940917969,294.1499938964844,266.6860046386719,265.4764099121094,271.7784423828125,266.7044982910156,290.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47658348083496,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,0.0001284804166061,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001352942781522,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,9.992958075599744e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.000135296548251,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0006417778204195,291.1654663085937,294.1499938964844,266.6448974609375,265.4432678222656,271.65484619140625,266.6632385253906,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.485111236572266,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,0.0001284804166061,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001352942781522,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,9.992958075599744e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.000135296548251,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0006417778204195,291.1654663085937,294.1499938964844,266.6448974609375,265.4432678222656,271.65484619140625,266.6632385253906,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.485111236572266,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.0001283987658098,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.000135208319989,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.859619140625,0.0,0.0,9.986606164602564e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692932128906,0.0,0.0,0.000135210546432,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0006413700757548,291.1631164550781,294.1499938964844,266.6043701171875,265.41064453125,271.5332946777344,266.6224975585937,290.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.491914749145508,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.0001283987658098,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.000135208319989,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.859619140625,0.0,0.0,9.986606164602564e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692932128906,0.0,0.0,0.000135210546432,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0006413700757548,291.1631164550781,294.1499938964844,266.6043701171875,265.41064453125,271.5332946777344,266.6224975585937,290.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.491914749145508,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001283127494389,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001351177779724,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,9.97991519398056e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,0.0001351199607597,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0006409405614249,291.1606140136719,294.1499938964844,266.56451416015625,265.37860107421875,271.4137878417969,266.5823669433594,290.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49730491638184,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001283127494389,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001351177779724,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,9.97991519398056e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,0.0001351199607597,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0006409405614249,291.1606140136719,294.1499938964844,266.56451416015625,265.37860107421875,271.4137878417969,266.5823669433594,290.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49730491638184,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,0.0001282689627259,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.000135071677505,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,9.97650931822136e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487243652344,0.0,0.0,0.0001350738457404,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0006407218752428,291.1593322753906,294.1499938964844,266.5448608398437,265.36285400390625,271.35479736328125,266.56256103515625,290.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.499574661254883,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662109375,0.0,0.0,0.0001282251032534,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.000135025504278,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,9.97309762169607e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0001350276579614,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0006405028980225,291.1579895019531,294.1499938964844,266.5254211425781,265.3472900390625,271.2963256835937,266.54296875,290.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50162124633789,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0001281384465983,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001349342928733,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,9.96635717456229e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.000134936402901,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0006400701822713,291.1552124023437,294.1499938964844,266.4872131347656,265.3167419433594,271.1808166503906,266.50439453125,290.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.505239486694336,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0001281384465983,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001349342928733,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,9.96635717456229e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.000134936402901,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0006400701822713,291.1552124023437,294.1499938964844,266.4872131347656,265.3167419433594,271.1808166503906,266.50439453125,290.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.505239486694336,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001280553260585,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.000134846792207,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,9.959891758626328e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,0.000134848858579,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0006396551034413,291.1522827148437,294.1499938964844,266.45001220703125,265.287109375,271.0672607421875,266.4667663574219,290.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.508485794067383,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
