time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001280553260585,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.000134846792207,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,9.959891758626328e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,0.000134848858579,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0006396551034413,291.1522827148437,294.1499938964844,266.45001220703125,265.287109375,271.0672607421875,266.4667663574219,290.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.508485794067383,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996520996094,0.0,0.0,0.0001279812859138,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001347688521491,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,9.9541328381747e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,0.0001347708894172,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006392854265868,291.1492004394531,294.1499938964844,266.413330078125,265.2585144042969,270.95562744140625,266.429931640625,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.5120792388916,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996520996094,0.0,0.0,0.0001279812859138,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001347688521491,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,9.9541328381747e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,0.0001347708894172,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006392854265868,291.1492004394531,294.1499938964844,266.413330078125,265.2585144042969,270.95562744140625,266.429931640625,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.5120792388916,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001279214629903,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001347058860119,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,9.949479135684668e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0001347078796243,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.000638986704871,291.14599609375,294.1499938964844,266.3766784667969,265.23101806640625,270.8458557128906,266.3932800292969,290.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.517671585083008,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001279214629903,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001347058860119,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,9.949479135684668e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0001347078796243,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.000638986704871,291.14599609375,294.1499938964844,266.3766784667969,265.23101806640625,270.8458557128906,266.3932800292969,290.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.517671585083008,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671813964844,0.0,0.0,0.0001278966810787,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001346797944279,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,9.94755100691691e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,0.0001346817734884,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0006388629553839,291.1443176269531,294.1499938964844,266.3583374023437,265.2176208496094,270.7916564941406,266.3749694824219,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.521413803100582,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0001278752024518,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001346571953035,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,9.945880447048694e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,0.0001346591598121,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0006387557368725,291.1426086425781,294.1499938964844,266.3399963378906,265.2044677734375,270.7379150390625,266.35662841796875,290.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.525774002075195,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,0.0001278419222217,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001346221688436,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7534484863281,0.0,0.0,9.943291661329567e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76190185546875,0.0,0.0,0.0001346241042483,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0006385896122083,291.1390991210937,294.1499938964844,266.3033447265625,265.1788024902344,270.6317138671875,266.32000732421875,290.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.536296844482425,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,0.0001278419222217,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001346221688436,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7534484863281,0.0,0.0,9.943291661329567e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76190185546875,0.0,0.0,0.0001346241042483,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0006385896122083,291.1390991210937,294.1499938964844,266.3033447265625,265.1788024902344,270.6317138671875,266.32000732421875,290.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.536296844482425,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140808105469,0.0,0.0,0.0001278209383599,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001346000935882,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.941658936440945e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,0.0001346019998891,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0006384848966263,291.13543701171875,294.1499938964844,266.26666259765625,265.1539306640625,270.5271911621094,266.2833251953125,290.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.549171447753903,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140808105469,0.0,0.0,0.0001278209383599,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001346000935882,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.941658936440945e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,0.0001346019998891,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0006384848966263,291.13543701171875,294.1499938964844,266.26666259765625,265.1539306640625,270.5271911621094,266.2833251953125,290.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.549171447753903,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19317626953125,0.0,0.0,0.0001278113777516,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001345900527667,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,9.940914605977014e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001345919154118,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0006384372827596,291.1316223144531,294.1499938964844,266.2300109863281,265.1296691894531,270.42431640625,266.2466735839844,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56424331665039,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19317626953125,0.0,0.0,0.0001278113777516,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001345900527667,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,9.940914605977014e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001345919154118,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0006384372827596,291.1316223144531,294.1499938964844,266.2300109863281,265.1296691894531,270.42431640625,266.2466735839844,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56424331665039,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724548339844,0.0,0.0,0.0001278122508665,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001345910131931,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,9.940982272382826e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,0.0001345928467344,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0006384417647495,291.1276550292969,294.1499938964844,266.1933288574219,265.1059875488281,270.3230285644531,266.21002197265625,290.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58135032653809,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724548339844,0.0,0.0,0.0001278122508665,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001345910131931,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,9.940982272382826e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,0.0001345928467344,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0006384417647495,291.1276550292969,294.1499938964844,266.1933288574219,265.1059875488281,270.3230285644531,266.21002197265625,290.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58135032653809,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.000127816281747,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001345952623523,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,9.941295138560236e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71630859375,0.0,0.0,0.0001345970813417,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0006384619628079,291.1256408691406,294.1499938964844,266.17498779296875,265.09429931640625,270.2729797363281,266.1916809082031,290.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.590620040893555,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001278224954148,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001346018107142,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,9.94177898974158e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.0001346036297036,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0006384930456988,291.1235656738281,294.1499938964844,266.1566772460937,265.0827331542969,270.22332763671875,266.17333984375,290.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60032081604004,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001278409181395,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000134621237521,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,9.94321089820005e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,0.0001346230128547,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.000638585188426,291.1192932128906,294.1499938964844,266.1199951171875,265.0598449707031,270.1250915527344,266.1366577148437,290.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.62090301513672,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001278409181395,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000134621237521,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,9.94321089820005e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,0.0001346230128547,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.000638585188426,291.1192932128906,294.1499938964844,266.1199951171875,265.0598449707031,270.1250915527344,266.1366577148437,290.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.62090301513672,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,0.0001278662966797,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001346479839412,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,9.945184137905017e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.000134649730171,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0006387120811268,291.1148681640625,294.1499938964844,266.0833435058594,265.03717041015625,270.0283508300781,266.1000061035156,290.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.642932891845703,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,0.0001278662966797,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001346479839412,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,9.945184137905017e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.000134649730171,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0006387120811268,291.1148681640625,294.1499938964844,266.0833435058594,265.03717041015625,270.0283508300781,266.1000061035156,290.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.642932891845703,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,0.0001278973941225,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001346807548543,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,9.94760193862021e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712646484375,0.0,0.0,0.0001346824719803,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0006388674955815,291.1103210449219,294.1499938964844,266.0466613769531,265.0146789550781,269.9330139160156,266.0633239746094,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66617202758789,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,0.0001278973941225,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001346807548543,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,9.94760193862021e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712646484375,0.0,0.0,0.0001346824719803,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0006388674955815,291.1103210449219,294.1499938964844,266.0466613769531,265.0146789550781,269.9330139160156,266.0633239746094,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66617202758789,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,0.0001279329444514,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001347182114841,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,9.9503668025136e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,0.0001347198995063,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0006390452035702,291.1056213378906,294.1499938964844,266.010009765625,264.9921875,269.8390808105469,266.0266418457031,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.690391540527344,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,0.0001279329444514,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001347182114841,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,9.9503668025136e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,0.0001347198995063,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0006390452035702,291.1056213378906,294.1499938964844,266.010009765625,264.9921875,269.8390808105469,266.0266418457031,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.690391540527344,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615539550781,0.0,0.0,0.0001279519929084,292.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001347382785752,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,9.951848187483848e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001347399520454,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0006391404313035,291.1031799316406,294.1499938964844,265.9916687011719,264.9809265136719,269.7926330566406,266.00830078125,290.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.70280838012696,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516967773437,0.0,0.0,0.0001279716962017,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0001347590441582,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,9.953380504157394e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64569091796875,0.0,0.0,0.0001347607030766,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0006392388604581,291.1007385253906,294.1499938964844,265.97332763671875,264.9696655273437,269.7465515136719,265.9899597167969,290.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383004269680896e-08,0.0013634917559102,-0.1248769089579582,0.0,0.0,0.0,-0.0287979710847139,60.0,-22.715377807617188,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0001280124270124,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001348019577562,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,9.956547728506848e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001348035875707,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.000639442470856,291.0957336425781,294.1499938964844,265.9366760253906,264.9469909667969,269.6553039550781,265.9532775878906,290.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.740875244140625,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0001280124270124,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001348019577562,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,9.956547728506848e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001348035875707,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.000639442470856,291.0957336425781,294.1499938964844,265.9366760253906,264.9469909667969,269.6553039550781,265.9532775878906,290.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.740875244140625,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0001280539581784,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001348457153653,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,9.959778253687546e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0001348473306279,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0006396500393748,291.090576171875,294.1499938964844,265.8999938964844,264.9240417480469,269.5653686523437,265.9165954589844,290.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.766691207885746,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0001280539581784,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001348457153653,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,9.959778253687546e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0001348473306279,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0006396500393748,291.090576171875,294.1499938964844,265.8999938964844,264.9240417480469,269.5653686523437,265.9165954589844,290.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.766691207885746,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001280951692024,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001348891237284,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,9.962982585420832e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,0.0001348907098872,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0006398559198714,291.08526611328125,294.1499938964844,265.86334228515625,264.9007568359375,269.4766845703125,265.8799133300781,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79260635375977,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001280951692024,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001348891237284,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,9.962982585420832e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,0.0001348907098872,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0006398559198714,291.08526611328125,294.1499938964844,265.86334228515625,264.9007568359375,269.4766845703125,265.8799133300781,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79260635375977,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97412109375,0.0,0.0,0.0001281349395867,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001349310332443,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.96607559500262e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001349325757473,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0006400546990334,291.0798034667969,294.1499938964844,265.82666015625,264.87701416015625,269.3892517089844,265.8432006835937,290.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.818416595458984,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97412109375,0.0,0.0,0.0001281349395867,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001349310332443,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.96607559500262e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001349325757473,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0006400546990334,291.0798034667969,294.1499938964844,265.82666015625,264.87701416015625,269.3892517089844,265.8432006835937,290.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.818416595458984,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645690917969,0.0,0.0,0.0001281539589399,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001349510712316,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,9.967554797185584e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0001349526137346,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0006401498103514,291.0769958496094,294.1499938964844,265.8083190917969,264.8649597167969,269.3459777832031,265.8248596191406,290.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83122634887696,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550476074219,0.0,0.0,0.0001281722215935,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0001349703088635,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,9.968975064111874e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,0.0001349718368146,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0006402410799637,291.0741882324219,294.1499938964844,265.7900085449219,264.8527526855469,269.3030090332031,265.8065185546875,290.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.843935012817383,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93609619140625,0.0,0.0,0.0001282059820368,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001350058882962,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,9.971600229619072e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,0.0001350073871435,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.000640409765765,291.0684509277344,294.1499938964844,265.7533264160156,264.8278503417969,269.2178955078125,265.76983642578125,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86896514892578,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93609619140625,0.0,0.0,0.0001282059820368,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001350058882962,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,9.971600229619072e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,0.0001350073871435,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.000640409765765,291.0684509277344,294.1499938964844,265.7533264160156,264.8278503417969,269.2178955078125,265.76983642578125,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86896514892578,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
