time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172668457031,0.0,0.0,0.0001282351731788,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.000135036651045,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,9.973871055990458e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.0001350381353404,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0006405557505786,291.06256103515625,294.1499938964844,265.7166748046875,264.8022155761719,269.1338806152344,265.7331848144531,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.893320083618164,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172668457031,0.0,0.0,0.0001282351731788,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.000135036651045,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,9.973871055990458e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.0001350381353404,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0006405557505786,291.06256103515625,294.1499938964844,265.7166748046875,264.8022155761719,269.1338806152344,265.7331848144531,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.893320083618164,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,0.000128258820041,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001350615639239,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380249023437,0.0,0.0,9.9757089628838e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,0.0001350630191154,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0006406739121302,291.0565185546875,294.1499938964844,265.67999267578125,264.7757873535156,269.0509948730469,265.6965026855469,290.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.916797637939453,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,0.000128258820041,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001350615639239,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380249023437,0.0,0.0,9.9757089628838e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,0.0001350630191154,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0006406739121302,291.0565185546875,294.1499938964844,265.67999267578125,264.7757873535156,269.0509948730469,265.6965026855469,290.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.916797637939453,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001282759330933,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001350796082988,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,9.977039735531434e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0001350810343865,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0006407594773918,291.05035400390625,294.1499938964844,265.6433410644531,264.7484436035156,268.96923828125,265.6598205566406,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.9392147064209,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001282759330933,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001350796082988,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,9.977039735531434e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0001350810343865,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0006407594773918,291.05035400390625,294.1499938964844,265.6433410644531,264.7484436035156,268.96923828125,265.6598205566406,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.9392147064209,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,0.0001282817393075,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001350857201032,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,9.977490844903514e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,0.000135087131639,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0006407885230146,291.0472106933594,294.1499938964844,265.625,264.7344055175781,268.92877197265625,265.6414794921875,290.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.949949264526367,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614501953125,0.0,0.0,0.0001282854645978,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001350896636722,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,9.97778115561232e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,0.0001350910606561,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0006408072076737,291.0440368652344,294.1499938964844,265.6066589355469,264.7200927734375,268.8886108398437,265.6231384277344,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.960344314575195,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8430480957031,0.0,0.0,0.0001282867015106,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001350909878965,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,9.977877198252828e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,0.0001350923703284,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0006408134941011,291.0375671386719,294.1499938964844,265.57000732421875,264.690673828125,268.8090515136719,265.58648681640625,290.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.980113983154297,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8430480957031,0.0,0.0,0.0001282867015106,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001350909878965,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,9.977877198252828e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,0.0001350923703284,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0006408134941011,291.0375671386719,294.1499938964844,265.57000732421875,264.690673828125,268.8090515136719,265.58648681640625,290.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.980113983154297,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247985839844,0.0,0.0,0.0001282784505747,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.000135082314955,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,9.977234003599732e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,0.0001350836682831,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0006407723412849,291.0309753417969,294.1499938964844,265.5333251953125,264.6600646972656,268.73046875,265.5498046875,290.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.998334884643555,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247985839844,0.0,0.0,0.0001282784505747,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.000135082314955,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,9.977234003599732e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939880371094,0.0,0.0,0.0001350836682831,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0006407723412849,291.0309753417969,294.1499938964844,265.5333251953125,264.6600646972656,268.73046875,265.5498046875,290.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.998334884643555,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0001282596931559,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.000135062582558,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,9.975775901693852e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001350639213342,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0006406787433661,291.0242614746094,294.1499938964844,265.4966735839844,264.6282043457031,268.6529235839844,265.5131530761719,290.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.014741897583008,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0001282596931559,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.000135062582558,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,9.975775901693852e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001350639213342,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0006406787433661,291.0242614746094,294.1499938964844,265.4966735839844,264.6282043457031,268.6529235839844,265.5131530761719,290.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.014741897583008,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,0.0001282293815165,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001350306702079,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,9.973417036235332e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0001350319798802,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0006405273452401,291.01739501953125,294.1499938964844,265.4599914550781,264.594970703125,268.5763854980469,265.4765014648437,290.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.029170989990234,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,0.0001282293815165,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001350306702079,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,9.973417036235332e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0001350319798802,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0006405273452401,291.01739501953125,294.1499938964844,265.4599914550781,264.594970703125,268.5763854980469,265.4765014648437,290.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.029170989990234,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001282094308407,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001350096863461,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,9.971865074476229e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.0001350109814666,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0006404278101399,291.013916015625,294.1499938964844,265.4416809082031,264.57781982421875,268.5385131835937,265.4581604003906,290.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.035545349121094,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,0.0001281862787436,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001349853118881,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,9.970064274966715e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.0,0.0,0.0001349865924566,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0006403121515177,291.0104064941406,294.1499938964844,265.42333984375,264.5603332519531,268.5008544921875,265.4398498535156,290.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.041379928588867,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,0.0001281291188206,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001349251397186,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,9.965618664864452e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0001349264057353,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0006400267593562,291.0032653808594,294.1499938964844,265.3866577148437,264.5241394042969,268.42626953125,265.4031982421875,290.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05122947692871,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,0.0001281291188206,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001349251397186,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,9.965618664864452e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0001349264057353,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0006400267593562,291.0032653808594,294.1499938964844,265.3866577148437,264.5241394042969,268.42626953125,265.4031982421875,290.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05122947692871,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0001280564611079,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001348486257484,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.959965973393992e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,0.0001348498772131,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0006396638345904,290.9960327148437,294.1499938964844,265.3500061035156,264.4863586425781,268.3526306152344,265.3665466308594,290.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.8487809323205524e-08,0.0013643878046423,-0.1251453459262848,0.0,0.0,0.0,-0.0288499258458614,60.0,-23.058374404907227,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0001280564611079,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001348486257484,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.959965973393992e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,0.0001348498772131,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0006396638345904,290.9960327148437,294.1499938964844,265.3500061035156,264.4863586425781,268.3526306152344,265.3665466308594,290.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.8487809323205524e-08,0.0013643878046423,-0.1251453459262848,0.0,0.0,0.0,-0.0288499258458614,60.0,-23.058374404907227,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,0.0001279487914871,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001347352663287,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,9.951592073775828e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001347364886896,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0006391261122189,290.9886474609375,294.1499938964844,265.3133239746094,264.44775390625,268.2799072265625,265.3299255371094,290.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.061279296875,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,0.0001279487914871,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001347352663287,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,9.951592073775828e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001347364886896,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0006391261122189,290.9886474609375,294.1499938964844,265.3133239746094,264.44775390625,268.2799072265625,265.3299255371094,290.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.061279296875,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001277887640753,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001345667697023,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,9.939145093085244e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0001345679775113,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0006383268628269,290.9811706542969,294.1499938964844,265.27667236328125,264.4091491699219,268.2081298828125,265.2933349609375,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05606842041016,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001277887640753,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001345667697023,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,9.939145093085244e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0001345679775113,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0006383268628269,290.9811706542969,294.1499938964844,265.27667236328125,264.4091491699219,268.2081298828125,265.2933349609375,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05606842041016,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,0.0001276896218769,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001344623742625,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,9.931433305609973e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001344635675195,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0006378316320478,290.97735595703125,294.1499938964844,265.2583312988281,264.3898620605469,268.1726379394531,265.2750244140625,290.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.8030425858769377e-08,0.0013604791602119,-0.1239736378192901,0.0,0.0,0.0,-0.0286231935024261,60.0,-23.049936294555664,-0.0,-1.262041706695527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.0001275778631679,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.000134344692924,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,9.922741446644068e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0001343458716291,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0006372734205797,290.9735412597656,294.1499938964844,265.239990234375,264.3705749511719,268.1373596191406,265.2567443847656,290.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593363109976,4.7891099086427864e-08,0.0013592884643003,-0.1236166208982467,0.0,0.0,0.0,-0.0285541247576475,60.0,-23.041473388671875,-0.0,-1.2598331977642374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0001273192756343,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001340724265901,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,9.902629244606942e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0001340735761914,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0006359818507917,290.9658203125,294.1499938964844,265.2033386230469,264.3320007324219,268.0674743652344,265.2201843261719,290.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.018474578857425,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0001273192756343,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001340724265901,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,9.902629244606942e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0001340735761914,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0006359818507917,290.9658203125,294.1499938964844,265.2033386230469,264.3320007324219,268.0674743652344,265.2201843261719,290.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.018474578857425,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64764404296875,0.0,0.0,0.0001270126667805,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001337495632469,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,9.878780838334932e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001337506982963,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0006344503490254,290.9580078125,294.1499938964844,265.1666564941406,264.29345703125,267.9985656738281,265.1836242675781,289.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.986417770385746,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64764404296875,0.0,0.0,0.0001270126667805,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001337495632469,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,9.878780838334932e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001337506982963,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0006344503490254,290.9580078125,294.1499938964844,265.1666564941406,264.29345703125,267.9985656738281,265.1836242675781,289.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.986417770385746,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,0.0001266599283553,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001333781256107,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,9.851345384959131e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0001333792315563,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0006326884031295,290.9500732421875,294.1499938964844,265.1300048828125,264.2549133300781,267.9305725097656,265.1471252441406,289.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94578742980957,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,0.0001266599283553,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001333781256107,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,9.851345384959131e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0001333792315563,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0006326884031295,290.9500732421875,294.1499938964844,265.1300048828125,264.2549133300781,267.9305725097656,265.1471252441406,289.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94578742980957,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,0.0001262628065887,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001329599617747,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,9.82045821729116e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0001329610386164,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0006307048024609,290.9420471191406,294.1499938964844,265.09332275390625,264.2164001464844,267.863525390625,265.1106262207031,289.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.8968563079834,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,0.0001262628065887,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001329599617747,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,9.82045821729116e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0001329610386164,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0006307048024609,290.9420471191406,294.1499938964844,265.09332275390625,264.2164001464844,267.863525390625,265.1106262207031,289.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.8968563079834,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,0.0001260482531506,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001327340287389,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,9.80377008090727e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,0.0001327351055806,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0006296330830082,290.9380187988281,294.1499938964844,265.07501220703125,264.1971435546875,267.83038330078125,265.0923767089844,289.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.59842617317463e-08,0.0013429915998131,-0.118725910782814,0.0,0.0,0.0,-0.0276088640093803,60.0,-22.869285583496094,-0.0,-1.2298018248202425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,0.000125823818962,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001324977056356,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,9.786314330995084e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,0.0001324987679254,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0006285120616666,290.9339294433594,294.1499938964844,265.0566711425781,264.1778869628906,267.7974548339844,265.0741577148437,289.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.839881896972656,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0001253465743502,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001319951552432,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,9.749195305630563e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.000131996202981,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0006261282251216,290.9257507324219,294.1499938964844,265.0199890136719,264.1393737792969,267.7322998046875,265.0377197265625,289.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77567672729492,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
