time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0001253465743502,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001319951552432,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,9.749195305630563e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.000131996202981,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0006261282251216,290.9257507324219,294.1499938964844,265.0199890136719,264.1393737792969,267.7322998046875,265.0377197265625,289.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77567672729492,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.000124835918541,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001314574183197,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,9.7094765806105e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0001314584515057,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0006235773907974,290.9174499511719,294.1499938964844,264.9833374023437,264.10089111328125,267.6680603027344,265.00128173828125,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.704729080200195,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.000124835918541,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001314574183197,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,9.7094765806105e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0001314584515057,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0006235773907974,290.9174499511719,294.1499938964844,264.9833374023437,264.10089111328125,267.6680603027344,265.00128173828125,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.704729080200195,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,0.0001244074373971,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0001310062216361,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923889160156,0.0,0.0,9.676149784354492e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0001310072257183,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0006214370951056,290.9107666015625,294.1499938964844,264.9540100097656,264.07012939453125,267.6173095703125,264.97216796875,289.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.643768310546875,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,0.0001242979924427,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0001308909850195,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,9.66763836913742e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,0.0001308919891016,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.000620890466962,290.9091186523437,294.1499938964844,264.9466552734375,264.0624389648437,267.604736328125,264.9648742675781,289.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.62806510925293,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001237401738762,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001303035824093,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.624251106288284e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,0.0001303045719396,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0006181041244417,290.9006652832031,294.1499938964844,264.9100036621094,264.02398681640625,267.54229736328125,264.9284973144531,289.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.546899795532227,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001237401738762,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001303035824093,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.624251106288284e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,0.0001303045719396,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0006181041244417,290.9006652832031,294.1499938964844,264.9100036621094,264.02398681640625,267.54229736328125,264.9284973144531,289.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.546899795532227,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,0.0001234563096659,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001300046715186,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,9.602173668099569e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,0.000130005646497,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0006166862440295,290.8964233398437,294.1499938964844,264.89166259765625,264.0047607421875,267.51141357421875,264.9103088378906,289.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.2753359963398914e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.505023956298828,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51416015625,0.0,0.0,0.0001231706555699,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.000129703868879,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,9.579955076333135e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0001297048293054,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0006152592832222,290.8921813964844,294.1499938964844,264.8733215332031,263.98553466796875,267.48077392578125,264.8921203613281,289.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.462581634521484,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,0.0001225967716891,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001290995569434,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,9.535319259157404e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001291004882659,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0006123927305452,290.88360595703125,294.1499938964844,264.836669921875,263.9471130371094,267.4200744628906,264.85577392578125,289.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37670135498047,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,0.0001225967716891,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001290995569434,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,9.535319259157404e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001291004882659,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0006123927305452,290.88360595703125,294.1499938964844,264.836669921875,263.9471130371094,267.4200744628906,264.85577392578125,289.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37670135498047,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,0.0001220173871843,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001284894533455,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,9.49025561567396e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0001284903701161,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.0006094986456446,290.8749694824219,294.1499938964844,264.79998779296875,263.90869140625,267.3601989746094,264.8194580078125,289.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095979377893856e-08,0.0013000465696677,-0.105800412595272,0.0,0.0,0.0,-0.0251181088387966,60.0,-22.28971290588379,-0.0,-1.1524009124741497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,0.0001220173871843,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001284894533455,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,9.49025561567396e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0001284903701161,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.0006094986456446,290.8749694824219,294.1499938964844,264.79998779296875,263.90869140625,267.3601989746094,264.8194580078125,289.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095979377893856e-08,0.0013000465696677,-0.105800412595272,0.0,0.0,0.0,-0.0251181088387966,60.0,-22.28971290588379,-0.0,-1.1524009124741497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,0.0001214236472151,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0001278642448596,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,9.444075840292498e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,0.0001278651470784,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0006065329071134,290.8663024902344,294.1499938964844,264.7633361816406,263.8702697753906,267.3011474609375,264.7831420898437,289.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20087242126465,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,0.0001214236472151,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0001278642448596,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,9.444075840292498e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,0.0001278651470784,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0006065329071134,290.8663024902344,294.1499938964844,264.7633361816406,263.8702697753906,267.3011474609375,264.7831420898437,289.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20087242126465,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001208087924169,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0001272167719434,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.396253153681756e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001272176596103,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0006034616380929,290.8575439453125,294.1499938964844,264.7266540527344,263.8318786621094,267.2428894042969,264.746826171875,289.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.10853576660156,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001208087924169,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0001272167719434,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.396253153681756e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001272176596103,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0006034616380929,290.8575439453125,294.1499938964844,264.7266540527344,263.8318786621094,267.2428894042969,264.746826171875,289.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.10853576660156,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425964355469,0.0,0.0,0.0001204946747748,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0001268860069103,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.37182194320485e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001268868800252,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.0006018925341777,290.8531494140625,294.1499938964844,264.7083435058594,263.81268310546875,267.2140808105469,264.72869873046875,289.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906185241930872e-08,0.0012838236289098,-0.1009042188525199,0.0,0.0,0.0,-0.024177249521017,60.0,-22.06094741821289,-0.0,-1.1238166308658037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.0001201772975036,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0001265517930733,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.34713680180721e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001265526661882,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0006003072485327,290.8487548828125,294.1499938964844,264.69000244140625,263.79351806640625,267.1854553222656,264.7105712890625,289.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01261138916016,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0001195366494357,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,0.0001258771808352,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.297308861277996e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001258780248463,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0005971071659587,290.83990478515625,294.1499938964844,264.6533203125,263.7551574707031,267.1287536621094,264.67431640625,289.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91421127319336,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0001195366494357,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,0.0001258771808352,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.297308861277996e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001258780248463,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0005971071659587,290.83990478515625,294.1499938964844,264.6533203125,263.7551574707031,267.1287536621094,264.67431640625,289.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91421127319336,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,0.0001188962341984,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0001252028014278,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.24749838304706e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001252036308869,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0005939081893302,290.8309936523437,294.1499938964844,264.6166687011719,263.716796875,267.07281494140625,264.6381225585937,289.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81471443176269,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,0.0001188962341984,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0001252028014278,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.24749838304706e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001252036308869,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0005939081893302,290.8309936523437,294.1499938964844,264.6166687011719,263.716796875,267.07281494140625,264.6381225585937,289.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81471443176269,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001182664345833,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001245396124431,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.198513726005332e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001245404273504,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0005907622980885,290.8220520019531,294.1499938964844,264.5799865722656,263.678466796875,267.0176086425781,264.6018981933594,289.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.7159423828125,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001182664345833,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001245396124431,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.198513726005332e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001245404273504,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0005907622980885,290.8220520019531,294.1499938964844,264.5799865722656,263.678466796875,267.0176086425781,264.6018981933594,289.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.7159423828125,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0001176578734884,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001238987752003,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.151180711342022e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001238995755556,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0005877224612049,290.81304931640625,294.1499938964844,264.5433349609375,263.64013671875,266.96307373046875,264.5657043457031,289.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.619823455810547,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0001176578734884,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001238987752003,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.151180711342022e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001238995755556,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0005877224612049,290.81304931640625,294.1499938964844,264.5433349609375,263.64013671875,266.96307373046875,264.5657043457031,289.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.619823455810547,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,0.0001173649361589,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0001235903037013,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.128396777668968e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001235910895047,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0005862591788172,290.8085632324219,294.1499938964844,264.5249938964844,263.6209716796875,266.9360656738281,264.547607421875,289.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505145277827,3.516107938139612e-08,0.0012504793703556,-0.0908194556832313,0.0,0.0,0.0,-0.022243520244956,60.0,-21.57344055175781,-0.0,-1.0661930360811313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0001170812465716,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0001232915819855,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.106331708608197e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000123292353237,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0005848421715199,290.80401611328125,294.1499938964844,264.50665283203125,263.601806640625,266.90924072265625,264.5295104980469,289.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474916875362,3.4807513316081895e-08,0.001247456879355,-0.0899040028452873,0.0,0.0,0.0,-0.0220682471990585,60.0,-21.52848052978516,-0.0,-1.0610448697434549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0001165453286375,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.000122727244161,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.0646484750323e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001227280008606,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0005821652011945,290.7949523925781,294.1499938964844,264.4700012207031,263.5635070800781,266.8559875488281,264.4933166503906,289.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.443256378173828,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0001165453286375,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.000122727244161,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.0646484750323e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001227280008606,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0005821652011945,290.7949523925781,294.1499938964844,264.4700012207031,263.5635070800781,266.8559875488281,264.4933166503906,289.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.443256378173828,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0001160601241281,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0001222163118654,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.026910265674816e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001222170540131,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,0.0005797415506094,290.78582763671875,294.1499938964844,264.4333190917969,263.5252380371094,266.8033447265625,264.45709228515625,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36635398864746,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0001160601241281,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0001222163118654,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.026910265674816e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001222170540131,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,0.0005797415506094,290.78582763671875,294.1499938964844,264.4333190917969,263.5252380371094,266.8033447265625,264.45709228515625,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36635398864746,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0001156335420091,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001217671087943,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,8.993731898954138e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.000121767843666,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0005776107427664,290.7766418457031,294.1499938964844,264.39666748046875,263.4869689941406,266.7512512207031,264.4208374023437,289.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29928970336914,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0001156335420091,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001217671087943,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,8.993731898954138e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.000121767843666,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0005776107427664,290.7766418457031,294.1499938964844,264.39666748046875,263.4869689941406,266.7512512207031,264.4208374023437,289.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29928970336914,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,0.0001152731420006,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0001213875948451,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,8.965699817053974e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001213883151649,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0005758104962296,290.7674255371094,294.1499938964844,264.3599853515625,263.4486999511719,266.6996765136719,264.384521484375,289.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.243526458740234,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,0.0001152731420006,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0001213875948451,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,8.965699817053974e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001213883151649,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0005758104962296,290.7674255371094,294.1499938964844,264.3599853515625,263.4486999511719,266.6996765136719,264.384521484375,289.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.243526458740234,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.000115119946713,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001212262795888,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,8.953784708864987e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001212269926327,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0005750452983193,290.7627868652344,294.1499938964844,264.3416748046875,263.4295654296875,266.674072265625,264.3663635253906,289.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.220441818237305,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,0.000114985879918,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0001210851114592,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,8.9433575340081e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001210858172271,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0005743756191805,290.7581481933594,294.1499938964844,264.3233337402344,263.41046142578125,266.6485595703125,264.3481750488281,289.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.200624465942383,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
